time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12127800,297.47137451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2363586425781,0.9990000128746032,0.4889463782310486,0.3783249258995056,297.3298645019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.23419189453125,0.7537842988967896,0.179382249712944,0.170517548918724,297.1949157714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.2348327636719,0.8034127950668335,0.2165087759494781,0.1521262973546981,297.2904968261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.23321533203125,0.699969470500946,0.1421973556280136,0.1355232447385788,297.21466064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2339172363281,0.7378007769584656,0.1671209186315536,0.7559301257133484,285.235595703125,285.9766540527344,292.6833190917969,286.387451171875,292.6806030273437,297.4028625488281,285.24102783203125,1.0,0.3687047362327575,1.0,1.0,0.0,1.0,-1.911336064338684,1.911333084106445,2.9482555419235723e-06,1.474615454673767,0.7756168246269226,0.7756168246269226,0.0,66.83847045898438,94.0,14325.552734375,-0.0,615.8671264648438,1.0,283.1499938964844,284.6999816894531,289.4430236816406,290.4330749511719,293.1499938964844,293.1499938964844,283.1499938964844,19459.306640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5470069050788879,1.0,0.0,0.0,2.1977367401123047,2.197746515274048,3.222884004117077e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3638.92529296875,0.0,363.5520629882813,1895.4371337890625,0.0,674.2291259765625,0.5577580332756042,1.0,0.0,3.0,1.0,0.0
12127860,297.42822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3164978027344,0.9990000128746032,0.4886341392993927,0.3968941867351532,297.3458557128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.3144226074219,0.7475652098655701,0.1832807958126068,0.1743274927139282,297.2115783691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.31500244140625,0.7932814955711365,0.2187675982713699,0.1537957042455673,297.30548095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3135070800781,0.6939778923988342,0.1454956382513046,0.1387758553028106,297.2276306152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.31414794921875,0.7299746870994568,0.1692541390657425,0.7661234140396118,285.31573486328125,285.9388122558594,292.77667236328125,286.41278076171875,292.7740173339844,297.382568359375,285.32080078125,1.0,0.37930428981781,1.0,1.0,0.0,1.0,-1.9563632011413568,1.956360101699829,3.0866156066622352e-06,1.5098201036453247,0.7682836055755615,0.7682836055755615,0.0,72.22371673583984,82.0,14694.33984375,-0.0,667.7892456054688,1.0,283.1499938964844,284.775634765625,289.4633178710937,290.4767150878906,293.1499938964844,293.1499938964844,283.1499938964844,19232.447265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5571547746658325,1.0,0.0,0.0,2.150229454040528,2.1502389907836914,3.085055197971087e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3659.27734375,0.0,343.14996337890625,1895.4371337890625,0.0,717.07373046875,0.5471099615097046,1.0,0.0,3.0,1.0,0.0
12127920,297.42822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3164978027344,0.9990000128746032,0.4886341392993927,0.3968941867351532,297.3458557128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.3144226074219,0.7475652098655701,0.1832807958126068,0.1743274927139282,297.2115783691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.31500244140625,0.7932814955711365,0.2187675982713699,0.1537957042455673,297.30548095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3135070800781,0.6939778923988342,0.1454956382513046,0.1387758553028106,297.2276306152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.31414794921875,0.7299746870994568,0.1692541390657425,0.7661234140396118,285.31573486328125,285.9388122558594,292.77667236328125,286.41278076171875,292.7740173339844,297.382568359375,285.32080078125,1.0,0.37930428981781,1.0,1.0,0.0,1.0,-1.9563632011413568,1.956360101699829,3.0866156066622352e-06,1.5098201036453247,0.7682836055755615,0.7682836055755615,0.0,72.22371673583984,82.0,14694.33984375,-0.0,667.7892456054688,1.0,283.1499938964844,284.775634765625,289.4633178710937,290.4767150878906,293.1499938964844,293.1499938964844,283.1499938964844,19232.447265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5571547746658325,1.0,0.0,0.0,2.150229454040528,2.1502389907836914,3.085055197971087e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3659.27734375,0.0,343.14996337890625,1895.4371337890625,0.0,717.07373046875,0.5471099615097046,1.0,0.0,3.0,1.0,0.0
12127980,297.40948486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3837585449219,0.9990000128746032,0.4902129173278808,0.3996895849704742,297.3611755371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.3822631835937,0.751054584980011,0.1873156577348709,0.17813141644001,297.2274169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3826599121094,0.7942942976951599,0.2211527973413467,0.1554556339979171,297.3196716308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.381591796875,0.6979162693023682,0.1489021331071853,0.1419956237077713,297.2403564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.38201904296875,0.7313541173934937,0.1715291291475296,0.7762613296508789,285.3832092285156,285.8971862792969,292.8699951171875,286.4377136230469,292.86737060546875,297.3768310546875,285.3868408203125,1.0,0.3832436800003052,1.0,1.0,0.0,1.0,-1.982341170310974,1.982337951660156,3.1685542580817128e-06,1.5304574966430664,0.7623535394668579,0.7623535394668579,0.0,73.55484008789062,70.0,14961.083984375,-0.0,692.739013671875,1.0,283.1499938964844,284.8384704589844,289.4813232421875,290.5140991210937,293.1499938964844,293.1499938964844,283.1499938964844,19027.56640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5659273862838745,1.0,0.0,0.0,2.1105780601501465,2.1105873584747314,2.972324750771804e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3675.625,0.0,326.6683959960937,1895.4371337890625,0.0,756.2537841796875,0.5382106304168701,1.0,0.0,3.0,1.0,0.0
12128040,297.40948486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3837585449219,0.9990000128746032,0.4902129173278808,0.3996895849704742,297.3611755371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.3822631835937,0.751054584980011,0.1873156577348709,0.17813141644001,297.2274169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3826599121094,0.7942942976951599,0.2211527973413467,0.1554556339979171,297.3196716308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.381591796875,0.6979162693023682,0.1489021331071853,0.1419956237077713,297.2403564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.38201904296875,0.7313541173934937,0.1715291291475296,0.7762613296508789,285.3832092285156,285.8971862792969,292.8699951171875,286.4377136230469,292.86737060546875,297.3768310546875,285.3868408203125,1.0,0.3832436800003052,1.0,1.0,0.0,1.0,-1.982341170310974,1.982337951660156,3.1685542580817128e-06,1.5304574966430664,0.7623535394668579,0.7623535394668579,0.0,73.55484008789062,70.0,14961.083984375,-0.0,692.739013671875,1.0,283.1499938964844,284.8384704589844,289.4813232421875,290.5140991210937,293.1499938964844,293.1499938964844,283.1499938964844,19027.56640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5659273862838745,1.0,0.0,0.0,2.1105780601501465,2.1105873584747314,2.972324750771804e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3675.625,0.0,326.6683959960937,1895.4371337890625,0.0,756.2537841796875,0.5382106304168701,1.0,0.0,3.0,1.0,0.0
12128100,297.41668701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4109802246094,0.9990000128746032,0.4925578832626343,0.3959496319293976,297.36865234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4096984863281,0.7559343576431274,0.1893862932920456,0.1800340861082077,297.2350158691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.4100341796875,0.7983114123344421,0.2223901450634002,0.1562813371419906,297.3265075683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.4091186523437,0.7030311226844788,0.1506494134664535,0.1435972452163696,297.24688720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.40948486328125,0.7349744439125061,0.1727418303489685,0.7814043760299683,285.4105224609375,285.8626708984375,292.9166564941406,286.45001220703125,292.9140625,297.3832397460937,285.4136962890625,1.0,0.3833480179309845,1.0,1.0,0.0,1.0,-1.989230751991272,1.989227533340454,3.19057289743796e-06,1.5359888076782229,0.7599595189094543,0.7599595189094543,0.0,72.85487365722656,70.0,15057.8173828125,-0.0,695.8856811523438,1.0,283.1499938964844,284.8642578125,289.48883056640625,290.5289611816406,293.1499938964844,293.1499938964844,283.1499938964844,18945.322265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.569576621055603,1.0,0.0,0.0,2.0931196212768555,2.0931289196014404,2.9233544296403124e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3681.79345703125,0.0,319.6209411621094,1895.4371337890625,0.0,773.1570434570312,0.534308910369873,1.0,0.0,3.0,1.0,0.0
12128160,297.4346618652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.434814453125,0.9990000128746032,0.4960065484046936,0.3894088864326477,297.3760070800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.4337158203125,0.762721836566925,0.191494271159172,0.181946262717247,297.2424621582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.4339904785156,0.8043354749679565,0.223657414317131,0.1571093201637268,297.333251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4331970214844,0.70991450548172,0.152427926659584,0.1452026516199112,297.25360107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4335327148437,0.7403320670127869,0.1740146577358245,0.7866829037666321,285.4344177246094,285.85186767578125,292.9633483886719,286.46221923828125,292.9607238769531,297.3955078125,285.4371643066406,1.0,0.382422924041748,1.0,1.0,0.0,1.0,-1.992937684059143,1.9929344654083248,3.202533889634651e-06,1.539017915725708,0.7576062083244324,0.7576062083244324,0.0,71.43260955810547,73.0,15137.578125,-0.0,694.0360107421875,1.0,283.1499938964844,284.8867492675781,289.49566650390625,290.54180908203125,293.1499938964844,293.1499938964844,283.1499938964844,18846.888671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5726525783538818,1.0,0.0,0.0,2.0778346061706543,2.07784366607666,2.880814804484544e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3687.114013671875,0.0,313.4248046875,1895.4371337890625,0.0,787.6875610351562,0.5308517813682556,1.0,0.0,3.0,1.0,0.0
12128220,297.48406982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.483642578125,0.9990000128746032,0.5046190619468689,0.3824143707752228,297.3907775878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.48248291015625,0.7729724049568176,0.1958530992269516,0.1859515160322189,297.257080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4827575683594,0.8122507333755493,0.2263109982013702,0.1588824689388275,297.3466491699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.48193359375,0.7195488810539246,0.1561074554920196,0.1485764980316162,297.26788330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.48223876953125,0.7480588555335999,0.1767733842134475,0.7984195351600647,285.48321533203125,285.80279541015625,293.0566711425781,286.4862976074219,293.0540771484375,297.428955078125,285.4864501953125,1.0,0.3838218748569488,1.0,1.0,0.0,1.0,-2.009613037109375,2.009609699249268,3.2558230032009305e-06,1.5520998239517212,0.7541337013244629,0.7541337013244629,0.0,70.2669677734375,76.0,15347.8544921875,-0.0,703.5258178710938,1.0,283.1499938964844,284.932861328125,289.51007080078125,290.5670166015625,293.1499938964844,293.1499938964844,283.1499938964844,18677.67578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5773308277130127,1.0,0.0,0.0,2.0515246391296387,2.0515336990356445,2.808321823977167e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3699.30810546875,0.0,302.95184326171875,1895.4371337890625,0.0,810.2906494140625,0.5249053835868835,1.0,0.0,3.0,1.0,0.0
12128280,297.48406982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.483642578125,0.9990000128746032,0.5046190619468689,0.3824143707752228,297.3907775878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.48248291015625,0.7729724049568176,0.1958530992269516,0.1859515160322189,297.257080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4827575683594,0.8122507333755493,0.2263109982013702,0.1588824689388275,297.3466491699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.48193359375,0.7195488810539246,0.1561074554920196,0.1485764980316162,297.26788330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.48223876953125,0.7480588555335999,0.1767733842134475,0.7984195351600647,285.48321533203125,285.80279541015625,293.0566711425781,286.4862976074219,293.0540771484375,297.428955078125,285.4864501953125,1.0,0.3838218748569488,1.0,1.0,0.0,1.0,-2.009613037109375,2.009609699249268,3.2558230032009305e-06,1.5520998239517212,0.7541337013244629,0.7541337013244629,0.0,70.2669677734375,76.0,15347.8544921875,-0.0,703.5258178710938,1.0,283.1499938964844,284.932861328125,289.51007080078125,290.5670166015625,293.1499938964844,293.1499938964844,283.1499938964844,18677.67578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5773308277130127,1.0,0.0,0.0,2.0515246391296387,2.0515336990356445,2.808321823977167e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3699.30810546875,0.0,302.95184326171875,1895.4371337890625,0.0,810.2906494140625,0.5249053835868835,1.0,0.0,3.0,1.0,0.0
12128340,297.5294189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5362243652344,0.9990000128746032,0.5134527087211609,0.3789626061916351,297.4054870605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.5350646972656,0.7812756299972534,0.2003919333219528,0.1901623308658599,297.2713928222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.53533935546875,0.8177171945571899,0.2291178405284881,0.1607879400253296,297.3598022460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.5345153808594,0.7269174456596375,0.1599336713552475,0.1521261185407638,297.2826232910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.5348205566406,0.7541429996490479,0.1797608137130737,0.8114162683486938,285.53582763671875,285.75,293.1499938964844,286.50994873046875,293.1474304199219,297.461181640625,285.53912353515625,1.0,0.3867324888706207,1.0,1.0,0.0,1.0,-2.0326805114746094,2.032677173614502,3.330459321659873e-06,1.5702787637710571,0.7521127462387085,0.7521127462387085,0.0,70.09870910644531,79.0,15607.078125,-0.0,721.8565063476562,1.0,283.1499938964844,284.9805908203125,289.5309753417969,290.600830078125,293.1499938964844,293.1499938964844,283.1499938964844,18506.982421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.581407368183136,1.0,0.0,0.0,2.031850576400757,2.0318591594696045,2.754716490471765e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3715.509033203125,0.0,295.0931701660156,1895.4371337890625,0.0,830.4907836914062,0.5203847289085388,1.0,0.0,3.0,1.0,0.0
12128400,297.5294189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5362243652344,0.9990000128746032,0.5134527087211609,0.3789626061916351,297.4054870605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.5350646972656,0.7812756299972534,0.2003919333219528,0.1901623308658599,297.2713928222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.53533935546875,0.8177171945571899,0.2291178405284881,0.1607879400253296,297.3598022460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.5345153808594,0.7269174456596375,0.1599336713552475,0.1521261185407638,297.2826232910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.5348205566406,0.7541429996490479,0.1797608137130737,0.8114162683486938,285.53582763671875,285.75,293.1499938964844,286.50994873046875,293.1474304199219,297.461181640625,285.53912353515625,1.0,0.3867324888706207,1.0,1.0,0.0,1.0,-2.0326805114746094,2.032677173614502,3.330459321659873e-06,1.5702787637710571,0.7521127462387085,0.7521127462387085,0.0,70.09870910644531,79.0,15607.078125,-0.0,721.8565063476562,1.0,283.1499938964844,284.9805908203125,289.5309753417969,290.600830078125,293.1499938964844,293.1499938964844,283.1499938964844,18506.982421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.581407368183136,1.0,0.0,0.0,2.031850576400757,2.0318591594696045,2.754716490471765e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3715.509033203125,0.0,295.0931701660156,1895.4371337890625,0.0,830.4907836914062,0.5203847289085388,1.0,0.0,3.0,1.0,0.0
12128460,297.56298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.58990478515625,0.9990000128746032,0.5216792821884155,0.378585547208786,297.41650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5887756347656,0.7874089479446411,0.2047532945871353,0.1943658739328384,297.2819519042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.58905029296875,0.8209754228591919,0.2317322492599487,0.1626742035150528,297.369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5882568359375,0.7322675585746765,0.1635422706604004,0.1556333899497985,297.29364013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5885314941406,0.7583041191101074,0.1825648993253708,0.8244165778160095,285.5895080566406,285.6891784667969,293.24853515625,286.5373840332031,293.2457580566406,297.4857788085937,285.5928039550781,1.0,0.3908023536205292,1.0,1.0,0.0,1.0,-2.0593650341033936,2.059361696243286,3.417977723074728e-06,1.5913259983062744,0.7516579031944275,0.7516579031944275,0.0,70.73155975341797,82.0,15905.0576171875,-0.0,746.4102783203125,1.0,283.1499938964844,285.0276794433594,289.5588073730469,290.6440124511719,293.1499938964844,293.1499938964844,283.1499938964844,18331.123046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5856878757476807,1.0,0.0,0.0,2.0190086364746094,2.019017219543457,2.7200053409615066e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3735.298828125,0.0,289.77056884765625,1895.4371337890625,0.0,852.2158203125,0.5173215270042419,1.0,0.0,3.0,1.0,0.0
12128520,297.56298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.58990478515625,0.9990000128746032,0.5216792821884155,0.378585547208786,297.41650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5887756347656,0.7874089479446411,0.2047532945871353,0.1943658739328384,297.2819519042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.58905029296875,0.8209754228591919,0.2317322492599487,0.1626742035150528,297.369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5882568359375,0.7322675585746765,0.1635422706604004,0.1556333899497985,297.29364013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5885314941406,0.7583041191101074,0.1825648993253708,0.8244165778160095,285.5895080566406,285.6891784667969,293.24853515625,286.5373840332031,293.2457580566406,297.4857788085937,285.5928039550781,1.0,0.3908023536205292,1.0,1.0,0.0,1.0,-2.0593650341033936,2.059361696243286,3.417977723074728e-06,1.5913259983062744,0.7516579031944275,0.7516579031944275,0.0,70.73155975341797,82.0,15905.0576171875,-0.0,746.4102783203125,1.0,283.1499938964844,285.0276794433594,289.5588073730469,290.6440124511719,293.1499938964844,293.1499938964844,283.1499938964844,18331.123046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5856878757476807,1.0,0.0,0.0,2.0190086364746094,2.019017219543457,2.7200053409615066e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3735.298828125,0.0,289.77056884765625,1895.4371337890625,0.0,852.2158203125,0.5173215270042419,1.0,0.0,3.0,1.0,0.0
12128580,297.5814208984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6430358886719,0.9990000128746032,0.5287919044494629,0.3815717697143554,297.422607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6419677734375,0.7906169295310974,0.2087502926588058,0.1982352882623672,297.2878112792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.6422119140625,0.8215448260307312,0.2340004593133926,0.1643213927745819,297.3731384277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.6414489746094,0.7349869012832642,0.1667296886444091,0.1587562412023544,297.2991638183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.6417236328125,0.759710431098938,0.1849465072154998,0.835624635219574,285.6426696777344,285.6160888671875,293.3570556640625,286.5723876953125,293.3540344238281,297.4993591308594,285.6458435058594,1.0,0.3956323862075805,1.0,1.0,0.0,1.0,-2.0867881774902344,2.086784601211548,3.509188445605105e-06,1.6129451990127563,0.7529531717300415,0.7529531717300415,0.0,72.15313720703125,85.0,16234.8408203125,-0.0,774.9694213867188,1.0,283.1499938964844,285.0723876953125,289.5951538085937,290.6975402832031,293.1499938964844,293.1499938964844,283.1499938964844,18144.548828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5902175903320312,1.0,0.0,0.0,2.013463258743286,2.013471841812134,2.705084227727639e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3758.833740234375,0.0,287.0343933105469,1895.4371337890625,0.0,875.7894897460938,0.5158034563064575,1.0,0.0,3.0,1.0,0.0
12128640,297.5814208984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6430358886719,0.9990000128746032,0.5287919044494629,0.3815717697143554,297.422607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6419677734375,0.7906169295310974,0.2087502926588058,0.1982352882623672,297.2878112792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.6422119140625,0.8215448260307312,0.2340004593133926,0.1643213927745819,297.3731384277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.6414489746094,0.7349869012832642,0.1667296886444091,0.1587562412023544,297.2991638183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.6417236328125,0.759710431098938,0.1849465072154998,0.835624635219574,285.6426696777344,285.6160888671875,293.3570556640625,286.5723876953125,293.3540344238281,297.4993591308594,285.6458435058594,1.0,0.3956323862075805,1.0,1.0,0.0,1.0,-2.0867881774902344,2.086784601211548,3.509188445605105e-06,1.6129451990127563,0.7529531717300415,0.7529531717300415,0.0,72.15313720703125,85.0,16234.8408203125,-0.0,774.9694213867188,1.0,283.1499938964844,285.0723876953125,289.5951538085937,290.6975402832031,293.1499938964844,293.1499938964844,283.1499938964844,18144.548828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5902175903320312,1.0,0.0,0.0,2.013463258743286,2.013471841812134,2.705084227727639e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3758.833740234375,0.0,287.0343933105469,1895.4371337890625,0.0,875.7894897460938,0.5158034563064575,1.0,0.0,3.0,1.0,0.0
12128700,297.5858459472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.6690673828125,0.9990000128746032,0.531960129737854,0.3839657604694366,297.424560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.66802978515625,0.7914458513259888,0.2106687575578689,0.2000890523195266,297.28973388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6682434082031,0.8211402893066406,0.235064148902893,0.1650919914245605,297.3739318847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.6675109863281,0.7356449365615845,0.1682205200195312,0.1602152287960052,297.300537109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6677551269531,0.7596660852432251,0.1860271245241165,0.8407180309295654,285.668701171875,285.56756591796875,293.4148254394531,286.5924987792969,293.41168212890625,297.50274658203125,285.6718139648437,1.0,0.3982465267181396,1.0,1.0,0.0,1.0,-2.100684642791748,2.100681066513061,3.555857119863504e-06,1.62386953830719,0.7543726563453674,0.7543726563453674,0.0,73.07923889160156,85.0,16410.9921875,-0.0,790.4340209960938,1.0,283.1499938964844,285.0935363769531,289.616455078125,290.72821044921875,293.1499938964844,293.1499938964844,283.1499938964844,18053.576171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5926704406738281,1.0,0.0,0.0,2.013397693634033,2.013406276702881,2.704908013129171e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3771.950927734375,0.0,286.63580322265625,1895.4371337890625,0.0,888.8092041015625,0.5156297087669373,1.0,0.0,3.0,1.0,0.0
12128760,297.58770751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6944580078125,0.9990000128746032,0.534904420375824,0.3868091106414795,297.426025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6934814453125,0.7918998003005981,0.212551936507225,0.2019078135490417,297.291259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.69366455078125,0.8204077482223511,0.2360978871583938,0.1658408492803573,297.3741760253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.6929931640625,0.7359596490859985,0.1696610152721405,0.1616248488426208,297.3012390136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.6932067871094,0.7592552304267883,0.187050923705101,0.8455501794815063,285.6941223144531,285.5306701660156,293.47479248046875,286.6142883300781,293.4715881347656,297.5042724609375,285.6971435546875,1.0,0.4009601473808288,1.0,1.0,0.0,1.0,-2.1146798133850098,2.1146762371063232,3.603137884056196e-06,1.6348364353179932,0.7561345100402832,0.7561345100402832,0.0,74.11629486083984,88.0,16595.578125,-0.0,806.5697021484375,1.0,283.1499938964844,285.113525390625,289.63970947265625,290.7614440917969,293.1499938964844,293.1499938964844,283.1499938964844,17947.0234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5952868461608887,1.0,0.0,0.0,2.015660524368286,2.015669107437134,2.710991395815654e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3786.0107421875,0.0,286.9952697753906,1895.4371337890625,0.0,902.8966064453124,0.5159279108047485,1.0,0.0,3.0,1.0,0.0
12128820,297.5854797363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.743408203125,0.9990000128746032,0.5402286648750305,0.3935030996799469,297.4279479980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.74249267578125,0.7919967174530029,0.2162457704544067,0.2054752260446548,297.2933959960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.74267578125,0.8182398080825806,0.2381033599376678,0.1672957390546798,297.3734130859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7420349121094,0.735836386680603,0.1724265217781067,0.1643329262733459,297.3012084960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.74224853515625,0.7576366066932678,0.1889630109071731,0.8545988202095032,285.7430725097656,285.4330444335937,293.60107421875,286.6625061035156,293.5976867675781,297.5031433105469,285.7458801269531,1.0,0.4066063463687897,1.0,1.0,0.0,1.0,-2.142871856689453,2.1428680419921875,3.69918734577368e-06,1.656794548034668,0.7613151669502258,0.7613151669502258,0.0,76.44956970214844,91.0,16987.091796875,-0.0,840.5490112304688,1.0,283.1499938964844,285.1502990722656,289.6913452148437,290.834716796875,293.1499938964844,293.1499938964844,283.1499938964844,17739.31640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6010459065437317,1.0,0.0,0.0,2.025935649871826,2.025944232940674,2.738701709859015e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3816.54248046875,0.0,289.7823486328125,1895.4371337890625,0.0,934.6396484375,0.5177736878395081,1.0,0.0,3.0,1.0,0.0
12128880,297.5854797363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.743408203125,0.9990000128746032,0.5402286648750305,0.3935030996799469,297.4279479980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.74249267578125,0.7919967174530029,0.2162457704544067,0.2054752260446548,297.2933959960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.74267578125,0.8182398080825806,0.2381033599376678,0.1672957390546798,297.3734130859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7420349121094,0.735836386680603,0.1724265217781067,0.1643329262733459,297.3012084960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.74224853515625,0.7576366066932678,0.1889630109071731,0.8545988202095032,285.7430725097656,285.4330444335937,293.60107421875,286.6625061035156,293.5976867675781,297.5031433105469,285.7458801269531,1.0,0.4066063463687897,1.0,1.0,0.0,1.0,-2.142871856689453,2.1428680419921875,3.69918734577368e-06,1.656794548034668,0.7613151669502258,0.7613151669502258,0.0,76.44956970214844,91.0,16987.091796875,-0.0,840.5490112304688,1.0,283.1499938964844,285.1502990722656,289.6913452148437,290.834716796875,293.1499938964844,293.1499938964844,283.1499938964844,17739.31640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6010459065437317,1.0,0.0,0.0,2.025935649871826,2.025944232940674,2.738701709859015e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3816.54248046875,0.0,289.7823486328125,1895.4371337890625,0.0,934.6396484375,0.5177736878395081,1.0,0.0,3.0,1.0,0.0
12128940,297.5773620605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.78912353515625,0.9990000128746032,0.5449268817901611,0.4011422395706177,297.4290466308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.78826904296875,0.7913728356361389,0.219876617193222,0.2089837342500686,297.294677734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7884216308594,0.8154475092887878,0.2400527894496917,0.1687133461236953,297.3716125488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.787841796875,0.7350282073020935,0.1750740110874176,0.1669290363788604,297.2997436523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.7880249023437,0.7553083300590515,0.1907316148281097,0.8630028963088989,285.788818359375,285.3233337402344,293.7351989746094,286.7164001464844,293.7316589355469,297.4979553222656,285.7913818359375,1.0,0.4124470353126526,1.0,1.0,0.0,1.0,-2.171175718307495,2.171171903610229,3.796729743044125e-06,1.6786848306655884,0.768610954284668,0.768610954284668,0.0,79.0438003540039,94.0,17408.81640625,-0.0,876.4090576171875,1.0,283.1499938964844,285.1820068359375,289.748779296875,290.916015625,293.1499938964844,293.1499938964844,283.1499938964844,17523.458984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6075246930122375,1.0,0.0,0.0,2.044567108154297,2.0445756912231445,2.789305426631472e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3850.121337890625,0.0,295.5724792480469,1895.4371337890625,0.0,971.5031127929688,0.5214159488677979,1.0,0.0,3.0,1.0,0.0
12129000,297.5773620605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.78912353515625,0.9990000128746032,0.5449268817901611,0.4011422395706177,297.4290466308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.78826904296875,0.7913728356361389,0.219876617193222,0.2089837342500686,297.294677734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7884216308594,0.8154475092887878,0.2400527894496917,0.1687133461236953,297.3716125488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.787841796875,0.7350282073020935,0.1750740110874176,0.1669290363788604,297.2997436523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.7880249023437,0.7553083300590515,0.1907316148281097,0.8630028963088989,285.788818359375,285.3233337402344,293.7351989746094,286.7164001464844,293.7316589355469,297.4979553222656,285.7913818359375,1.0,0.4124470353126526,1.0,1.0,0.0,1.0,-2.171175718307495,2.171171903610229,3.796729743044125e-06,1.6786848306655884,0.768610954284668,0.768610954284668,0.0,79.0438003540039,94.0,17408.81640625,-0.0,876.4090576171875,1.0,283.1499938964844,285.1820068359375,289.748779296875,290.916015625,293.1499938964844,293.1499938964844,283.1499938964844,17523.458984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6075246930122375,1.0,0.0,0.0,2.044567108154297,2.0445756912231445,2.789305426631472e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3850.121337890625,0.0,295.5724792480469,1895.4371337890625,0.0,971.5031127929688,0.5214159488677979,1.0,0.0,3.0,1.0,0.0
12129060,297.56500244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8310241699219,0.9990000128746032,0.5490923523902893,0.4093592166900635,297.4296264648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.83026123046875,0.7903456091880798,0.2234707921743393,0.2124588787555694,297.29559326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.83038330078125,0.8123073577880859,0.2419786155223846,0.1701139062643051,297.36932373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.82989501953125,0.7338316440582275,0.1776484102010727,0.169452279806137,297.2973327636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.8300476074219,0.7525820136070251,0.1923863589763641,0.8709003329277039,285.83074951171875,285.20172119140625,293.8764038085937,286.7753601074219,293.87274169921875,297.4898986816406,285.83306884765625,1.0,0.4183925688266754,1.0,1.0,0.0,1.0,-2.19941782951355,2.199413776397705,3.8954385672695935e-06,1.7005398273468018,0.778124213218689,0.778124213218689,0.0,81.82373046875,97.0,17859.802734375,-0.0,913.7540893554688,1.0,283.1499938964844,285.2080993652344,289.8110656738281,291.0042419433594,293.1499938964844,293.1499938964844,283.1499938964844,17302.296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6146693229675293,1.0,0.0,0.0,2.071685791015625,2.071694612503052,2.863790200535732e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3886.469970703125,0.0,304.5640869140625,1895.4371337890625,0.0,1013.5064086914062,0.5269036293029785,1.0,0.0,3.0,1.0,0.0
12129120,297.56500244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8310241699219,0.9990000128746032,0.5490923523902893,0.4093592166900635,297.4296264648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.83026123046875,0.7903456091880798,0.2234707921743393,0.2124588787555694,297.29559326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.83038330078125,0.8123073577880859,0.2419786155223846,0.1701139062643051,297.36932373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.82989501953125,0.7338316440582275,0.1776484102010727,0.169452279806137,297.2973327636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.8300476074219,0.7525820136070251,0.1923863589763641,0.8709003329277039,285.83074951171875,285.20172119140625,293.8764038085937,286.7753601074219,293.87274169921875,297.4898986816406,285.83306884765625,1.0,0.4183925688266754,1.0,1.0,0.0,1.0,-2.19941782951355,2.199413776397705,3.8954385672695935e-06,1.7005398273468018,0.778124213218689,0.778124213218689,0.0,81.82373046875,97.0,17859.802734375,-0.0,913.7540893554688,1.0,283.1499938964844,285.2080993652344,289.8110656738281,291.0042419433594,293.1499938964844,293.1499938964844,283.1499938964844,17302.296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6146693229675293,1.0,0.0,0.0,2.071685791015625,2.071694612503052,2.863790200535732e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3886.469970703125,0.0,304.5640869140625,1895.4371337890625,0.0,1013.5064086914062,0.5269036293029785,1.0,0.0,3.0,1.0,0.0
12129180,297.54986572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.86883544921875,0.9990000128746032,0.5528157949447632,0.4179072678089142,297.42987060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8681640625,0.7891149520874023,0.227038949728012,0.2159122824668884,297.2962646484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8682556152344,0.8089858889579773,0.2438910454511642,0.1715084165334701,297.3667297363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.8678283691406,0.7324328422546387,0.1801644116640091,0.1719240397214889,297.2943115234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8679504394531,0.7496563196182251,0.1939449161291122,0.8783722519874573,285.8685607910156,285.06842041015625,294.0240173339844,286.8387756347656,294.0202331542969,297.4798278808594,285.8706359863281,1.0,0.4243786931037903,1.0,1.0,0.0,1.0,-2.227452039718628,2.227447986602783,3.99501323045115e-06,1.7223811149597168,0.7899508476257324,0.7899508476257324,0.0,84.73736572265625,100.0,18338.701171875,-0.0,952.2714233398438,1.0,283.1499938964844,285.2283020019531,289.8773803710937,291.09844970703125,293.1499938964844,293.1499938964844,283.1499938964844,17079.55859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6223956346511841,1.0,0.0,0.0,2.107267379760742,2.107276201248169,2.963006977552141e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3925.356689453125,0.0,316.9764404296875,1895.4371337890625,0.0,1060.4805908203125,0.5342559814453125,1.0,0.0,3.0,1.0,0.0
12129240,297.54986572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.86883544921875,0.9990000128746032,0.5528157949447632,0.4179072678089142,297.42987060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8681640625,0.7891149520874023,0.227038949728012,0.2159122824668884,297.2962646484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8682556152344,0.8089858889579773,0.2438910454511642,0.1715084165334701,297.3667297363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.8678283691406,0.7324328422546387,0.1801644116640091,0.1719240397214889,297.2943115234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8679504394531,0.7496563196182251,0.1939449161291122,0.8783722519874573,285.8685607910156,285.06842041015625,294.0240173339844,286.8387756347656,294.0202331542969,297.4798278808594,285.8706359863281,1.0,0.4243786931037903,1.0,1.0,0.0,1.0,-2.227452039718628,2.227447986602783,3.99501323045115e-06,1.7223811149597168,0.7899508476257324,0.7899508476257324,0.0,84.73736572265625,100.0,18338.701171875,-0.0,952.2714233398438,1.0,283.1499938964844,285.2283020019531,289.8773803710937,291.09844970703125,293.1499938964844,293.1499938964844,283.1499938964844,17079.55859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6223956346511841,1.0,0.0,0.0,2.107267379760742,2.107276201248169,2.963006977552141e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3925.356689453125,0.0,316.9764404296875,1895.4371337890625,0.0,1060.4805908203125,0.5342559814453125,1.0,0.0,3.0,1.0,0.0
12129300,297.5415344238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.8861389160156,0.9990000128746032,0.5545309782028198,0.4222616553306579,297.4299011230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.8855285644531,0.7884569764137268,0.2288145273923874,0.2176319658756256,297.2965087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8855895996094,0.8072770833969116,0.2448389828205108,0.1722018420696258,297.3653259277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.8851928710937,0.7316849827766418,0.1814004927873611,0.1731406152248382,297.2926025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.88531494140625,0.7481534481048584,0.194691389799118,0.8819642663002014,285.8858947753906,284.9970092773437,294.1000061035156,286.8719787597656,294.09619140625,297.474365234375,285.8878479003906,1.0,0.4273720383644104,1.0,1.0,0.0,1.0,-2.24135684967041,2.241352796554565,4.044899469590746e-06,1.7332143783569336,0.7967660427093506,0.7967660427093506,0.0,86.2317886352539,100.0,18588.072265625,-0.0,971.8905639648438,1.0,283.1499938964844,285.2362365722656,289.911865234375,291.1475524902344,293.1499938964844,293.1499938964844,283.1499938964844,16969.541015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6264498233795166,1.0,0.0,0.0,2.128162145614624,2.12817120552063,3.022058479018597e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3945.68359375,0.0,324.534423828125,1895.4371337890625,0.0,1085.757568359375,0.5386260151863098,1.0,0.0,3.0,1.0,0.0
12129360,297.5328063964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.9024353027344,0.9990000128746032,0.5561530590057373,0.4266562163829803,297.4299011230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.9018249511719,0.78778076171875,0.2305848300457,0.2193472683429718,297.296630859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.90191650390625,0.805538535118103,0.2457795590162277,0.1728911399841308,297.3638916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.90155029296875,0.7309128046035767,0.1826218515634536,0.1743440628051757,297.2908020019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.9016418457031,0.746634304523468,0.19541697204113,0.8854646682739258,285.9021911621094,284.95001220703125,294.17730712890625,286.90606689453125,294.1734619140625,297.4687194824219,285.9040222167969,1.0,0.4303594827651977,1.0,1.0,0.0,1.0,-2.255174160003662,2.2551701068878174,4.094703854207182e-06,1.7439253330230713,0.8038055896759033,0.8038055896759033,0.0,87.74591827392578,103.0,18843.44140625,-0.0,991.7159423828124,1.0,283.1499938964844,285.2427062988281,289.9471435546875,291.1978759765625,293.1499938964844,293.1499938964844,283.1499938964844,16867.09765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6306185126304626,1.0,0.0,0.0,2.150986433029175,2.1509954929351807,3.087227753439947e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3966.5341796875,0.0,333.0232849121094,1895.4371337890625,0.0,1112.190185546875,0.5434336066246033,1.0,0.0,3.0,1.0,0.0
12129420,297.5144958496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.9341735839844,0.9990000128746032,0.5591478943824768,0.4354721903800964,297.42974853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.93359375,0.7864378690719604,0.2341155707836151,0.2227678149938583,297.2966613769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.9336853027344,0.8020768165588379,0.247640922665596,0.1742564141750335,297.3608703613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.9333190917969,0.7293487787246704,0.1850250363349914,0.176713615655899,297.2869567871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.93341064453125,0.7436065077781677,0.1968128681182861,0.8922139406204224,285.9339599609375,284.95001220703125,294.3356018066406,286.9765930175781,294.3316650390625,297.45709228515625,285.9357604980469,1.0,0.4363002479076385,1.0,1.0,0.0,1.0,-2.282466650009156,2.2824625968933105,4.194544089841656e-06,1.7653740644454956,0.8171379566192627,0.8171379566192627,0.0,90.82523345947266,106.0,19364.044921875,-0.0,1031.86669921875,1.0,283.1499938964844,285.2545166015625,290.0194396972656,291.3009948730469,293.1499938964844,293.1499938964844,283.1499938964844,16769.572265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6392025351524353,1.0,0.0,0.0,2.198122024536133,2.1981313228607178,3.224014335501124e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4009.179931640625,0.0,351.59283447265625,1895.4371337890625,0.0,1167.9954833984375,0.5535876154899597,1.0,0.0,3.0,1.0,0.0
12129480,297.5144958496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.9341735839844,0.9990000128746032,0.5591478943824768,0.4354721903800964,297.42974853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.93359375,0.7864378690719604,0.2341155707836151,0.2227678149938583,297.2966613769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.9336853027344,0.8020768165588379,0.247640922665596,0.1742564141750335,297.3608703613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.9333190917969,0.7293487787246704,0.1850250363349914,0.176713615655899,297.2869567871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.93341064453125,0.7436065077781677,0.1968128681182861,0.8922139406204224,285.9339599609375,284.95001220703125,294.3356018066406,286.9765930175781,294.3316650390625,297.45709228515625,285.9357604980469,1.0,0.4363002479076385,1.0,1.0,0.0,1.0,-2.282466650009156,2.2824625968933105,4.194544089841656e-06,1.7653740644454956,0.8171379566192627,0.8171379566192627,0.0,90.82523345947266,106.0,19364.044921875,-0.0,1031.86669921875,1.0,283.1499938964844,285.2545166015625,290.0194396972656,291.3009948730469,293.1499938964844,293.1499938964844,283.1499938964844,16769.572265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6392025351524353,1.0,0.0,0.0,2.198122024536133,2.1981313228607178,3.224014335501124e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4009.179931640625,0.0,351.59283447265625,1895.4371337890625,0.0,1167.9954833984375,0.5535876154899597,1.0,0.0,3.0,1.0,0.0
12129540,297.4955749511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.9656982421875,0.9990000128746032,0.5618477463722229,0.4442896842956543,297.4295959472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.96514892578125,0.7851389646530151,0.2376432120800018,0.2261839807033538,297.2965087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9651794433594,0.798695981502533,0.2494821548461914,0.1756075471639633,297.3577880859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.96484375,0.7277833819389343,0.1873826682567596,0.1790395677089691,297.2829895019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.9649353027344,0.7406207323074341,0.1981457471847534,0.8986740112304688,285.9654846191406,284.95001220703125,294.4981384277344,287.0498046875,294.4941711425781,297.44537353515625,285.9672546386719,1.0,0.4421806633472442,1.0,1.0,0.0,1.0,-2.309339761734009,2.309335231781006,4.293967322155368e-06,1.7864221334457395,0.8308897018432617,0.8308897018432617,0.0,93.94686889648438,109.0,19898.654296875,-0.0,1072.605224609375,1.0,283.1499938964844,285.2655029296875,290.0936584472656,291.406982421875,293.1499938964844,293.1499938964844,283.1499938964844,16709.349609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6479843854904175,1.0,0.0,0.0,2.2471890449523926,2.2471985816955566,3.369555372501054e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4053.26953125,0.0,371.90277099609375,1895.4371337890625,0.0,1226.9466552734375,0.5642776489257812,1.0,0.0,3.0,1.0,0.0
12129600,297.4955749511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.9656982421875,0.9990000128746032,0.5618477463722229,0.4442896842956543,297.4295959472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.96514892578125,0.7851389646530151,0.2376432120800018,0.2261839807033538,297.2965087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9651794433594,0.798695981502533,0.2494821548461914,0.1756075471639633,297.3577880859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.96484375,0.7277833819389343,0.1873826682567596,0.1790395677089691,297.2829895019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.9649353027344,0.7406207323074341,0.1981457471847534,0.8986740112304688,285.9654846191406,284.95001220703125,294.4981384277344,287.0498046875,294.4941711425781,297.44537353515625,285.9672546386719,1.0,0.4421806633472442,1.0,1.0,0.0,1.0,-2.309339761734009,2.309335231781006,4.293967322155368e-06,1.7864221334457395,0.8308897018432617,0.8308897018432617,0.0,93.94686889648438,109.0,19898.654296875,-0.0,1072.605224609375,1.0,283.1499938964844,285.2655029296875,290.0936584472656,291.406982421875,293.1499938964844,293.1499938964844,283.1499938964844,16709.349609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6479843854904175,1.0,0.0,0.0,2.2471890449523926,2.2471985816955566,3.369555372501054e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4053.26953125,0.0,371.90277099609375,1895.4371337890625,0.0,1226.9466552734375,0.5642776489257812,1.0,0.0,3.0,1.0,0.0
