time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12129660,297.4765014648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.9972839355469,0.9990000128746032,0.5642896890640259,0.4530314207077026,297.4295349121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.9967346191406,0.7839385867118835,0.2411779165267944,0.2296052724123001,297.29620361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.99676513671875,0.7954473495483398,0.2513092458248138,0.1769486218690872,297.3547058105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.9964294433594,0.726262092590332,0.1897027939558029,0.1813292652368545,297.2790222167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.9965209960937,0.7377235293388367,0.1994270235300064,0.9048957824707032,285.9970703125,284.95001220703125,294.66424560546875,287.1250915527344,294.6602478027344,297.4339294433594,285.99884033203125,1.0,0.4479885399341583,1.0,1.0,0.0,1.0,-2.3357865810394287,2.335782289505005,4.393132257973775e-06,1.807201623916626,0.8450623154640198,0.8450623154640198,0.0,97.09467315673828,112.0,20444.66796875,-0.0,1113.839599609375,1.0,283.1499938964844,285.276123046875,290.16949462890625,291.515380859375,293.1499938964844,293.1499938964844,283.1499938964844,16673.908203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6568745970726013,1.0,0.0,0.0,2.2973403930664062,2.2973504066467285,3.521632834235789e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4098.6015625,0.0,393.64398193359375,1895.4371337890625,0.0,1288.4666748046875,0.5752928256988525,1.0,0.0,3.0,1.0,0.0
12129720,297.4765014648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.9972839355469,0.9990000128746032,0.5642896890640259,0.4530314207077026,297.4295349121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.9967346191406,0.7839385867118835,0.2411779165267944,0.2296052724123001,297.29620361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.99676513671875,0.7954473495483398,0.2513092458248138,0.1769486218690872,297.3547058105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.9964294433594,0.726262092590332,0.1897027939558029,0.1813292652368545,297.2790222167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.9965209960937,0.7377235293388367,0.1994270235300064,0.9048957824707032,285.9970703125,284.95001220703125,294.66424560546875,287.1250915527344,294.6602478027344,297.4339294433594,285.99884033203125,1.0,0.4479885399341583,1.0,1.0,0.0,1.0,-2.3357865810394287,2.335782289505005,4.393132257973775e-06,1.807201623916626,0.8450623154640198,0.8450623154640198,0.0,97.09467315673828,112.0,20444.66796875,-0.0,1113.839599609375,1.0,283.1499938964844,285.276123046875,290.16949462890625,291.515380859375,293.1499938964844,293.1499938964844,283.1499938964844,16673.908203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6568745970726013,1.0,0.0,0.0,2.2973403930664062,2.2973504066467285,3.521632834235789e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4098.6015625,0.0,393.64398193359375,1895.4371337890625,0.0,1288.4666748046875,0.5752928256988525,1.0,0.0,3.0,1.0,0.0
12129780,297.4574890136719,297.1499938964844,293.1499938964844,0.0,-0.0,286.0292358398437,0.9990000128746032,0.5664991736412048,0.4616704285144806,297.4295959472656,297.1499938964844,293.1499938964844,0.0,-0.0,286.0286865234375,0.7828549146652222,0.2447270005941391,0.2330388575792312,297.2958679199219,297.1499938964844,293.1499938964844,0.0,-0.0,286.0287170410156,0.792345404624939,0.2531253695487976,0.1782820373773574,297.3516845703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.02838134765625,0.7248001098632812,0.1919908821582794,0.1835880428552627,297.2751159667969,297.1499938964844,293.1499938964844,0.0,-0.0,286.0284423828125,0.7349278926849365,0.2006648629903793,0.9109174013137816,286.0290222167969,284.95001220703125,294.83319091796875,287.20184326171875,294.82916259765625,297.4229736328125,286.0307922363281,1.0,0.4537181854248047,1.0,1.0,0.0,1.0,-2.3618388175964355,2.3618342876434326,4.4918060666532256e-06,1.8275760412216189,0.8596634864807129,0.8596634864807129,0.0,100.25408935546876,100.0,21000.171875,-0.0,1155.5224609375,1.0,283.1499938964844,285.286865234375,290.2465515136719,291.6257019042969,293.1499938964844,293.1499938964844,283.1499938964844,16656.666015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6658211946487427,1.0,0.0,0.0,2.3479249477386475,2.347935199737549,3.67842432069665e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4145.01220703125,0.0,416.5675048828125,1895.4371337890625,0.0,1352.1719970703125,0.586473822593689,1.0,0.0,3.0,1.0,0.0
12129840,297.4574890136719,297.1499938964844,293.1499938964844,0.0,-0.0,286.0292358398437,0.9990000128746032,0.5664991736412048,0.4616704285144806,297.4295959472656,297.1499938964844,293.1499938964844,0.0,-0.0,286.0286865234375,0.7828549146652222,0.2447270005941391,0.2330388575792312,297.2958679199219,297.1499938964844,293.1499938964844,0.0,-0.0,286.0287170410156,0.792345404624939,0.2531253695487976,0.1782820373773574,297.3516845703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.02838134765625,0.7248001098632812,0.1919908821582794,0.1835880428552627,297.2751159667969,297.1499938964844,293.1499938964844,0.0,-0.0,286.0284423828125,0.7349278926849365,0.2006648629903793,0.9109174013137816,286.0290222167969,284.95001220703125,294.83319091796875,287.20184326171875,294.82916259765625,297.4229736328125,286.0307922363281,1.0,0.4537181854248047,1.0,1.0,0.0,1.0,-2.3618388175964355,2.3618342876434326,4.4918060666532256e-06,1.8275760412216189,0.8596634864807129,0.8596634864807129,0.0,100.25408935546876,100.0,21000.171875,-0.0,1155.5224609375,1.0,283.1499938964844,285.286865234375,290.2465515136719,291.6257019042969,293.1499938964844,293.1499938964844,283.1499938964844,16656.666015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6658211946487427,1.0,0.0,0.0,2.3479249477386475,2.347935199737549,3.67842432069665e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4145.01220703125,0.0,416.5675048828125,1895.4371337890625,0.0,1352.1719970703125,0.586473822593689,1.0,0.0,3.0,1.0,0.0
12129900,297.4510498046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.042724609375,0.9990000128746032,0.5678084492683411,0.4612554013729095,297.4295959472656,297.1499938964844,293.1499938964844,0.0,-0.0,286.0423583984375,0.785007655620575,0.2464958131313324,0.2347063273191452,297.2955322265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0423583984375,0.7935400009155273,0.2540169656276703,0.1789052337408065,297.35009765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0421447753906,0.7262991666793823,0.1931115984916687,0.1846514493227005,297.2730712890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.04217529296875,0.7358012199401855,0.2012580186128616,0.913599967956543,286.0425720214844,284.95001220703125,294.91851806640625,287.2406005859375,294.9144897460937,297.4188537597656,286.0436706542969,1.0,0.4543164670467376,1.0,1.0,0.0,1.0,-2.3686065673828125,2.3686020374298096,4.517921297519933e-06,1.8330291509628296,0.8670864105224609,0.8670864105224609,0.0,100.361083984375,100.0,21243.52734375,-0.0,1163.599609375,1.0,283.1499938964844,285.2896423339844,290.2852478027344,291.6807556152344,293.1499938964844,293.1499938964844,283.1499938964844,16654.39453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6702880859375,1.0,0.0,0.0,2.3732030391693115,2.373213291168213,3.758054845093284e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4167.25927734375,0.0,428.4020385742188,1895.4371337890625,0.0,1384.6285400390625,0.5920841097831726,1.0,0.0,3.0,1.0,0.0
12129960,297.4524841308594,297.1499938964844,293.1499938964844,0.0,-0.0,286.0515441894531,0.9990000128746032,0.5698530077934265,0.4576264321804046,297.42950439453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0513000488281,0.7889994382858276,0.2482594400644302,0.2363323271274566,297.2950744628906,297.1499938964844,293.1499938964844,0.0,-0.0,286.0513000488281,0.7965893745422363,0.2548940181732178,0.1794920414686203,297.34844970703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0511474609375,0.7292991876602173,0.1942165791988372,0.1856627613306045,297.2710876464844,297.1499938964844,293.1499938964844,0.0,-0.0,286.0511779785156,0.7382174730300903,0.2018416225910186,0.916045308113098,286.05145263671875,284.95001220703125,295.0042724609375,287.2795104980469,295.000244140625,297.4186096191406,286.0522155761719,1.0,0.4538101553916931,1.0,1.0,0.0,1.0,-2.371063709259033,2.3710591793060303,4.527428700384917e-06,1.8350123167037964,0.8745196461677551,0.8745196461677551,0.0,99.45313262939452,103.0,21454.94921875,-0.0,1162.7166748046875,1.0,283.1499938964844,285.28875732421875,290.322998046875,291.7332458496094,293.1499938964844,293.1499938964844,283.1499938964844,16658.2890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6745877265930176,1.0,0.0,0.0,2.398309230804444,2.398319959640503,3.837989197563729e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4187.5205078125,0.0,440.4203796386719,1895.4371337890625,0.0,1416.267578125,0.5976732969284058,1.0,0.0,3.0,1.0,0.0
12130020,297.46514892578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.072265625,0.9990000128746032,0.5749692916870117,0.4560534656047821,297.4296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0718688964844,0.7937307953834534,0.2518183887004852,0.2396592199802398,297.2942199707031,297.1499938964844,293.1499938964844,0.0,-0.0,286.0718688964844,0.7993655204772949,0.2566439807415008,0.1806981265544891,297.3454284667969,297.1499938964844,293.1499938964844,0.0,-0.0,286.0716552734375,0.7325689196586609,0.1964247226715088,0.1877301931381225,297.2678527832031,297.1499938964844,293.1499938964844,0.0,-0.0,286.0716857910156,0.7403261661529541,0.2030452340841293,0.9212947487831116,286.07208251953125,284.95001220703125,295.1767883300781,287.3575439453125,295.1727294921875,297.4239196777344,286.0733947753906,1.0,0.4556264579296112,1.0,1.0,0.0,1.0,-2.383398532867432,2.3833940029144287,4.574321792460978e-06,1.8444314002990725,0.889606237411499,0.889606237411499,0.0,99.41021728515624,106.0,21923.8203125,-0.0,1176.598388671875,1.0,283.1499938964844,285.2904357910156,290.3962707519531,291.83447265625,293.1499938964844,293.1499938964844,283.1499938964844,16676.193359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6823332905769348,1.0,0.0,0.0,2.4478204250335693,2.447831392288208,3.9980889710022893e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4228.93359375,0.0,464.8667602539063,1895.4371337890625,0.0,1474.2176513671875,0.6087344884872437,1.0,0.0,3.0,1.0,0.0
12130080,297.46514892578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.072265625,0.9990000128746032,0.5749692916870117,0.4560534656047821,297.4296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0718688964844,0.7937307953834534,0.2518183887004852,0.2396592199802398,297.2942199707031,297.1499938964844,293.1499938964844,0.0,-0.0,286.0718688964844,0.7993655204772949,0.2566439807415008,0.1806981265544891,297.3454284667969,297.1499938964844,293.1499938964844,0.0,-0.0,286.0716552734375,0.7325689196586609,0.1964247226715088,0.1877301931381225,297.2678527832031,297.1499938964844,293.1499938964844,0.0,-0.0,286.0716857910156,0.7403261661529541,0.2030452340841293,0.9212947487831116,286.07208251953125,284.95001220703125,295.1767883300781,287.3575439453125,295.1727294921875,297.4239196777344,286.0733947753906,1.0,0.4556264579296112,1.0,1.0,0.0,1.0,-2.383398532867432,2.3833940029144287,4.574321792460978e-06,1.8444314002990725,0.889606237411499,0.889606237411499,0.0,99.41021728515624,106.0,21923.8203125,-0.0,1176.598388671875,1.0,283.1499938964844,285.2904357910156,290.3962707519531,291.83447265625,293.1499938964844,293.1499938964844,283.1499938964844,16676.193359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6823332905769348,1.0,0.0,0.0,2.4478204250335693,2.447831392288208,3.9980889710022893e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4228.93359375,0.0,464.8667602539063,1895.4371337890625,0.0,1474.2176513671875,0.6087344884872437,1.0,0.0,3.0,1.0,0.0
12130140,297.47393798828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0986633300781,0.9990000128746032,0.579857587814331,0.4573907852172851,297.4302978515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.09820556640625,0.7967764735221863,0.2554221153259277,0.2430588454008102,297.2933654785156,297.1499938964844,293.1499938964844,0.0,-0.0,286.0982360839844,0.8004130721092224,0.2583857476711273,0.1819215267896652,297.3427124023437,297.1499938964844,293.1499938964844,0.0,-0.0,286.09796142578125,0.7344144582748413,0.1986243575811386,0.1898221224546432,297.2652587890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0979919433594,0.7410380840301514,0.2042745500802993,0.9268429279327391,286.0984802246094,284.95001220703125,295.3500061035156,287.4353332519531,295.345947265625,297.42791748046875,286.0999755859375,1.0,0.4584411680698395,1.0,1.0,0.0,1.0,-2.3997349739074707,2.399730443954468,4.637141501007136e-06,1.8570818901062007,0.90509295463562,0.90509295463562,0.0,100.29014587402344,109.0,22427.916015625,0.0,1198.9974365234375,1.0,283.1499938964844,285.2968444824219,290.4718017578125,291.9393310546875,293.1499938964844,293.1499938964844,283.1499938964844,16701.392578125,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6895751357078552,1.0,0.0,0.0,2.496265649795532,2.49627685546875,4.157908506385866e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4273.16650390625,0.0,489.7352294921875,1895.4371337890625,0.0,1529.4732666015625,0.6225950121879578,1.0,0.0,3.0,1.0,0.0
12130200,297.47393798828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0986633300781,0.9990000128746032,0.579857587814331,0.4573907852172851,297.4302978515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.09820556640625,0.7967764735221863,0.2554221153259277,0.2430588454008102,297.2933654785156,297.1499938964844,293.1499938964844,0.0,-0.0,286.0982360839844,0.8004130721092224,0.2583857476711273,0.1819215267896652,297.3427124023437,297.1499938964844,293.1499938964844,0.0,-0.0,286.09796142578125,0.7344144582748413,0.1986243575811386,0.1898221224546432,297.2652587890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0979919433594,0.7410380840301514,0.2042745500802993,0.9268429279327391,286.0984802246094,284.95001220703125,295.3500061035156,287.4353332519531,295.345947265625,297.42791748046875,286.0999755859375,1.0,0.4584411680698395,1.0,1.0,0.0,1.0,-2.3997349739074707,2.399730443954468,4.637141501007136e-06,1.8570818901062007,0.90509295463562,0.90509295463562,0.0,100.29014587402344,109.0,22427.916015625,0.0,1198.9974365234375,1.0,283.1499938964844,285.2968444824219,290.4718017578125,291.9393310546875,293.1499938964844,293.1499938964844,283.1499938964844,16701.392578125,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6895751357078552,1.0,0.0,0.0,2.496265649795532,2.49627685546875,4.157908506385866e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4273.16650390625,0.0,489.7352294921875,1895.4371337890625,0.0,1529.4732666015625,0.6225950121879578,1.0,0.0,3.0,1.0,0.0
12130260,297.4760437011719,297.1499938964844,293.1499938964844,0.0,-0.0,286.1115417480469,0.9990000128746032,0.5841813683509827,0.4606369733810425,297.4308776855469,297.1499938964844,293.1499938964844,0.0,-0.0,286.1112060546875,0.7986867427825928,0.2590318620204925,0.2464982271194458,297.2922668457031,297.1499938964844,293.1499938964844,0.0,-0.0,286.1112365722656,0.8003081679344177,0.2600906789302826,0.1831426322460174,297.3399353027344,297.1499938964844,293.1499938964844,0.0,-0.0,286.1110534667969,0.7352893352508545,0.2007827013731002,0.1919071674346923,297.2626342773437,297.1499938964844,293.1499938964844,0.0,-0.0,286.1110534667969,0.7407899498939514,0.2054702788591385,0.9324215054512024,286.11138916015625,284.95001220703125,295.5232238769531,287.5123291015625,295.51922607421875,297.4286804199219,286.1124572753906,1.0,0.4619885087013244,1.0,1.0,0.0,1.0,-2.4184389114379883,2.4184341430664062,4.709700078819878e-06,1.871612548828125,0.9206523895263672,0.9206523895263672,0.0,101.77307891845705,112.0,23003.037109375,0.0,1226.9329833984375,1.0,283.1499938964844,285.28472900390625,290.55157470703125,292.05328369140625,293.1499938964844,293.1499938964844,283.1499938964844,17176.05078125,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6974062919616699,1.0,0.0,0.0,2.576024055480957,2.576035737991333,4.427852502431051e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4323.015625,0.0,534.974609375,1895.4371337890625,0.0,1590.344482421875,0.6415877938270569,1.0,0.0,3.0,1.0,0.0
12130320,297.4760437011719,297.1499938964844,293.1499938964844,0.0,-0.0,286.1115417480469,0.9990000128746032,0.5841813683509827,0.4606369733810425,297.4308776855469,297.1499938964844,293.1499938964844,0.0,-0.0,286.1112060546875,0.7986867427825928,0.2590318620204925,0.2464982271194458,297.2922668457031,297.1499938964844,293.1499938964844,0.0,-0.0,286.1112365722656,0.8003081679344177,0.2600906789302826,0.1831426322460174,297.3399353027344,297.1499938964844,293.1499938964844,0.0,-0.0,286.1110534667969,0.7352893352508545,0.2007827013731002,0.1919071674346923,297.2626342773437,297.1499938964844,293.1499938964844,0.0,-0.0,286.1110534667969,0.7407899498939514,0.2054702788591385,0.9324215054512024,286.11138916015625,284.95001220703125,295.5232238769531,287.5123291015625,295.51922607421875,297.4286804199219,286.1124572753906,1.0,0.4619885087013244,1.0,1.0,0.0,1.0,-2.4184389114379883,2.4184341430664062,4.709700078819878e-06,1.871612548828125,0.9206523895263672,0.9206523895263672,0.0,101.77307891845705,112.0,23003.037109375,0.0,1226.9329833984375,1.0,283.1499938964844,285.28472900390625,290.55157470703125,292.05328369140625,293.1499938964844,293.1499938964844,283.1499938964844,17176.05078125,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6974062919616699,1.0,0.0,0.0,2.576024055480957,2.576035737991333,4.427852502431051e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4323.015625,0.0,534.974609375,1895.4371337890625,0.0,1590.344482421875,0.6415877938270569,1.0,0.0,3.0,1.0,0.0
12130380,297.471435546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1180114746094,0.9990000128746032,0.5878502726554871,0.465377926826477,297.4311218261719,297.1499938964844,293.1499938964844,0.0,-0.0,286.1177978515625,0.7996723651885986,0.2626143097877502,0.2499323189258575,297.29071044921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1177978515625,0.7992797493934631,0.261734664440155,0.1843350082635879,297.3367614746094,297.1499938964844,293.1499938964844,0.0,-0.0,286.1176452636719,0.7353625893592834,0.2028685808181762,0.1939447671175003,297.2595520019531,297.1499938964844,293.1499938964844,0.0,-0.0,286.11767578125,0.739740788936615,0.2065850645303726,0.9377511143684388,286.117919921875,284.95001220703125,295.6957092285156,287.5879821777344,295.6917724609375,297.4258728027344,286.11871337890625,1.0,0.4660409986972809,1.0,1.0,0.0,1.0,-2.4385428428649902,2.438538074493408,4.788441856362624e-06,1.8872843980789185,0.936251938343048,0.936251938343048,0.0,103.72679138183594,115.0,23608.583984375,0.0,1258.885009765625,1.0,283.1499938964844,285.26434326171875,290.63134765625,292.1700744628906,293.1499938964844,293.1499938964844,283.1499938964844,17870.2109375,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.706115186214447,1.0,0.0,0.0,2.6699671745300293,2.6699798107147217,4.75669395427758e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4374.5078125,0.0,592.481689453125,1895.4371337890625,0.0,1659.3431396484375,0.6640416979789734,1.0,0.0,3.0,1.0,0.0
12130440,297.471435546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1180114746094,0.9990000128746032,0.5878502726554871,0.465377926826477,297.4311218261719,297.1499938964844,293.1499938964844,0.0,-0.0,286.1177978515625,0.7996723651885986,0.2626143097877502,0.2499323189258575,297.29071044921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1177978515625,0.7992797493934631,0.261734664440155,0.1843350082635879,297.3367614746094,297.1499938964844,293.1499938964844,0.0,-0.0,286.1176452636719,0.7353625893592834,0.2028685808181762,0.1939447671175003,297.2595520019531,297.1499938964844,293.1499938964844,0.0,-0.0,286.11767578125,0.739740788936615,0.2065850645303726,0.9377511143684388,286.117919921875,284.95001220703125,295.6957092285156,287.5879821777344,295.6917724609375,297.4258728027344,286.11871337890625,1.0,0.4660409986972809,1.0,1.0,0.0,1.0,-2.4385428428649902,2.438538074493408,4.788441856362624e-06,1.8872843980789185,0.936251938343048,0.936251938343048,0.0,103.72679138183594,115.0,23608.583984375,0.0,1258.885009765625,1.0,283.1499938964844,285.26434326171875,290.63134765625,292.1700744628906,293.1499938964844,293.1499938964844,283.1499938964844,17870.2109375,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.706115186214447,1.0,0.0,0.0,2.6699671745300293,2.6699798107147217,4.75669395427758e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4374.5078125,0.0,592.481689453125,1895.4371337890625,0.0,1659.3431396484375,0.6640416979789734,1.0,0.0,3.0,1.0,0.0
12130500,297.46697998046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1169738769531,0.9990000128746032,0.589451253414154,0.4681817293167114,297.4311218261719,297.1499938964844,293.1499938964844,0.0,-0.0,286.116943359375,0.7998974919319153,0.2643941044807434,0.2516446411609649,297.289794921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.116943359375,0.798502504825592,0.2625349164009094,0.1849203258752823,297.33502197265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1169128417969,0.7351627349853516,0.2038817256689071,0.1949418038129806,297.2578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1169128417969,0.7389806509017944,0.2071080356836319,0.9402928352355956,286.1169738769531,284.95001220703125,295.781494140625,287.6251220703125,295.777587890625,297.42333984375,286.11724853515625,1.0,0.4682014882564544,1.0,1.0,0.0,1.0,-2.448922872543335,2.448918104171753,4.829347290069563e-06,1.8953684568405151,0.9440235495567322,0.9440235495567322,0.0,104.84151458740234,115.0,23932.201171875,0.0,1276.0098876953125,1.0,283.1499938964844,285.2481384277344,290.6705627441406,292.2293395996094,293.1499938964844,293.1499938964844,283.1499938964844,18387.435546875,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7107595205307007,1.0,0.0,0.0,2.728639602661133,2.7286527156829834,4.968047164766176e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4401.6748046875,0.0,630.8574829101562,1895.4371337890625,0.0,1696.6776123046875,0.6753496527671814,1.0,0.0,3.0,1.0,0.0
12130560,297.4613647460937,297.1499938964844,293.1499938964844,0.0,-0.0,286.1213684082031,0.9990000128746032,0.5909079313278198,0.4712251126766205,297.4310302734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1211853027344,0.7999730706214905,0.2661669552326202,0.2533501982688904,297.2887878417969,297.1499938964844,293.1499938964844,0.0,-0.0,286.1211853027344,0.7975793480873108,0.263322114944458,0.1854958981275558,297.33319091796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1210632324219,0.734827995300293,0.2048738002777099,0.1959201544523239,297.2559509277344,297.1499938964844,293.1499938964844,0.0,-0.0,286.12109375,0.7380878329277039,0.2076076865196228,0.942733347415924,286.12127685546875,284.95001220703125,295.8667907714844,287.6617126464844,295.8629455566406,297.420166015625,286.1219787597656,1.0,0.4704277217388153,1.0,1.0,0.0,1.0,-2.459427118301392,2.4594223499298096,4.870914835919393e-06,1.9035440683364868,0.9518738389015198,0.9518738389015198,0.0,106.03323364257812,118.0,24230.701171875,0.0,1293.7393798828125,1.0,283.1499938964844,285.23992919921875,290.7081604003906,292.2854919433594,293.1499938964844,293.1499938964844,283.1499938964844,18714.775390625,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7154631614685059,1.0,0.0,0.0,2.7726054191589355,2.7726190090179443,5.129434725859028e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4426.306640625,0.0,660.3115844726562,1895.4371337890625,0.0,1734.8568115234375,0.6886181831359863,1.0,0.0,3.0,1.0,0.0
12130620,297.447265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1236267089844,0.9990000128746032,0.5934268832206726,0.4778470993041992,297.4307556152344,297.1499938964844,293.1499938964844,0.0,-0.0,286.1234436035156,0.7998054027557373,0.2696968615055084,0.2567534744739532,297.2866516113281,297.1499938964844,293.1499938964844,0.0,-0.0,286.1234436035156,0.7954307794570923,0.2648645937442779,0.1866300106048584,297.329345703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.12335205078125,0.7338632345199585,0.2068035453557968,0.1978300809860229,297.2519226074219,297.1499938964844,293.1499938964844,0.0,-0.0,286.12335205078125,0.7360167503356934,0.2085426598787307,0.947358787059784,286.12353515625,284.95001220703125,296.0357360839844,287.7330322265625,296.031982421875,297.4123840332031,286.12420654296875,1.0,0.4750235676765442,1.0,1.0,0.0,1.0,-2.4806861877441406,2.4806811809539795,4.955561053066049e-06,1.9200692176818848,0.9675167798995972,0.9675167798995972,0.0,108.5969009399414,121.0,24859.916015625,0.0,1330.68017578125,1.0,283.1499938964844,285.2141418457031,290.78094482421875,292.3974609375,293.1499938964844,293.1499938964844,283.1499938964844,19663.7734375,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7251019477844238,1.0,0.0,0.0,2.88018012046814,2.880194664001465,5.535191576200305e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4477.72607421875,0.0,737.0535278320312,1895.4371337890625,0.0,1814.20166015625,0.7144029140472412,1.0,0.0,3.0,1.0,0.0
12130680,297.447265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1236267089844,0.9990000128746032,0.5934268832206726,0.4778470993041992,297.4307556152344,297.1499938964844,293.1499938964844,0.0,-0.0,286.1234436035156,0.7998054027557373,0.2696968615055084,0.2567534744739532,297.2866516113281,297.1499938964844,293.1499938964844,0.0,-0.0,286.1234436035156,0.7954307794570923,0.2648645937442779,0.1866300106048584,297.329345703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.12335205078125,0.7338632345199585,0.2068035453557968,0.1978300809860229,297.2519226074219,297.1499938964844,293.1499938964844,0.0,-0.0,286.12335205078125,0.7360167503356934,0.2085426598787307,0.947358787059784,286.12353515625,284.95001220703125,296.0357360839844,287.7330322265625,296.031982421875,297.4123840332031,286.12420654296875,1.0,0.4750235676765442,1.0,1.0,0.0,1.0,-2.4806861877441406,2.4806811809539795,4.955561053066049e-06,1.9200692176818848,0.9675167798995972,0.9675167798995972,0.0,108.5969009399414,121.0,24859.916015625,0.0,1330.68017578125,1.0,283.1499938964844,285.2141418457031,290.78094482421875,292.3974609375,293.1499938964844,293.1499938964844,283.1499938964844,19663.7734375,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7251019477844238,1.0,0.0,0.0,2.88018012046814,2.880194664001465,5.535191576200305e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4477.72607421875,0.0,737.0535278320312,1895.4371337890625,0.0,1814.20166015625,0.7144029140472412,1.0,0.0,3.0,1.0,0.0
12130740,297.4303283691406,297.1499938964844,293.1499938964844,0.0,-0.0,286.1259460449219,0.9990000128746032,0.595476508140564,0.4849776029586792,297.43035888671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.12579345703125,0.7993465662002563,0.2732142806053161,0.2601490616798401,297.28448486328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1257629394531,0.7930155992507935,0.2663744688034057,0.1877443492412567,297.3254699707031,297.1499938964844,293.1499938964844,0.0,-0.0,286.12567138671875,0.732633650302887,0.2086830586194992,0.1996937394142151,297.2476501464844,297.1499938964844,293.1499938964844,0.0,-0.0,286.12567138671875,0.7336812615394592,0.2094008177518844,0.9516592025756836,286.1258850097656,284.95001220703125,296.20184326171875,287.80133056640625,296.1981811523437,297.4032897949219,286.12652587890625,1.0,0.4797409474849701,1.0,1.0,0.0,1.0,-2.502077341079712,2.502072334289551,5.041432814323343e-06,1.9366687536239624,0.9831910133361816,0.9831910133361816,0.0,111.34236907958984,109.0,25489.48828125,0.0,1369.136474609375,1.0,283.1499938964844,285.1885986328125,290.84942626953125,292.5051574707031,293.1499938964844,293.1499938964844,283.1499938964844,20684.78125,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7347632050514221,1.0,0.0,0.0,2.990037441253662,2.990052938461304,5.965496256976621e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4528.39599609375,0.0,821.5392456054688,1895.4371337890625,0.0,1895.14697265625,0.7407523393630981,1.0,0.0,3.0,1.0,0.0
12130800,297.4303283691406,297.1499938964844,293.1499938964844,0.0,-0.0,286.1259460449219,0.9990000128746032,0.595476508140564,0.4849776029586792,297.43035888671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.12579345703125,0.7993465662002563,0.2732142806053161,0.2601490616798401,297.28448486328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1257629394531,0.7930155992507935,0.2663744688034057,0.1877443492412567,297.3254699707031,297.1499938964844,293.1499938964844,0.0,-0.0,286.12567138671875,0.732633650302887,0.2086830586194992,0.1996937394142151,297.2476501464844,297.1499938964844,293.1499938964844,0.0,-0.0,286.12567138671875,0.7336812615394592,0.2094008177518844,0.9516592025756836,286.1258850097656,284.95001220703125,296.20184326171875,287.80133056640625,296.1981811523437,297.4032897949219,286.12652587890625,1.0,0.4797409474849701,1.0,1.0,0.0,1.0,-2.502077341079712,2.502072334289551,5.041432814323343e-06,1.9366687536239624,0.9831910133361816,0.9831910133361816,0.0,111.34236907958984,109.0,25489.48828125,0.0,1369.136474609375,1.0,283.1499938964844,285.1885986328125,290.84942626953125,292.5051574707031,293.1499938964844,293.1499938964844,283.1499938964844,20684.78125,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7347632050514221,1.0,0.0,0.0,2.990037441253662,2.990052938461304,5.965496256976621e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4528.39599609375,0.0,821.5392456054688,1895.4371337890625,0.0,1895.14697265625,0.7407523393630981,1.0,0.0,3.0,1.0,0.0
12130860,297.4247741699219,297.1499938964844,293.1499938964844,0.0,-0.0,286.1191711425781,0.9990000128746032,0.5984345078468323,0.4800079762935638,297.4295959472656,297.1499938964844,293.1499938964844,0.0,-0.0,286.1192321777344,0.8055682182312012,0.276689201593399,0.263379842042923,297.28192138671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1192321777344,0.7972460389137268,0.2678212225437164,0.1887232363224029,297.32135009765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1192626953125,0.7368612289428711,0.2104890346527099,0.2013614028692245,297.2430114746094,297.1499938964844,293.1499938964844,0.0,-0.0,286.1192626953125,0.7368022799491882,0.2101679444313049,0.9549251198768616,286.11920166015625,284.95001220703125,296.3644104003906,287.8661499023437,296.3608093261719,297.39892578125,286.11895751953125,1.0,0.4790309369564056,1.0,1.0,0.0,1.0,-2.507113218307495,2.507108211517334,5.062280706624733e-06,1.9408442974090576,0.9987306594848632,0.9987306594848632,0.0,110.10065460205078,112.0,25985.890625,0.0,1370.1978759765625,1.0,283.1499938964844,285.1553649902344,290.9120788574219,292.6031494140625,293.1499938964844,293.1499938964844,283.1499938964844,21758.61328125,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7440663576126099,1.0,0.0,0.0,3.100281238555908,3.1002979278564453,6.413506525859702e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4571.650390625,0.0,912.754638671875,1895.4371337890625,0.0,1974.3406982421875,0.7672106027603149,1.0,0.0,3.0,1.0,0.0
12130920,297.4247741699219,297.1499938964844,293.1499938964844,0.0,-0.0,286.1191711425781,0.9990000128746032,0.5984345078468323,0.4800079762935638,297.4295959472656,297.1499938964844,293.1499938964844,0.0,-0.0,286.1192321777344,0.8055682182312012,0.276689201593399,0.263379842042923,297.28192138671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1192321777344,0.7972460389137268,0.2678212225437164,0.1887232363224029,297.32135009765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1192626953125,0.7368612289428711,0.2104890346527099,0.2013614028692245,297.2430114746094,297.1499938964844,293.1499938964844,0.0,-0.0,286.1192626953125,0.7368022799491882,0.2101679444313049,0.9549251198768616,286.11920166015625,284.95001220703125,296.3644104003906,287.8661499023437,296.3608093261719,297.39892578125,286.11895751953125,1.0,0.4790309369564056,1.0,1.0,0.0,1.0,-2.507113218307495,2.507108211517334,5.062280706624733e-06,1.9408442974090576,0.9987306594848632,0.9987306594848632,0.0,110.10065460205078,112.0,25985.890625,0.0,1370.1978759765625,1.0,283.1499938964844,285.1553649902344,290.9120788574219,292.6031494140625,293.1499938964844,293.1499938964844,283.1499938964844,21758.61328125,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7440663576126099,1.0,0.0,0.0,3.100281238555908,3.1002979278564453,6.413506525859702e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4571.650390625,0.0,912.754638671875,1895.4371337890625,0.0,1974.3406982421875,0.7672106027603149,1.0,0.0,3.0,1.0,0.0
12130980,297.4348449707031,297.1499938964844,293.1499938964844,0.0,-0.0,286.1142578125,0.9990000128746032,0.6029371619224548,0.4779277145862579,297.4290466308594,297.1499938964844,293.1499938964844,0.0,-0.0,286.1141052246094,0.8100640177726746,0.2801750302314758,0.2666313946247101,297.279541015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1141052246094,0.7998470067977905,0.2692477703094482,0.1896979957818985,297.3175964355469,297.1499938964844,293.1499938964844,0.0,-0.0,286.1140441894531,0.7397460341453552,0.2122780233621597,0.2030245214700698,297.23907470703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1140441894531,0.738593339920044,0.2109460532665252,0.9582505226135254,286.1141967773437,284.95001220703125,296.5226745605469,287.9268798828125,296.51922607421875,297.40252685546875,286.1146850585937,1.0,0.4801810085773468,1.0,1.0,0.0,1.0,-2.5156731605529785,2.5156681537628174,5.096638233226258e-06,1.9473392963409424,1.0,1.0,0.0,109.79035186767578,115.0,26476.810546875,0.0,1379.7474365234375,1.0,283.1499938964844,285.12713623046875,290.9668273925781,292.68804931640625,293.1499938964844,293.1499938964844,283.1499938964844,23110.044921875,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7520785927772522,1.0,0.0,0.0,3.2020208835601807,3.202038526535034,6.841347612862592e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4611.26513671875,0.0,1004.938720703125,1895.4371337890625,0.0,2043.4609375,0.7919162511825562,1.0,0.0,3.0,1.0,0.0
12131040,297.4348449707031,297.1499938964844,293.1499938964844,0.0,-0.0,286.1142578125,0.9990000128746032,0.6029371619224548,0.4779277145862579,297.4290466308594,297.1499938964844,293.1499938964844,0.0,-0.0,286.1141052246094,0.8100640177726746,0.2801750302314758,0.2666313946247101,297.279541015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1141052246094,0.7998470067977905,0.2692477703094482,0.1896979957818985,297.3175964355469,297.1499938964844,293.1499938964844,0.0,-0.0,286.1140441894531,0.7397460341453552,0.2122780233621597,0.2030245214700698,297.23907470703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1140441894531,0.738593339920044,0.2109460532665252,0.9582505226135254,286.1141967773437,284.95001220703125,296.5226745605469,287.9268798828125,296.51922607421875,297.40252685546875,286.1146850585937,1.0,0.4801810085773468,1.0,1.0,0.0,1.0,-2.5156731605529785,2.5156681537628174,5.096638233226258e-06,1.9473392963409424,1.0,1.0,0.0,109.79035186767578,115.0,26476.810546875,0.0,1379.7474365234375,1.0,283.1499938964844,285.12713623046875,290.9668273925781,292.68804931640625,293.1499938964844,293.1499938964844,283.1499938964844,23110.044921875,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7520785927772522,1.0,0.0,0.0,3.2020208835601807,3.202038526535034,6.841347612862592e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4611.26513671875,0.0,1004.938720703125,1895.4371337890625,0.0,2043.4609375,0.7919162511825562,1.0,0.0,3.0,1.0,0.0
12131100,297.43829345703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1134033203125,0.9990000128746032,0.6050816178321838,0.4781475663185119,297.4289855957031,297.1499938964844,293.1499938964844,0.0,-0.0,286.11334228515625,0.8115842938423157,0.2819348871707916,0.2682867348194122,297.2784729003906,297.1499938964844,293.1499938964844,0.0,-0.0,286.11334228515625,0.800443708896637,0.269965261220932,0.1901985257863998,297.31591796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1133117675781,0.740602970123291,0.2131748646497726,0.2038728296756744,297.2373962402344,297.1499938964844,293.1499938964844,0.0,-0.0,286.1133117675781,0.7389165759086609,0.211345762014389,0.9600404500961304,286.1133728027344,284.95001220703125,296.6000061035156,287.95556640625,296.5965881347656,297.40380859375,286.1137084960937,1.0,0.4811764657497406,1.0,1.0,0.0,1.0,-2.521695852279663,2.521690845489502,5.121040885569528e-06,1.9519898891448968,1.0,1.0,0.0,110.05402374267578,115.0,26742.22265625,0.0,1388.56689453125,1.0,283.1499938964844,285.1136779785156,290.99365234375,292.7308044433594,293.1499938964844,293.1499938964844,283.1499938964844,23906.06640625,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.755783200263977,1.0,0.0,0.0,3.256702184677124,3.256720304489136,7.077002805999655e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4632.6884765625,0.0,1057.3072509765625,1895.4371337890625,0.0,2075.68994140625,0.8024969100952148,1.0,0.0,3.0,1.0,0.0
12131160,297.4402770996094,297.1499938964844,293.1499938964844,0.0,-0.0,286.1189270019531,0.9990000128746032,0.6071017384529114,0.4789465367794037,297.4290466308594,297.1499938964844,293.1499938964844,0.0,-0.0,286.11871337890625,0.8127804398536682,0.2837076187133789,0.269957959651947,297.2775573730469,297.1499938964844,293.1499938964844,0.0,-0.0,286.1186828613281,0.8007150292396545,0.2706874012947082,0.1907047629356384,297.3143920898437,297.1499938964844,293.1499938964844,0.0,-0.0,286.1185913085937,0.74118572473526,0.2140741795301437,0.204727903008461,297.2358703613281,297.1499938964844,293.1499938964844,0.0,-0.0,286.1185607910156,0.7389714121818542,0.2117488086223602,0.9618738293647766,286.1188049316406,284.95001220703125,296.6759948730469,287.9830627441406,296.6726379394531,297.40447998046875,286.1195983886719,1.0,0.4824032187461853,1.0,1.0,0.0,1.0,-2.528501033782959,2.5284957885742188,5.1486945267242845e-06,1.9572491645812988,1.0,1.0,0.0,110.50901794433594,118.0,26987.73046875,0.0,1399.2530517578125,1.0,283.1499938964844,285.1090393066406,291.01971435546875,292.7715148925781,293.1499938964844,293.1499938964844,283.1499938964844,24445.138671875,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7593711018562317,1.0,0.0,0.0,3.2932159900665283,3.2932348251342773,7.236586725412053e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4652.2109375,0.0,1093.27099609375,1895.4371337890625,0.0,2107.058837890625,0.8142269849777222,1.0,0.0,3.0,1.0,0.0
12131220,297.4397888183594,297.1499938964844,293.1499938964844,0.0,-0.0,286.1284484863281,0.9990000128746032,0.6107369661331177,0.4819240272045135,297.42950439453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.128173828125,0.8144286870956421,0.2872887849807739,0.2733523249626159,297.2760009765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1281433105469,0.8004993796348572,0.2721445262432098,0.1917396038770675,297.3116455078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.12799072265625,0.7417041063308716,0.2158787995576858,0.2064612805843353,297.23309326171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.12799072265625,0.7384447455406189,0.2125546783208847,0.9656382203102112,286.1283264160156,284.95001220703125,296.8236083984375,288.0341491699219,296.8204040527344,297.4039306640625,286.1292724609375,1.0,0.4854113459587097,1.0,1.0,0.0,1.0,-2.544003963470459,2.5439987182617188,5.211991265241522e-06,1.969238877296448,1.0,1.0,0.0,111.87997436523438,121.0,27506.20703125,0.0,1425.237548828125,1.0,283.1499938964844,285.0965270996094,291.0705261230469,292.85400390625,293.1499938964844,293.1499938964844,283.1499938964844,25712.919921875,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7666341066360474,1.0,0.0,0.0,3.3775336742401123,3.377553224563598,7.611893124703784e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4693.42236328125,0.0,1179.4140625,1895.4371337890625,0.0,2171.00830078125,0.8348783850669861,1.0,0.0,3.0,1.0,0.0
12131280,297.4397888183594,297.1499938964844,293.1499938964844,0.0,-0.0,286.1284484863281,0.9990000128746032,0.6107369661331177,0.4819240272045135,297.42950439453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.128173828125,0.8144286870956421,0.2872887849807739,0.2733523249626159,297.2760009765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1281433105469,0.8004993796348572,0.2721445262432098,0.1917396038770675,297.3116455078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.12799072265625,0.7417041063308716,0.2158787995576858,0.2064612805843353,297.23309326171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.12799072265625,0.7384447455406189,0.2125546783208847,0.9656382203102112,286.1283264160156,284.95001220703125,296.8236083984375,288.0341491699219,296.8204040527344,297.4039306640625,286.1292724609375,1.0,0.4854113459587097,1.0,1.0,0.0,1.0,-2.544003963470459,2.5439987182617188,5.211991265241522e-06,1.969238877296448,1.0,1.0,0.0,111.87997436523438,121.0,27506.20703125,0.0,1425.237548828125,1.0,283.1499938964844,285.0965270996094,291.0705261230469,292.85400390625,293.1499938964844,293.1499938964844,283.1499938964844,25712.919921875,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7666341066360474,1.0,0.0,0.0,3.3775336742401123,3.377553224563598,7.611893124703784e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4693.42236328125,0.0,1179.4140625,1895.4371337890625,0.0,2171.00830078125,0.8348783850669861,1.0,0.0,3.0,1.0,0.0
12131340,297.4342346191406,297.1499938964844,293.1499938964844,0.0,-0.0,286.14093017578125,0.9990000128746032,0.6138483285903931,0.4863134622573852,297.4303283691406,297.1499938964844,293.1499938964844,0.0,-0.0,286.140625,0.8153348565101624,0.2909113764762878,0.2768036127090454,297.2747497558594,297.1499938964844,293.1499938964844,0.0,-0.0,286.1405944824219,0.7995203137397766,0.2736149132251739,0.1927966326475143,297.3092956542969,297.1499938964844,293.1499938964844,0.0,-0.0,286.14044189453125,0.7415634989738464,0.2176871001720428,0.2082156538963318,297.23052978515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.14044189453125,0.7372661828994751,0.2133468687534332,0.9694350361824036,286.1407775878906,284.95001220703125,296.9648132324219,288.07965087890625,296.9617919921875,297.4011535644531,286.141845703125,1.0,0.4889747500419616,1.0,1.0,0.0,1.0,-2.561363458633423,2.5613579750061035,5.283342943585012e-06,1.982669711112976,1.0,1.0,0.0,113.72945404052734,124.0,28026.318359375,0.0,1456.0423583984375,1.0,283.1499938964844,285.08770751953125,291.1170349121094,292.9330139160156,293.1499938964844,293.1499938964844,283.1499938964844,26932.83984375,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7741273045539856,1.0,0.0,0.0,3.456726789474488,3.45674729347229,7.97303016497608e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4733.947265625,0.0,1264.3359375,1895.4371337890625,0.0,2237.57666015625,0.854292094707489,1.0,0.0,3.0,1.0,0.0
12131400,297.4342346191406,297.1499938964844,293.1499938964844,0.0,-0.0,286.14093017578125,0.9990000128746032,0.6138483285903931,0.4863134622573852,297.4303283691406,297.1499938964844,293.1499938964844,0.0,-0.0,286.140625,0.8153348565101624,0.2909113764762878,0.2768036127090454,297.2747497558594,297.1499938964844,293.1499938964844,0.0,-0.0,286.1405944824219,0.7995203137397766,0.2736149132251739,0.1927966326475143,297.3092956542969,297.1499938964844,293.1499938964844,0.0,-0.0,286.14044189453125,0.7415634989738464,0.2176871001720428,0.2082156538963318,297.23052978515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.14044189453125,0.7372661828994751,0.2133468687534332,0.9694350361824036,286.1407775878906,284.95001220703125,296.9648132324219,288.07965087890625,296.9617919921875,297.4011535644531,286.141845703125,1.0,0.4889747500419616,1.0,1.0,0.0,1.0,-2.561363458633423,2.5613579750061035,5.283342943585012e-06,1.982669711112976,1.0,1.0,0.0,113.72945404052734,124.0,28026.318359375,0.0,1456.0423583984375,1.0,283.1499938964844,285.08770751953125,291.1170349121094,292.9330139160156,293.1499938964844,293.1499938964844,283.1499938964844,26932.83984375,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7741273045539856,1.0,0.0,0.0,3.456726789474488,3.45674729347229,7.97303016497608e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4733.947265625,0.0,1264.3359375,1895.4371337890625,0.0,2237.57666015625,0.854292094707489,1.0,0.0,3.0,1.0,0.0
12131460,297.4246520996094,297.1499938964844,293.1499938964844,0.0,-0.0,286.1549987792969,0.9990000128746032,0.6164807677268982,0.4917119741439819,297.43133544921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1547241210937,0.8157269358634949,0.2945662140846252,0.2802990972995758,297.27374267578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1546936035156,0.7980139851570129,0.2750915288925171,0.1938680559396743,297.30718994140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1545104980469,0.7409608364105225,0.2194925099611282,0.2099807411432266,297.22802734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.15447998046875,0.735629141330719,0.2141143977642059,0.9731889367103576,286.1548767089844,284.95001220703125,297.0989074707031,288.1190490722656,297.0960998535156,297.3965759277344,286.1559753417969,1.0,0.4929231405258178,1.0,1.0,0.0,1.0,-2.579967737197876,2.579962491989136,5.360359409678495e-06,1.997065782546997,1.0,1.0,0.0,115.93118286132812,127.0,28542.896484375,0.0,1490.4393310546875,1.0,283.1499938964844,285.0812683105469,291.157470703125,293.0062561035156,293.1499938964844,293.1499938964844,283.1499938964844,28119.12109375,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7818440794944763,1.0,0.0,0.0,3.532033681869507,3.532055139541626,8.324209375132341e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4773.01953125,0.0,1348.78271484375,1895.4371337890625,0.0,2306.712646484375,0.8727658987045288,1.0,0.0,3.0,1.0,0.0
