time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12131520,297.4246520996094,297.1499938964844,293.1499938964844,0.0,-0.0,286.1549987792969,0.9990000128746032,0.6164807677268982,0.4917119741439819,297.43133544921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1547241210937,0.8157269358634949,0.2945662140846252,0.2802990972995758,297.27374267578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1546936035156,0.7980139851570129,0.2750915288925171,0.1938680559396743,297.30718994140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1545104980469,0.7409608364105225,0.2194925099611282,0.2099807411432266,297.22802734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.15447998046875,0.735629141330719,0.2141143977642059,0.9731889367103576,286.1548767089844,284.95001220703125,297.0989074707031,288.1190490722656,297.0960998535156,297.3965759277344,286.1559753417969,1.0,0.4929231405258178,1.0,1.0,0.0,1.0,-2.579967737197876,2.579962491989136,5.360359409678495e-06,1.997065782546997,1.0,1.0,0.0,115.93118286132812,127.0,28542.896484375,0.0,1490.4393310546875,1.0,283.1499938964844,285.0812683105469,291.157470703125,293.0062561035156,293.1499938964844,293.1499938964844,283.1499938964844,28119.12109375,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7818440794944763,1.0,0.0,0.0,3.532033681869507,3.532055139541626,8.324209375132341e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4773.01953125,0.0,1348.78271484375,1895.4371337890625,0.0,2306.712646484375,0.8727658987045288,1.0,0.0,3.0,1.0,0.0
12131580,297.4119567871094,297.1499938964844,293.1499938964844,0.0,-0.0,286.1697082519531,0.9990000128746032,0.6186763644218445,0.4978211522102356,297.4324951171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.16943359375,0.815768837928772,0.2982447445392608,0.2838274538516998,297.2728271484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1693725585937,0.7961539626121521,0.2765673100948334,0.1949466168880462,297.3052673339844,297.1499938964844,293.1499938964844,0.0,-0.0,286.1692199707031,0.7400429248809814,0.2212889492511749,0.2117475569248199,297.2255554199219,297.1499938964844,293.1499938964844,0.0,-0.0,286.169189453125,0.7336788177490234,0.2148505747318267,0.976851224899292,286.1695556640625,284.95001220703125,297.2251892089844,288.15185546875,297.2225646972656,297.3907470703125,286.170654296875,1.0,0.4971313178539276,1.0,1.0,0.0,1.0,-2.5993669033050537,2.5993614196777344,5.441264420369407e-06,2.012078285217285,1.0,1.0,0.0,118.3920440673828,130.0,29051.3515625,0.0,1527.5140380859375,1.0,283.1499938964844,285.076171875,291.1908874511719,293.0722045898437,293.1499938964844,293.1499938964844,283.1499938964844,29281.888671875,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7896865606307983,1.0,0.0,0.0,3.6043214797973633,3.604343891143799,8.668427540214907e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4810.10205078125,0.0,1433.30322265625,1895.4371337890625,0.0,2377.530029296875,0.8905081748962402,1.0,0.0,3.0,1.0,0.0
12131640,297.4119567871094,297.1499938964844,293.1499938964844,0.0,-0.0,286.1697082519531,0.9990000128746032,0.6186763644218445,0.4978211522102356,297.4324951171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.16943359375,0.815768837928772,0.2982447445392608,0.2838274538516998,297.2728271484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1693725585937,0.7961539626121521,0.2765673100948334,0.1949466168880462,297.3052673339844,297.1499938964844,293.1499938964844,0.0,-0.0,286.1692199707031,0.7400429248809814,0.2212889492511749,0.2117475569248199,297.2255554199219,297.1499938964844,293.1499938964844,0.0,-0.0,286.169189453125,0.7336788177490234,0.2148505747318267,0.976851224899292,286.1695556640625,284.95001220703125,297.2251892089844,288.15185546875,297.2225646972656,297.3907470703125,286.170654296875,1.0,0.4971313178539276,1.0,1.0,0.0,1.0,-2.5993669033050537,2.5993614196777344,5.441264420369407e-06,2.012078285217285,1.0,1.0,0.0,118.3920440673828,130.0,29051.3515625,0.0,1527.5140380859375,1.0,283.1499938964844,285.076171875,291.1908874511719,293.0722045898437,293.1499938964844,293.1499938964844,283.1499938964844,29281.888671875,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7896865606307983,1.0,0.0,0.0,3.6043214797973633,3.604343891143799,8.668427540214907e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4810.10205078125,0.0,1433.30322265625,1895.4371337890625,0.0,2377.530029296875,0.8905081748962402,1.0,0.0,3.0,1.0,0.0
12131700,297.4046630859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.17486572265625,0.9990000128746032,0.6196198463439941,0.5010682940483093,297.4330444335937,297.1499938964844,293.1499938964844,0.0,-0.0,286.1746826171875,0.81569904088974,0.3000903725624084,0.2856020033359527,297.2723999023437,297.1499938964844,293.1499938964844,0.0,-0.0,286.1746520996094,0.7951350808143616,0.2773027718067169,0.1954874992370605,297.3043518066406,297.1499938964844,293.1499938964844,0.0,-0.0,286.174560546875,0.7395025491714478,0.2221821099519729,0.2126300930976867,297.2242736816406,297.1499938964844,293.1499938964844,0.0,-0.0,286.1745300292969,0.732622504234314,0.2152054905891418,0.9786413311958312,286.1747741699219,284.95001220703125,297.2851867675781,288.1656188964844,297.2826538085937,297.3874816894531,286.17559814453125,1.0,0.4993031919002533,1.0,1.0,0.0,1.0,-2.609262228012085,2.6092567443847656,5.482768301590113e-06,2.0197365283966064,1.0,1.0,0.0,119.69670867919922,130.0,29311.17578125,0.0,1546.8377685546875,1.0,283.1499938964844,285.0707702636719,291.2050476074219,293.1030578613281,293.1499938964844,293.1499938964844,283.1499938964844,29987.048828125,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7936449646949768,1.0,0.0,0.0,3.6474626064300537,3.647485494613648,8.877179311639338e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4828.701171875,0.0,1485.3887939453125,1895.4371337890625,0.0,2413.470703125,0.8982913494110107,1.0,0.0,3.0,1.0,0.0
12131760,297.3968505859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1842956542969,0.9990000128746032,0.6204653382301331,0.5044216513633728,297.4336242675781,297.1499938964844,293.1499938964844,0.0,-0.0,286.1840209960937,0.8155779838562012,0.3019396364688873,0.2873792946338653,297.27197265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1839904785156,0.7940664291381836,0.2780361473560333,0.1960262656211853,297.303466796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.183837890625,0.7389165163040161,0.2230713367462158,0.2135088592767715,297.2230224609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1838073730469,0.7315201759338379,0.2155511230230331,0.9803897142410278,286.18414306640625,284.95001220703125,297.34295654296875,288.17755126953125,297.34051513671875,297.384033203125,286.1852111816406,1.0,0.5015074610710144,1.0,1.0,0.0,1.0,-2.6192312240600586,2.61922574043274,5.524741482076934e-06,2.027452230453491,1.0,1.0,0.0,121.04325103759766,118.0,29547.541015625,0.0,1566.5828857421875,1.0,283.1499938964844,285.07183837890625,291.2167663574219,293.1300048828125,293.1499938964844,293.1499938964844,283.1499938964844,30427.546875,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7975587248802185,1.0,0.0,0.0,3.674154758453369,3.674178123474121,9.007580956676976e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4844.79248046875,0.0,1518.23828125,1895.4371337890625,0.0,2449.126220703125,0.907654881477356,1.0,0.0,3.0,1.0,0.0
12131820,297.3929443359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1886291503906,0.9990000128746032,0.6231690049171448,0.4990558624267578,297.434326171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1885986328125,0.8213679790496826,0.3056032061576843,0.2907772660255432,297.27069091796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1885986328125,0.7983106970787048,0.2794516086578369,0.196976825594902,297.3013000488281,297.1499938964844,293.1499938964844,0.0,-0.0,286.1885681152344,0.7431049942970276,0.2247970402240753,0.2150902897119522,297.2201538085937,297.1499938964844,293.1499938964844,0.0,-0.0,286.1885681152344,0.7345413565635681,0.2161861062049865,0.9830070734024048,286.1886291503906,284.95001220703125,297.4514465332031,288.1957092285156,297.4492492675781,297.38165283203125,286.18878173828125,1.0,0.5005505681037903,1.0,1.0,0.0,1.0,-2.6230759620666504,2.623070478439331,5.541516657103784e-06,2.0306942462921143,1.0,1.0,0.0,119.59337615966795,121.0,29883.271484375,0.0,1565.4169921875,1.0,283.1499938964844,285.0592346191406,291.23309326171875,293.1731262207031,293.1499938964844,293.1499938964844,283.1499938964844,31562.4765625,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8051422238349915,1.0,0.0,0.0,3.7420494556427,3.7420735359191895,9.34355853132729e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4868.86572265625,0.0,1603.969970703125,1895.4371337890625,0.0,2518.53173828125,0.9243297576904296,1.0,0.0,3.0,1.0,0.0
12131880,297.3929443359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1886291503906,0.9990000128746032,0.6231690049171448,0.4990558624267578,297.434326171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1885986328125,0.8213679790496826,0.3056032061576843,0.2907772660255432,297.27069091796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1885986328125,0.7983106970787048,0.2794516086578369,0.196976825594902,297.3013000488281,297.1499938964844,293.1499938964844,0.0,-0.0,286.1885681152344,0.7431049942970276,0.2247970402240753,0.2150902897119522,297.2201538085937,297.1499938964844,293.1499938964844,0.0,-0.0,286.1885681152344,0.7345413565635681,0.2161861062049865,0.9830070734024048,286.1886291503906,284.95001220703125,297.4514465332031,288.1957092285156,297.4492492675781,297.38165283203125,286.18878173828125,1.0,0.5005505681037903,1.0,1.0,0.0,1.0,-2.6230759620666504,2.623070478439331,5.541516657103784e-06,2.0306942462921143,1.0,1.0,0.0,119.59337615966795,121.0,29883.271484375,0.0,1565.4169921875,1.0,283.1499938964844,285.0592346191406,291.23309326171875,293.1731262207031,293.1499938964844,293.1499938964844,283.1499938964844,31562.4765625,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8051422238349915,1.0,0.0,0.0,3.7420494556427,3.7420735359191895,9.34355853132729e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4868.86572265625,0.0,1603.969970703125,1895.4371337890625,0.0,2518.53173828125,0.9243297576904296,1.0,0.0,3.0,1.0,0.0
12131940,297.39898681640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1867980957031,0.9990000128746032,0.6253616213798523,0.4972555637359619,297.4346618652344,297.1499938964844,293.1499938964844,0.0,-0.0,286.186767578125,0.8238522410392761,0.3075090944766998,0.2925478219985962,297.2699890136719,297.1499938964844,293.1499938964844,0.0,-0.0,286.1867370605469,0.7999833822250366,0.2801791131496429,0.1974676996469497,297.3002319335937,297.1499938964844,293.1499938964844,0.0,-0.0,286.18670654296875,0.7448426485061646,0.2256886065006256,0.2159091681241989,297.2189025878906,297.1499938964844,293.1499938964844,0.0,-0.0,286.18670654296875,0.7356817126274109,0.2165241241455078,0.984387993812561,286.186767578125,284.95001220703125,297.5039978027344,288.2019958496094,297.5018920898437,297.3840026855469,286.1870422363281,1.0,0.5009041428565979,1.0,1.0,0.0,1.0,-2.626262664794922,2.6262569427490234,5.554720246436773e-06,2.0330300331115723,1.0,1.0,0.0,119.16714477539062,121.0,30061.529296875,0.0,1567.9344482421875,1.0,283.1499938964844,285.049072265625,291.2367553710937,293.1883850097656,293.1499938964844,293.1499938964844,283.1499938964844,32280.220703125,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8086367845535278,1.0,0.0,0.0,3.784358263015747,3.7843828201293945,9.556035820423858e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4879.921875,0.0,1658.9925537109375,1895.4371337890625,0.0,2550.64501953125,0.9319016337394714,1.0,0.0,3.0,1.0,0.0
12132000,297.4037475585937,297.1499938964844,293.1499938964844,0.0,-0.0,286.19073486328125,0.9990000128746032,0.6273424625396729,0.4967268705368042,297.4349975585937,297.1499938964844,293.1499938964844,0.0,-0.0,286.19061279296875,0.8255690336227417,0.3092738091945648,0.2941994667053222,297.2694091796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1905822753906,0.8009159564971924,0.2808501422405243,0.1979293078184127,297.29931640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1905212402344,0.7459316849708557,0.2265112251043319,0.2166783660650253,297.2178955078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.19049072265625,0.7362440228462219,0.2168445736169815,0.9857712984085084,286.190673828125,284.95001220703125,297.54998779296875,288.2057800292969,297.5480041503906,297.3859558105469,286.19122314453125,1.0,0.5015204548835754,1.0,1.0,0.0,1.0,-2.630751371383667,2.630745649337769,5.573677299253177e-06,2.0364818572998047,1.0,1.0,0.0,119.16749572753906,124.0,30220.46875,0.0,1574.1744384765625,1.0,283.1499938964844,285.0467834472656,291.2381896972656,293.1996459960937,293.1499938964844,293.1499938964844,283.1499938964844,32689.27734375,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8116176128387451,1.0,0.0,0.0,3.808260440826416,3.8082854747772217,9.677129355623038e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4889.01953125,0.0,1690.6265869140625,1895.4371337890625,0.0,2578.09765625,0.9405943751335144,1.0,0.0,3.0,1.0,0.0
12132060,297.40545654296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1854248046875,0.9990000128746032,0.6307457089424133,0.4996682107448578,297.4352722167969,297.1499938964844,293.1499938964844,0.0,-0.0,286.1855163574219,0.8270666599273682,0.3129109740257263,0.2976730763912201,297.2677001953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.185546875,0.8006424307823181,0.2821912169456482,0.1989029943943023,297.2970275878906,297.1499938964844,293.1499938964844,0.0,-0.0,286.18560791015625,0.7462964057922363,0.2281729578971862,0.2182979583740234,297.215576171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1856384277344,0.7355993986129761,0.2174694687128067,0.9888063073158264,286.1854858398437,284.95001220703125,297.6420593261719,288.2116394042969,297.55682373046875,297.386474609375,286.1850280761719,1.0,0.5034846663475037,0.7576168775558472,0.7576168775558472,0.4000000059604645,1.0,-2.645209789276123,1.7535996437072754,0.8916102051734924,1.1593115329742432,1.0,1.0,0.0,120.05714416503906,127.0,30452.21484375,0.0,1594.69970703125,1.0,283.1499938964844,285.030029296875,291.2387084960937,293.21826171875,293.1499938964844,293.1499938964844,283.04998779296875,33810.08203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8171259760856628,1.0,0.0,0.0,3.8729965686798096,3.873022317886353,1.0008926665250328e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4997.15185546875,0.0,1778.3170166015625,1895.4371337890625,0.0,2628.96435546875,0.9554991722106934,1.0,0.0,3.0,1.0,0.0
12132120,297.40545654296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1854248046875,0.9990000128746032,0.6307457089424133,0.4996682107448578,297.4352722167969,297.1499938964844,293.1499938964844,0.0,-0.0,286.1855163574219,0.8270666599273682,0.3129109740257263,0.2976730763912201,297.2677001953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.185546875,0.8006424307823181,0.2821912169456482,0.1989029943943023,297.2970275878906,297.1499938964844,293.1499938964844,0.0,-0.0,286.18560791015625,0.7462964057922363,0.2281729578971862,0.2182979583740234,297.215576171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1856384277344,0.7355993986129761,0.2174694687128067,0.9888063073158264,286.1854858398437,284.95001220703125,297.6420593261719,288.2116394042969,297.55682373046875,297.386474609375,286.1850280761719,1.0,0.5034846663475037,0.7576168775558472,0.7576168775558472,0.4000000059604645,1.0,-2.645209789276123,1.7535996437072754,0.8916102051734924,1.1593115329742432,1.0,1.0,0.0,120.05714416503906,127.0,30452.21484375,0.0,1594.69970703125,1.0,283.1499938964844,285.030029296875,291.2387084960937,293.21826171875,293.1499938964844,293.1499938964844,283.04998779296875,33810.08203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8171259760856628,1.0,0.0,0.0,3.8729965686798096,3.873022317886353,1.0008926665250328e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4997.15185546875,0.0,1778.3170166015625,1895.4371337890625,0.0,2628.96435546875,0.9554991722106934,1.0,0.0,3.0,1.0,0.0
12132180,297.39019775390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.093994140625,0.9990000128746032,0.6324508190155029,0.5035805702209473,297.432373046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0942687988281,0.8278715014457703,0.3162358105182647,0.3009448945522308,297.26275634765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0943298339844,0.7996078133583069,0.2831852734088897,0.1997057795524597,297.2925109863281,297.1499938964844,293.1499938964844,0.0,-0.0,286.0945129394531,0.7460198402404785,0.2295814603567123,0.2197500467300415,297.2109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0945739746094,0.7343407869338989,0.217834785580635,0.9910431504249572,286.0941467285156,284.95001220703125,297.73162841796875,288.21734619140625,297.51611328125,297.3782043457031,286.0932006835937,1.0,0.5061768293380737,0.5152337551116943,0.5152337551116943,0.800000011920929,1.0,-2.659231662750244,1.0338536500930786,1.625377893447876,0.4375537633895874,1.0,1.0,0.0,121.5161361694336,130.0,30762.248046875,0.0,1620.106689453125,1.0,283.05206298828125,284.9261169433594,291.2521057128906,293.2646484375,293.1499938964844,293.1499938964844,282.75,34749.734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8256087303161621,1.0,0.0,0.0,3.926446914672852,3.926473379135132,1.02870944829192e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5228.892578125,0.0,1852.964599609375,1895.4371337890625,0.0,2707.606201171875,0.966546595096588,1.0,0.0,3.0,1.0,0.0
12132240,297.39019775390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.093994140625,0.9990000128746032,0.6324508190155029,0.5035805702209473,297.432373046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0942687988281,0.8278715014457703,0.3162358105182647,0.3009448945522308,297.26275634765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0943298339844,0.7996078133583069,0.2831852734088897,0.1997057795524597,297.2925109863281,297.1499938964844,293.1499938964844,0.0,-0.0,286.0945129394531,0.7460198402404785,0.2295814603567123,0.2197500467300415,297.2109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0945739746094,0.7343407869338989,0.217834785580635,0.9910431504249572,286.0941467285156,284.95001220703125,297.73162841796875,288.21734619140625,297.51611328125,297.3782043457031,286.0932006835937,1.0,0.5061768293380737,0.5152337551116943,0.5152337551116943,0.800000011920929,1.0,-2.659231662750244,1.0338536500930786,1.625377893447876,0.4375537633895874,1.0,1.0,0.0,121.5161361694336,130.0,30762.248046875,0.0,1620.106689453125,1.0,283.05206298828125,284.9261169433594,291.2521057128906,293.2646484375,293.1499938964844,293.1499938964844,282.75,34749.734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8256087303161621,1.0,0.0,0.0,3.926446914672852,3.926473379135132,1.02870944829192e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5228.892578125,0.0,1852.964599609375,1895.4371337890625,0.0,2707.606201171875,0.966546595096588,1.0,0.0,3.0,1.0,0.0
12132300,297.3744812011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.9140319824219,0.9990000128746032,0.6324386596679688,0.5059605240821838,297.4282531738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.9173583984375,0.8279183506965637,0.3176233768463135,0.3024222552776336,297.257568359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9183044433594,0.7986935377120972,0.2833923399448395,0.1999814212322235,297.28826904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9204406738281,0.7455477714538574,0.2300671339035034,0.2203475683927536,297.20654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.92108154296875,0.7333819270133972,0.2177927196025848,0.9915212392807008,285.9158020019531,284.95001220703125,297.77545166015625,288.2201538085937,297.4879150390625,297.3696594238281,285.9036560058594,1.0,0.5077411532402039,0.3940421640872955,0.3940421640872955,1.0,1.0,-2.665489435195923,0.7691441774368286,1.896345376968384,0.1717217862606048,1.0,1.0,0.0,122.40687561035156,130.0,31390.51953125,0.0,1634.013916015625,1.0,282.7935791015625,284.7156066894531,291.30450439453125,293.4280700683594,293.1499938964844,293.1499938964844,282.75,35033.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8366565704345703,1.0,0.0,0.0,3.942441463470459,3.9424681663513184,1.037107494994416e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5054.388671875,0.0,1875.701416015625,1895.4371337890625,0.0,2810.493896484375,0.970352053642273,1.0,0.0,3.0,1.0,0.0
12132360,297.3521728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8558044433594,0.9990000128746032,0.6316685676574707,0.5095933675765991,297.42193603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.856201171875,0.8270910978317261,0.31876340508461,0.3036148250102997,297.2501220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8563232421875,0.7968107461929321,0.2833427190780639,0.2000366002321243,297.2822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8565979003906,0.7442660331726074,0.230349600315094,0.220723807811737,297.20025634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.856689453125,0.7316293716430664,0.2175332009792328,0.9909213781356812,285.85601806640625,284.95001220703125,297.8186340332031,288.2229309082031,297.49322509765625,297.3570556640625,285.8546447753906,1.0,0.5093080401420593,0.413155198097229,0.413155198097229,1.0,1.0,-2.6710894107818604,0.7940208911895752,1.8770686388015747,0.1952951252460479,1.0,1.0,0.0,123.69847869873048,133.0,31485.302734375,0.0,1647.7672119140625,1.0,282.75604248046875,284.6614074707031,291.2829284667969,293.3663024902344,293.1499938964844,293.1499938964844,282.45001220703125,35253.32421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8418236374855042,1.0,0.0,0.0,3.9547953605651855,3.954822301864624,1.043617430696031e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5308.84375,0.0,1893.3897705078125,1895.4371337890625,0.0,2858.75830078125,0.9732909798622132,1.0,0.0,3.0,1.0,0.0
12132420,297.2946472167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.62353515625,0.9990000128746032,0.6284194588661194,0.5181601643562317,297.4063720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6239624023437,0.8244938254356384,0.3206353485584259,0.3056101500988006,297.2326354980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.62408447265625,0.792022168636322,0.2828419804573059,0.1998587995767593,297.2677001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.62432861328125,0.740816056728363,0.2305563986301422,0.2211368381977081,297.1849670410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.6244201660156,0.7272015810012817,0.216624230146408,0.9879304766654968,285.623779296875,284.95001220703125,297.9031677246094,288.2284545898437,297.510498046875,297.3197937011719,285.6224060058594,1.0,0.5124265551567078,0.4513812661170959,0.4513812661170959,1.0,1.0,-2.6804728507995605,0.8817729353904724,1.798699975013733,0.2808918952941894,1.0,1.0,0.0,126.6512222290039,121.0,32272.2109375,0.0,1674.3367919921875,1.0,282.4559631347656,284.4004211425781,291.2816162109375,293.41876220703125,293.1499938964844,293.1499938964844,282.1499938964844,35555.16796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8559892773628235,1.0,0.0,0.0,3.971689939498901,3.971717119216919,1.0525529887672749e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5380.3076171875,0.0,1917.759033203125,1895.4371337890625,0.0,2991.39599609375,0.9773098230361938,1.0,0.0,3.0,1.0,0.0
12132480,297.2946472167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.62353515625,0.9990000128746032,0.6284194588661194,0.5181601643562317,297.4063720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6239624023437,0.8244938254356384,0.3206353485584259,0.3056101500988006,297.2326354980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.62408447265625,0.792022168636322,0.2828419804573059,0.1998587995767593,297.2677001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.62432861328125,0.740816056728363,0.2305563986301422,0.2211368381977081,297.1849670410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.6244201660156,0.7272015810012817,0.216624230146408,0.9879304766654968,285.623779296875,284.95001220703125,297.9031677246094,288.2284545898437,297.510498046875,297.3197937011719,285.6224060058594,1.0,0.5124265551567078,0.4513812661170959,0.4513812661170959,1.0,1.0,-2.6804728507995605,0.8817729353904724,1.798699975013733,0.2808918952941894,1.0,1.0,0.0,126.6512222290039,121.0,32272.2109375,0.0,1674.3367919921875,1.0,282.4559631347656,284.4004211425781,291.2816162109375,293.41876220703125,293.1499938964844,293.1499938964844,282.1499938964844,35555.16796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8559892773628235,1.0,0.0,0.0,3.971689939498901,3.971717119216919,1.0525529887672749e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5380.3076171875,0.0,1917.759033203125,1895.4371337890625,0.0,2991.39599609375,0.9773098230361938,1.0,0.0,3.0,1.0,0.0
12132540,297.2383117675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.383056640625,0.9990000128746032,0.6245226263999939,0.5155810713768005,297.3883972167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.3835754394531,0.826958179473877,0.3220636248588562,0.3070233464241028,297.21319580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3837585449219,0.7925698161125183,0.2819232642650604,0.1992648690938949,297.2510681152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.3841247558594,0.7418458461761475,0.2303658723831176,0.2210150361061096,297.1675109863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.3842468261719,0.7270355820655823,0.2152987569570541,0.9822863340377808,285.38336181640625,284.95001220703125,297.9851989746094,288.2338562011719,297.5331420898437,297.2844543457031,285.3812561035156,1.0,0.5100269317626953,0.4896073639392853,0.4896073639392853,1.0,1.0,-2.6714537143707275,0.9528378844261168,1.7186157703399658,0.354186087846756,1.0,1.0,0.0,125.56846618652344,109.0,32888.0,0.0,1656.060546875,1.0,282.1558837890625,284.1330261230469,291.274169921875,293.4533386230469,293.1499938964844,293.1499938964844,281.8500061035156,35735.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8673788905143738,1.0,0.0,0.0,3.981742382049561,3.981769800186157,1.0578877436273617e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5441.38671875,0.0,1932.3575439453125,1895.4371337890625,0.0,3098.22216796875,0.979700803756714,1.0,0.0,3.0,1.0,0.0
12132600,297.2383117675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.383056640625,0.9990000128746032,0.6245226263999939,0.5155810713768005,297.3883972167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.3835754394531,0.826958179473877,0.3220636248588562,0.3070233464241028,297.21319580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3837585449219,0.7925698161125183,0.2819232642650604,0.1992648690938949,297.2510681152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.3841247558594,0.7418458461761475,0.2303658723831176,0.2210150361061096,297.1675109863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.3842468261719,0.7270355820655823,0.2152987569570541,0.9822863340377808,285.38336181640625,284.95001220703125,297.9851989746094,288.2338562011719,297.5331420898437,297.2844543457031,285.3812561035156,1.0,0.5100269317626953,0.4896073639392853,0.4896073639392853,1.0,1.0,-2.6714537143707275,0.9528378844261168,1.7186157703399658,0.354186087846756,1.0,1.0,0.0,125.56846618652344,109.0,32888.0,0.0,1656.060546875,1.0,282.1558837890625,284.1330261230469,291.274169921875,293.4533386230469,293.1499938964844,293.1499938964844,281.8500061035156,35735.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8673788905143738,1.0,0.0,0.0,3.981742382049561,3.981769800186157,1.0578877436273617e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5441.38671875,0.0,1932.3575439453125,1895.4371337890625,0.0,3098.22216796875,0.979700803756714,1.0,0.0,3.0,1.0,0.0
12132660,297.2073059082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1375732421875,0.9990000128746032,0.6224722266197205,0.5040766000747681,297.3695068359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1381225585937,0.8336032032966614,0.3231723308563232,0.3079998195171356,297.19342041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1383056640625,0.7975022792816162,0.2807209193706512,0.1983718425035476,297.2338562011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.138671875,0.74659264087677,0.2299027740955352,0.2204996049404144,297.14959716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1387939453125,0.7303802371025085,0.2137059718370437,0.9747725129127502,285.13787841796875,284.95001220703125,298.0647277832031,288.2391967773437,297.54541015625,297.26141357421875,285.1355895996094,1.0,0.5039396286010742,0.4858241677284241,0.4858241677284241,1.0,1.0,-2.6480917930603027,0.9387978315353394,1.7092938423156738,0.3455068171024322,1.0,1.0,0.0,121.2804183959961,112.0,33386.265625,0.0,1603.457763671875,1.0,281.8558654785156,283.8600158691406,291.26629638671875,293.4769897460937,293.1499938964844,293.1499938964844,281.54998779296875,35842.71875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8760148882865906,1.0,0.0,0.0,3.987718105316162,3.987745523452759,1.0610654044285184e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5495.44091796875,0.0,1941.070556640625,1895.4371337890625,0.0,3179.223388671875,0.9811220765113832,1.0,0.0,3.0,1.0,0.0
12132720,297.2073059082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1375732421875,0.9990000128746032,0.6224722266197205,0.5040766000747681,297.3695068359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1381225585937,0.8336032032966614,0.3231723308563232,0.3079998195171356,297.19342041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1383056640625,0.7975022792816162,0.2807209193706512,0.1983718425035476,297.2338562011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.138671875,0.74659264087677,0.2299027740955352,0.2204996049404144,297.14959716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1387939453125,0.7303802371025085,0.2137059718370437,0.9747725129127502,285.13787841796875,284.95001220703125,298.0647277832031,288.2391967773437,297.54541015625,297.26141357421875,285.1355895996094,1.0,0.5039396286010742,0.4858241677284241,0.4858241677284241,1.0,1.0,-2.6480917930603027,0.9387978315353394,1.7092938423156738,0.3455068171024322,1.0,1.0,0.0,121.2804183959961,112.0,33386.265625,0.0,1603.457763671875,1.0,281.8558654785156,283.8600158691406,291.26629638671875,293.4769897460937,293.1499938964844,293.1499938964844,281.54998779296875,35842.71875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8760148882865906,1.0,0.0,0.0,3.987718105316162,3.987745523452759,1.0610654044285184e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5495.44091796875,0.0,1941.070556640625,1895.4371337890625,0.0,3179.223388671875,0.9811220765113832,1.0,0.0,3.0,1.0,0.0
12132780,297.1914367675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.919189453125,0.9990000128746032,0.6215994358062744,0.4985501766204834,297.3519592285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9196472167969,0.8372399806976318,0.3241747915744781,0.3088960647583008,297.17547607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9198303222656,0.7992402911186218,0.2794502675533294,0.1974459886550903,297.2179870605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.92010498046875,0.748600959777832,0.2293560206890106,0.2199314385652542,297.1332397460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9202575683594,0.7310735583305359,0.2120421230792999,0.9670592546463012,284.9194641113281,284.95001220703125,298.1418151855469,288.2444763183594,297.5593566894531,297.2448425292969,284.91766357421875,1.0,0.5006090998649597,0.4820409715175628,0.4820409715175628,1.0,1.0,-2.6314494609832764,0.9250799417495728,1.706369400024414,0.3353226482868194,0.9991741180419922,0.9991741180419922,0.0,119.05125427246094,115.0,34115.421875,0.0,1570.229248046875,1.0,281.5558166503906,283.60162353515625,291.267333984375,293.51690673828125,293.1499938964844,293.1499938964844,281.25,35929.3359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8835999965667725,1.0,0.0,0.0,3.990750789642334,3.99077820777893,1.0626799848978408e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5568.4462890625,0.0,1945.76513671875,1895.4371337890625,0.0,3250.30810546875,0.9818567037582396,1.0,0.0,3.0,1.0,0.0
12132840,297.1914367675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.919189453125,0.9990000128746032,0.6215994358062744,0.4985501766204834,297.3519592285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9196472167969,0.8372399806976318,0.3241747915744781,0.3088960647583008,297.17547607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9198303222656,0.7992402911186218,0.2794502675533294,0.1974459886550903,297.2179870605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.92010498046875,0.748600959777832,0.2293560206890106,0.2199314385652542,297.1332397460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9202575683594,0.7310735583305359,0.2120421230792999,0.9670592546463012,284.9194641113281,284.95001220703125,298.1418151855469,288.2444763183594,297.5593566894531,297.2448425292969,284.91766357421875,1.0,0.5006090998649597,0.4820409715175628,0.4820409715175628,1.0,1.0,-2.6314494609832764,0.9250799417495728,1.706369400024414,0.3353226482868194,0.9991741180419922,0.9991741180419922,0.0,119.05125427246094,115.0,34115.421875,0.0,1570.229248046875,1.0,281.5558166503906,283.60162353515625,291.267333984375,293.51690673828125,293.1499938964844,293.1499938964844,281.25,35929.3359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8835999965667725,1.0,0.0,0.0,3.990750789642334,3.99077820777893,1.0626799848978408e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5568.4462890625,0.0,1945.76513671875,1895.4371337890625,0.0,3250.30810546875,0.9818567037582396,1.0,0.0,3.0,1.0,0.0
12132900,297.17999267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7579345703125,0.9990000128746032,0.6207438111305237,0.4976890981197357,297.34381103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7606201171875,0.8380987644195557,0.3246531784534454,0.3093720972537994,297.167236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7616882324219,0.7991125583648682,0.2788053154945373,0.1970131397247314,297.2106628417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7634582519531,0.7487335801124573,0.2290672659873962,0.2196734994649887,297.125732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7643127441406,0.7305967211723328,0.2112020999193191,0.9633467197418212,284.759521484375,284.95001220703125,298.1794128417969,288.2471008300781,297.5653686523437,297.23590087890625,284.7488708496094,1.0,0.4996119439601898,0.4801493883132934,0.4801493883132934,1.0,1.0,-2.625693321228028,0.9192461967468262,1.7064470052719116,0.3307360708713531,0.9963580965995787,0.9963580965995787,0.0,118.5958480834961,115.0,34866.20703125,0.0,1560.23974609375,1.0,281.2929077148437,283.3982849121094,291.2998046875,293.6453857421875,293.1499938964844,293.1499938964844,281.25,36020.109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.890377402305603,1.0,0.0,0.0,3.990161895751953,3.99018931388855,1.0623663229125668e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5366.0,0.0,1945.733154296875,1895.4371337890625,0.0,3313.737060546875,0.9817517995834352,1.0,0.0,3.0,1.0,0.0
12132960,297.1642761230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7071838378906,0.9990000128746032,0.6193893551826477,0.49794602394104,297.33563232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7075500488281,0.8382978439331055,0.3250778913497925,0.3097661137580871,297.1590881347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7077331542969,0.7982907891273499,0.2781130671501159,0.1965245008468628,297.2033996582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.7079772949219,0.7482701539993286,0.2287379205226898,0.2193606793880462,297.118408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7080993652344,0.7295615673065186,0.210328534245491,0.9594187140464784,284.7073974609375,284.95001220703125,298.2164001464844,288.2497253417969,297.5713806152344,297.2254333496094,284.70587158203125,1.0,0.4989583790302276,0.4802960455417633,0.4802960455417633,1.0,1.0,-2.620790719985962,0.9172803163528442,1.703510284423828,0.3298271298408508,0.9941660761833192,0.9941660761833192,0.0,118.50108337402344,118.0,34890.296875,0.0,1553.0582275390625,1.0,281.255859375,283.349365234375,291.2752685546875,293.57000732421875,293.1499938964844,293.1499938964844,280.95001220703125,36097.55078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8918510675430298,1.0,0.0,0.0,3.9877243041992174,3.987751722335816,1.0610687013468123e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5648.47119140625,0.0,1943.1619873046875,1895.4371337890625,0.0,3327.51416015625,0.9812673330307008,1.0,0.0,3.0,1.0,0.0
12133020,297.1223449707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.5069274902344,0.9990000128746032,0.6153404116630554,0.5005612969398499,297.3204345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5072326660156,0.8376110196113586,0.3258883953094482,0.3105807304382324,297.1441650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5073547363281,0.7955460548400879,0.2767146527767181,0.1955838650465011,297.19000244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.507568359375,0.7463769316673279,0.2280563116073608,0.218762531876564,297.1050109863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.5076904296875,0.7265823483467102,0.2085707038640976,0.9517470002174376,284.5071105957031,284.95001220703125,298.2885131835937,288.2549133300781,297.5830383300781,297.2044677734375,284.50592041015625,1.0,0.4984953999519348,0.480589359998703,0.480589359998703,1.0,1.0,-2.613841772079468,0.9149953126907348,1.6988463401794434,0.3290142118930816,0.9865712523460388,0.9865712523460388,0.0,119.03287506103516,106.0,35827.09375,0.0,1545.8848876953125,1.0,280.95587158203125,283.1103820800781,291.2862854003906,293.6352844238281,293.1499938964844,293.1499938964844,280.6499938964844,36282.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9012084007263184,1.0,0.0,0.0,3.977908134460449,3.977935552597046,1.0558512713032542e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5742.578125,0.0,1931.802978515625,1895.4371337890625,0.0,3414.845703125,0.9791552424430848,1.0,0.0,3.0,1.0,0.0
12133080,297.1223449707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.5069274902344,0.9990000128746032,0.6153404116630554,0.5005612969398499,297.3204345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5072326660156,0.8376110196113586,0.3258883953094482,0.3105807304382324,297.1441650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5073547363281,0.7955460548400879,0.2767146527767181,0.1955838650465011,297.19000244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.507568359375,0.7463769316673279,0.2280563116073608,0.218762531876564,297.1050109863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.5076904296875,0.7265823483467102,0.2085707038640976,0.9517470002174376,284.5071105957031,284.95001220703125,298.2885131835937,288.2549133300781,297.5830383300781,297.2044677734375,284.50592041015625,1.0,0.4984953999519348,0.480589359998703,0.480589359998703,1.0,1.0,-2.613841772079468,0.9149953126907348,1.6988463401794434,0.3290142118930816,0.9865712523460388,0.9865712523460388,0.0,119.03287506103516,106.0,35827.09375,0.0,1545.8848876953125,1.0,280.95587158203125,283.1103820800781,291.2862854003906,293.6352844238281,293.1499938964844,293.1499938964844,280.6499938964844,36282.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9012084007263184,1.0,0.0,0.0,3.977908134460449,3.977935552597046,1.0558512713032542e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5742.578125,0.0,1931.802978515625,1895.4371337890625,0.0,3414.845703125,0.9791552424430848,1.0,0.0,3.0,1.0,0.0
12133140,297.0959167480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.3358154296875,0.9990000128746032,0.6125169992446899,0.4972173273563385,297.3116149902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.3375549316406,0.8397302627563477,0.3263136446475982,0.3109968900680542,297.1356506347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.33837890625,0.796528160572052,0.2758318483829498,0.1949768364429474,297.18231201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.3395690917969,0.7475032806396484,0.2276035547256469,0.2183353751897812,297.09735107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.3402099609375,0.7269228100776672,0.207472339272499,0.9468238353729248,284.3368835449219,284.95001220703125,298.33062744140625,288.2580261230469,297.5907287597656,297.19384765625,284.32965087890625,1.0,0.4958645105361938,0.4807653725147247,0.4807653725147247,1.0,1.0,-2.6031813621521,0.9109532237052916,1.692228078842163,0.327513724565506,0.9800964593887328,0.9800964593887328,0.0,117.68582153320312,106.0,36687.97265625,0.0,1525.3336181640625,1.0,280.6790771484375,282.8998413085937,291.3187561035156,293.7593994140625,293.1499938964844,293.1499938964844,280.6499938964844,36418.54296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9100999236106871,1.0,0.0,0.0,3.968453884124756,3.968481302261353,1.050838477567595e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5518.6171875,0.0,1920.5697021484373,1895.4371337890625,0.0,3497.531005859375,0.9770784974098206,1.0,0.0,3.0,1.0,0.0
12133200,297.0838317871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.3029479980469,0.9990000128746032,0.611061692237854,0.4930907785892486,297.3058776855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.3033752441406,0.8420946598052979,0.3265728056430816,0.3111757040023803,297.13018798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.3035888671875,0.7981448173522949,0.2752261757850647,0.1945045739412307,297.1773681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.30389404296875,0.7490960359573364,0.2272839099168777,0.217973917722702,297.0923767089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.3040466308594,0.727928876876831,0.2067199051380157,0.943183422088623,284.30322265625,284.95001220703125,298.35821533203125,288.26007080078125,297.5964660644531,297.18804931640625,284.3012390136719,1.0,0.4934056997299194,0.4808827042579651,0.4808827042579651,1.0,1.0,-2.5930657386779785,0.9070370197296144,1.6860287189483645,0.3258847594261169,0.9762678742408752,0.9762678742408752,0.0,116.13058471679688,109.0,36639.6328125,0.0,1504.7545166015625,1.0,280.65594482421875,282.8695983886719,291.2957458496094,293.6995544433594,293.1499938964844,293.1499938964844,280.3500061035156,36491.578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9115570783615112,1.0,0.0,0.0,3.960517644882202,3.960545063018799,1.0466396815900223e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5830.8115234375,0.0,1910.8447265625,1895.4371337890625,0.0,3511.048095703125,0.9753475785255432,1.0,0.0,3.0,1.0,0.0
12133260,297.05877685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.0990905761719,0.9990000128746032,0.6076942086219788,0.4900905787944793,297.2920837402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.09942626953125,0.8441838026046753,0.3271499872207641,0.3117085993289947,297.1172790527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.0995788574219,0.7982649803161621,0.273667424917221,0.1934059560298919,297.165771484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.0998229980469,0.7496716380119324,0.2264540046453476,0.2171687632799148,297.080810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.0999450683594,0.7272352576255798,0.2048185020685196,0.934552788734436,284.09930419921875,284.95001220703125,298.4254455566406,288.26519775390625,297.6111145019531,297.1751403808594,284.0979309082031,1.0,0.4907134473323822,0.4808627068996429,0.4808627068996429,1.0,1.0,-2.57742977142334,0.900660514831543,1.6767693758010864,0.3227669894695282,0.9632169008255004,0.9632169008255004,0.0,114.71512603759766,112.0,37441.48046875,0.0,1477.5848388671875,1.0,280.3560485839844,282.632568359375,291.2988586425781,293.7518920898437,293.1499938964844,293.1499938964844,280.04998779296875,36734.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9213624000549316,1.0,0.0,0.0,3.934226512908936,3.934253692626953,1.032790009958262e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5916.87744140625,0.0,1878.8934326171875,1895.4371337890625,0.0,3601.72607421875,0.9695581197738647,1.0,0.0,3.0,1.0,0.0
12133320,297.05877685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.0990905761719,0.9990000128746032,0.6076942086219788,0.4900905787944793,297.2920837402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.09942626953125,0.8441838026046753,0.3271499872207641,0.3117085993289947,297.1172790527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.0995788574219,0.7982649803161621,0.273667424917221,0.1934059560298919,297.165771484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.0998229980469,0.7496716380119324,0.2264540046453476,0.2171687632799148,297.080810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.0999450683594,0.7272352576255798,0.2048185020685196,0.934552788734436,284.09930419921875,284.95001220703125,298.4254455566406,288.26519775390625,297.6111145019531,297.1751403808594,284.0979309082031,1.0,0.4907134473323822,0.4808627068996429,0.4808627068996429,1.0,1.0,-2.57742977142334,0.900660514831543,1.6767693758010864,0.3227669894695282,0.9632169008255004,0.9632169008255004,0.0,114.71512603759766,112.0,37441.48046875,0.0,1477.5848388671875,1.0,280.3560485839844,282.632568359375,291.2988586425781,293.7518920898437,293.1499938964844,293.1499938964844,280.04998779296875,36734.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9213624000549316,1.0,0.0,0.0,3.934226512908936,3.934253692626953,1.032790009958262e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5916.87744140625,0.0,1878.8934326171875,1895.4371337890625,0.0,3601.72607421875,0.9695581197738647,1.0,0.0,3.0,1.0,0.0
