time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12133380,297.023193359375,297.1499938964844,293.1499938964844,0.0,-0.0,283.9041442871094,0.9990000128746032,0.6029508709907532,0.4913409054279327,297.2790832519531,297.1499938964844,293.1499938964844,0.0,-0.0,283.9043884277344,0.8439236879348755,0.3276326954364776,0.3122008740901947,297.1053771972656,297.1499938964844,293.1499938964844,0.0,-0.0,283.9045104980469,0.7959979772567749,0.272044837474823,0.1922990679740905,297.1550598144531,297.1499938964844,293.1499938964844,0.0,-0.0,283.9046936035156,0.7481719851493835,0.2255680114030838,0.2163618057966232,297.07012939453125,297.1499938964844,293.1499938964844,0.0,-0.0,283.9048156738281,0.7245818376541138,0.2028598636388778,0.92593115568161,283.904296875,284.95001220703125,298.490234375,288.270263671875,297.6257629394531,297.1633605957031,283.9032897949219,1.0,0.4894365668296814,0.4808427393436432,0.4808427393436432,1.0,1.0,-2.566861391067505,0.8963236808776855,1.6705375909805298,0.3206572830677032,0.947633683681488,0.947633683681488,0.0,114.71612548828124,100.0,38271.484375,0.0,1463.57275390625,1.0,280.0562744140625,282.404541015625,291.3022766113281,293.80548095703125,293.1499938964844,293.1499938964844,279.75,37010.828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.930733323097229,1.0,0.0,0.0,3.897799491882324,3.897826194763184,1.0137532626686152e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6007.29150390625,0.0,1834.80517578125,1895.4371337890625,0.0,3687.861083984375,0.9615153670310974,1.0,0.0,3.0,1.0,0.0
12133440,297.023193359375,297.1499938964844,293.1499938964844,0.0,-0.0,283.9041442871094,0.9990000128746032,0.6029508709907532,0.4913409054279327,297.2790832519531,297.1499938964844,293.1499938964844,0.0,-0.0,283.9043884277344,0.8439236879348755,0.3276326954364776,0.3122008740901947,297.1053771972656,297.1499938964844,293.1499938964844,0.0,-0.0,283.9045104980469,0.7959979772567749,0.272044837474823,0.1922990679740905,297.1550598144531,297.1499938964844,293.1499938964844,0.0,-0.0,283.9046936035156,0.7481719851493835,0.2255680114030838,0.2163618057966232,297.07012939453125,297.1499938964844,293.1499938964844,0.0,-0.0,283.9048156738281,0.7245818376541138,0.2028598636388778,0.92593115568161,283.904296875,284.95001220703125,298.490234375,288.270263671875,297.6257629394531,297.1633605957031,283.9032897949219,1.0,0.4894365668296814,0.4808427393436432,0.4808427393436432,1.0,1.0,-2.566861391067505,0.8963236808776855,1.6705375909805298,0.3206572830677032,0.947633683681488,0.947633683681488,0.0,114.71612548828124,100.0,38271.484375,0.0,1463.57275390625,1.0,280.0562744140625,282.404541015625,291.3022766113281,293.80548095703125,293.1499938964844,293.1499938964844,279.75,37010.828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.930733323097229,1.0,0.0,0.0,3.897799491882324,3.897826194763184,1.0137532626686152e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6007.29150390625,0.0,1834.80517578125,1895.4371337890625,0.0,3687.861083984375,0.9615153670310974,1.0,0.0,3.0,1.0,0.0
12133500,297.0044250488281,297.1499938964844,293.1499938964844,0.0,-0.0,283.7556457519531,0.9990000128746032,0.6003029942512512,0.4883304238319397,297.2728576660156,297.1499938964844,293.1499938964844,0.0,-0.0,283.758056640625,0.8457498550415039,0.3278419077396393,0.3124023675918579,297.09979248046875,297.1499938964844,293.1499938964844,0.0,-0.0,283.7593688964844,0.7968546748161316,0.2712157964706421,0.1917207837104797,297.1499938964844,297.1499938964844,293.1499938964844,0.0,-0.0,283.760986328125,0.7491472363471985,0.2251032590866089,0.2159157842397689,297.06500244140625,297.1499938964844,293.1499938964844,0.0,-0.0,283.7621154785156,0.7248558402061462,0.201851025223732,0.9213804006576538,283.7572021484375,284.95001220703125,298.521728515625,288.2727966308594,297.6334228515625,297.15875244140625,283.7466735839844,1.0,0.4869914352893829,0.4808327555656433,0.4808327555656433,1.0,1.0,-2.5568017959594727,0.8921868205070496,1.6646149158477783,0.3188865184783935,0.9382694959640504,0.9382694959640504,0.0,113.5087432861328,100.0,39057.1015625,0.0,1445.0517578125,1.0,279.7952575683594,282.22076416015625,291.33087158203125,293.9343566894531,293.1499938964844,293.1499938964844,279.75,37177.8515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9378594756126404,1.0,0.0,0.0,3.875436782836914,3.8754632472991934,1.0021542493632296e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5793.62060546875,0.0,1808.096435546875,1895.4371337890625,0.0,3752.963623046875,0.9565513134002686,1.0,0.0,3.0,1.0,0.0
12133560,296.9917297363281,297.1499938964844,293.1499938964844,0.0,-0.0,283.7046813964844,0.9990000128746032,0.5981293320655823,0.4829370975494385,297.2664489746094,297.1499938964844,293.1499938964844,0.0,-0.0,283.7050476074219,0.8488265872001648,0.3279884159564972,0.3124769926071167,297.09405517578125,297.1499938964844,293.1499938964844,0.0,-0.0,283.7052917480469,0.798945963382721,0.270334392786026,0.1910572797060012,297.1448059082031,297.1499938964844,293.1499938964844,0.0,-0.0,283.70556640625,0.7512121796607971,0.2245945334434509,0.215373232960701,297.0597839355469,297.1499938964844,293.1499938964844,0.0,-0.0,283.70574951171875,0.7261276245117188,0.2007992565631866,0.9163788557052612,283.7049255371094,284.95001220703125,298.5526123046875,288.2753295898437,297.6407775878906,297.1540832519531,283.7030944824219,1.0,0.4836888611316681,0.4808981120586395,0.4808981120586395,1.0,1.0,-2.5429577827453613,0.8866428732872009,1.6563148498535156,0.3164447844028473,0.929395318031311,0.929395318031311,0.0,111.49305725097656,103.0,38960.27734375,0.0,1418.2490234375,1.0,279.756591796875,282.1777648925781,291.3055419921875,293.8558349609375,293.1499938964844,293.1499938964844,279.45001220703125,37338.53125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9397624135017396,1.0,0.0,0.0,3.849427938461304,3.849454164505005,9.887480700854212e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6089.5390625,0.0,1777.12890625,1895.4371337890625,0.0,3770.2841796875,0.9508320093154908,1.0,0.0,3.0,1.0,0.0
12133620,296.9733581542969,297.1499938964844,293.1499938964844,0.0,-0.0,283.5082397460937,0.9990000128746032,0.5942755341529846,0.4792312979698181,297.2545471191406,297.1499938964844,293.1499938964844,0.0,-0.0,283.50848388671875,0.8511366844177246,0.3282579779624939,0.3127067387104034,297.0837097167969,297.1499938964844,293.1499938964844,0.0,-0.0,283.5086364746094,0.799262523651123,0.2685778439044952,0.1898103356361389,297.1354675292969,297.1499938964844,293.1499938964844,0.0,-0.0,283.5088195800781,0.7519599795341492,0.2235812097787857,0.2143826186656952,297.0506286621094,297.1499938964844,293.1499938964844,0.0,-0.0,283.50897216796875,0.7255222797393799,0.1987277269363403,0.9068989753723145,283.5083923339844,284.95001220703125,298.612548828125,288.2803649902344,297.6549377441406,297.1445007324219,283.50732421875,1.0,0.480460375547409,0.4810288250446319,0.4810288250446319,1.0,1.0,-2.524688720703125,0.8794471025466919,1.6452417373657229,0.313043862581253,0.9085283875465392,0.9085283875465392,0.0,109.81644439697266,106.0,39667.60546875,0.0,1387.523193359375,1.0,279.4569396972656,281.96209716796875,291.3070068359375,293.9005126953125,293.1499938964844,293.1499938964844,279.1499938964844,37731.78515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9479437470436096,1.0,0.0,0.0,3.786488771438599,3.7865142822265625,9.566798553350964e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6171.7529296875,0.0,1703.8287353515625,1895.4371337890625,0.0,3844.419189453125,0.9369542598724364,1.0,0.0,3.0,1.0,0.0
12133680,296.9733581542969,297.1499938964844,293.1499938964844,0.0,-0.0,283.5082397460937,0.9990000128746032,0.5942755341529846,0.4792312979698181,297.2545471191406,297.1499938964844,293.1499938964844,0.0,-0.0,283.50848388671875,0.8511366844177246,0.3282579779624939,0.3127067387104034,297.0837097167969,297.1499938964844,293.1499938964844,0.0,-0.0,283.5086364746094,0.799262523651123,0.2685778439044952,0.1898103356361389,297.1354675292969,297.1499938964844,293.1499938964844,0.0,-0.0,283.5088195800781,0.7519599795341492,0.2235812097787857,0.2143826186656952,297.0506286621094,297.1499938964844,293.1499938964844,0.0,-0.0,283.50897216796875,0.7255222797393799,0.1987277269363403,0.9068989753723145,283.5083923339844,284.95001220703125,298.612548828125,288.2803649902344,297.6549377441406,297.1445007324219,283.50732421875,1.0,0.480460375547409,0.4810288250446319,0.4810288250446319,1.0,1.0,-2.524688720703125,0.8794471025466919,1.6452417373657229,0.313043862581253,0.9085283875465392,0.9085283875465392,0.0,109.81644439697266,106.0,39667.60546875,0.0,1387.523193359375,1.0,279.4569396972656,281.96209716796875,291.3070068359375,293.9005126953125,293.1499938964844,293.1499938964844,279.1499938964844,37731.78515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9479437470436096,1.0,0.0,0.0,3.786488771438599,3.7865142822265625,9.566798553350964e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6171.7529296875,0.0,1703.8287353515625,1895.4371337890625,0.0,3844.419189453125,0.9369542598724364,1.0,0.0,3.0,1.0,0.0
12133740,296.944580078125,297.1499938964844,293.1499938964844,0.0,-0.0,283.32501220703125,0.9990000128746032,0.5891348123550415,0.4799309372901916,297.2436218261719,297.1499938964844,293.1499938964844,0.0,-0.0,283.3251647949219,0.8509342074394226,0.3284761309623718,0.312932550907135,297.074462890625,297.1499938964844,293.1499938964844,0.0,-0.0,283.32525634765625,0.7970868945121765,0.2668015956878662,0.1885831654071808,297.1270446777344,297.1499938964844,293.1499938964844,0.0,-0.0,283.32537841796875,0.7505198121070862,0.2225449383258819,0.2134187966585159,297.0424499511719,297.1499938964844,293.1499938964844,0.0,-0.0,283.3254699707031,0.7228838801383972,0.1966422647237777,0.8976304531097412,283.3251037597656,284.95001220703125,298.6700744628906,288.28533935546875,297.6676940917969,297.1338195800781,283.3246154785156,1.0,0.4787584245204925,0.481159508228302,0.481159508228302,1.0,1.0,-2.512028455734253,0.8745285868644714,1.6374998092651367,0.3107723891735077,0.8853206634521484,0.8853206634521484,0.0,109.5894012451172,94.0,40357.69140625,0.0,1370.460205078125,1.0,279.157470703125,281.7604064941406,291.30975341796875,293.9459533691406,293.1499938964844,293.1499938964844,279.45001220703125,38187.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.95560222864151,1.0,0.0,0.0,3.7065560817718506,3.706580877304077,9.167151802103036e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5534.61083984375,0.0,1613.6253662109375,1895.4371337890625,0.0,3913.288330078125,0.9193701148033142,1.0,0.0,3.0,1.0,0.0
12133800,296.944580078125,297.1499938964844,293.1499938964844,0.0,-0.0,283.32501220703125,0.9990000128746032,0.5891348123550415,0.4799309372901916,297.2436218261719,297.1499938964844,293.1499938964844,0.0,-0.0,283.3251647949219,0.8509342074394226,0.3284761309623718,0.312932550907135,297.074462890625,297.1499938964844,293.1499938964844,0.0,-0.0,283.32525634765625,0.7970868945121765,0.2668015956878662,0.1885831654071808,297.1270446777344,297.1499938964844,293.1499938964844,0.0,-0.0,283.32537841796875,0.7505198121070862,0.2225449383258819,0.2134187966585159,297.0424499511719,297.1499938964844,293.1499938964844,0.0,-0.0,283.3254699707031,0.7228838801383972,0.1966422647237777,0.8976304531097412,283.3251037597656,284.95001220703125,298.6700744628906,288.28533935546875,297.6676940917969,297.1338195800781,283.3246154785156,1.0,0.4787584245204925,0.481159508228302,0.481159508228302,1.0,1.0,-2.512028455734253,0.8745285868644714,1.6374998092651367,0.3107723891735077,0.8853206634521484,0.8853206634521484,0.0,109.5894012451172,94.0,40357.69140625,0.0,1370.460205078125,1.0,279.157470703125,281.7604064941406,291.30975341796875,293.9459533691406,293.1499938964844,293.1499938964844,279.45001220703125,38187.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.95560222864151,1.0,0.0,0.0,3.7065560817718506,3.706580877304077,9.167151802103036e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5534.61083984375,0.0,1613.6253662109375,1895.4371337890625,0.0,3913.288330078125,0.9193701148033142,1.0,0.0,3.0,1.0,0.0
12133860,296.9502868652344,297.1499938964844,293.1499938964844,0.0,-0.0,283.5278015136719,0.9990000128746032,0.5870373845100403,0.4693836867809295,297.2455444335937,297.1499938964844,293.1499938964844,0.0,-0.0,283.5272827148437,0.8578106760978699,0.3298370540142059,0.313720703125,297.0778503417969,297.1499938964844,293.1499938964844,0.0,-0.0,283.52691650390625,0.8020080327987671,0.2661709487438202,0.1877791881561279,297.12799072265625,297.1499938964844,293.1499938964844,0.0,-0.0,283.52655029296875,0.7552456259727478,0.2223363220691681,0.2128264456987381,297.0430603027344,297.1499938964844,293.1499938964844,0.0,-0.0,283.5262451171875,0.72593754529953,0.195327877998352,0.8899073600769043,283.5274353027344,284.95001220703125,298.7252197265625,288.290283203125,297.6879577636719,297.1361389160156,283.5299377441406,1.0,0.4727886319160461,0.4814612865447998,0.4814612865447998,1.0,1.0,-2.4893593788146973,0.8657921552658081,1.6235672235488892,0.3071120679378509,0.8679410815238953,0.8679410815238953,0.0,105.8788604736328,97.0,38905.765625,0.0,1326.2501220703125,1.0,279.4422607421875,282.0047912597656,291.2182922363281,293.7002258300781,293.1499938964844,293.1499938964844,279.75,38243.6953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9367963671684264,1.0,0.0,0.0,3.622110366821289,3.6221344470977774,8.754204259275866e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5373.62841796875,0.0,1519.020263671875,1895.4371337890625,0.0,3743.274658203125,0.9006251096725464,1.0,0.0,3.0,1.0,0.0
12133920,296.9502868652344,297.1499938964844,293.1499938964844,0.0,-0.0,283.5278015136719,0.9990000128746032,0.5870373845100403,0.4693836867809295,297.2455444335937,297.1499938964844,293.1499938964844,0.0,-0.0,283.5272827148437,0.8578106760978699,0.3298370540142059,0.313720703125,297.0778503417969,297.1499938964844,293.1499938964844,0.0,-0.0,283.52691650390625,0.8020080327987671,0.2661709487438202,0.1877791881561279,297.12799072265625,297.1499938964844,293.1499938964844,0.0,-0.0,283.52655029296875,0.7552456259727478,0.2223363220691681,0.2128264456987381,297.0430603027344,297.1499938964844,293.1499938964844,0.0,-0.0,283.5262451171875,0.72593754529953,0.195327877998352,0.8899073600769043,283.5274353027344,284.95001220703125,298.7252197265625,288.290283203125,297.6879577636719,297.1361389160156,283.5299377441406,1.0,0.4727886319160461,0.4814612865447998,0.4814612865447998,1.0,1.0,-2.4893593788146973,0.8657921552658081,1.6235672235488892,0.3071120679378509,0.8679410815238953,0.8679410815238953,0.0,105.8788604736328,97.0,38905.765625,0.0,1326.2501220703125,1.0,279.4422607421875,282.0047912597656,291.2182922363281,293.7002258300781,293.1499938964844,293.1499938964844,279.75,38243.6953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9367963671684264,1.0,0.0,0.0,3.622110366821289,3.6221344470977774,8.754204259275866e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5373.62841796875,0.0,1519.020263671875,1895.4371337890625,0.0,3743.274658203125,0.9006251096725464,1.0,0.0,3.0,1.0,0.0
12133980,297.0001525878906,297.1499938964844,293.1499938964844,0.0,-0.0,283.7559509277344,0.9990000128746032,0.5895429849624634,0.4608778953552246,297.2589111328125,297.1499938964844,293.1499938964844,0.0,-0.0,283.7552795410156,0.8648865222930908,0.3323932290077209,0.3157920241355896,297.0924987792969,297.1499938964844,293.1499938964844,0.0,-0.0,283.7547912597656,0.8072407245635986,0.2667298913002014,0.1879246830940246,297.1382751464844,297.1499938964844,293.1499938964844,0.0,-0.0,283.7543029785156,0.7602634429931641,0.2230911552906036,0.213243693113327,297.053955078125,297.1499938964844,293.1499938964844,0.0,-0.0,283.7538757324219,0.7293609976768494,0.195066899061203,0.8872054815292358,283.7554626464844,284.95001220703125,298.7779846191406,288.295166015625,297.7159423828125,297.1509704589844,283.7590026855469,1.0,0.4698488712310791,0.4817630350589752,0.4817630350589752,1.0,1.0,-2.479039669036865,0.8621465563774109,1.6168931722640991,0.305397480726242,0.8537945747375488,0.8537945747375488,0.0,103.18190002441406,100.0,37648.77734375,0.0,1302.119384765625,1.0,279.7411804199219,282.2760314941406,291.20416259765625,293.5834655761719,293.1499938964844,293.1499938964844,280.04998779296875,38129.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9149518609046936,1.0,0.0,0.0,3.541473865509033,3.541497230529785,8.368765520572197e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5266.255859375,0.0,1431.207275390625,1895.4371337890625,0.0,3542.5,0.8826452493667603,1.0,0.0,3.0,1.0,0.0
12134040,297.0001525878906,297.1499938964844,293.1499938964844,0.0,-0.0,283.7559509277344,0.9990000128746032,0.5895429849624634,0.4608778953552246,297.2589111328125,297.1499938964844,293.1499938964844,0.0,-0.0,283.7552795410156,0.8648865222930908,0.3323932290077209,0.3157920241355896,297.0924987792969,297.1499938964844,293.1499938964844,0.0,-0.0,283.7547912597656,0.8072407245635986,0.2667298913002014,0.1879246830940246,297.1382751464844,297.1499938964844,293.1499938964844,0.0,-0.0,283.7543029785156,0.7602634429931641,0.2230911552906036,0.213243693113327,297.053955078125,297.1499938964844,293.1499938964844,0.0,-0.0,283.7538757324219,0.7293609976768494,0.195066899061203,0.8872054815292358,283.7554626464844,284.95001220703125,298.7779846191406,288.295166015625,297.7159423828125,297.1509704589844,283.7590026855469,1.0,0.4698488712310791,0.4817630350589752,0.4817630350589752,1.0,1.0,-2.479039669036865,0.8621465563774109,1.6168931722640991,0.305397480726242,0.8537945747375488,0.8537945747375488,0.0,103.18190002441406,100.0,37648.77734375,0.0,1302.119384765625,1.0,279.7411804199219,282.2760314941406,291.20416259765625,293.5834655761719,293.1499938964844,293.1499938964844,280.04998779296875,38129.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9149518609046936,1.0,0.0,0.0,3.541473865509033,3.541497230529785,8.368765520572197e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5266.255859375,0.0,1431.207275390625,1895.4371337890625,0.0,3542.5,0.8826452493667603,1.0,0.0,3.0,1.0,0.0
12134100,297.0283508300781,297.1499938964844,293.1499938964844,0.0,-0.0,283.9153137207031,0.9990000128746032,0.5913583040237427,0.4579993188381195,297.2675476074219,297.1499938964844,293.1499938964844,0.0,-0.0,283.9128723144531,0.8679063320159912,0.3339293897151947,0.3171155452728271,297.1015014648437,297.1499938964844,293.1499938964844,0.0,-0.0,283.9110717773437,0.8093276619911194,0.2672495245933532,0.1882019191980362,297.1451721191406,297.1499938964844,293.1499938964844,0.0,-0.0,283.90924072265625,0.7623788714408875,0.2236916124820709,0.2137036770582199,297.0614929199219,297.1499938964844,293.1499938964844,0.0,-0.0,283.9075622558594,0.7307800054550171,0.1951970607042312,0.8872439861297607,283.9135437011719,284.95001220703125,298.803466796875,288.297607421875,297.7299499511719,297.1585998535156,283.9264831542969,1.0,0.4691955745220184,0.4819138944149017,0.4819138944149017,1.0,1.0,-2.4780993461608887,0.8620406985282898,1.6160587072372437,0.3053794205188751,0.8484033346176147,0.8484033346176147,0.0,102.36228942871094,100.0,36740.44921875,0.0,1297.5067138671875,1.0,279.9952392578125,282.4784545898437,291.1859741210937,293.4559326171875,293.1499938964844,293.1499938964844,280.04998779296875,38012.3203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9027683138847352,1.0,0.0,0.0,3.503777503967285,3.503800630569458,8.19155502540525e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5419.7607421875,0.0,1390.94580078125,1895.4371337890625,0.0,3429.375244140625,0.8742526769638062,1.0,0.0,3.0,1.0,0.0
12134160,297.05731201171875,297.1499938964844,293.1499938964844,0.0,-0.0,283.9878845214844,0.9990000128746032,0.5934345126152039,0.4557261168956756,297.2772521972656,297.1499938964844,293.1499938964844,0.0,-0.0,283.9872131347656,0.870756983757019,0.3356269299983978,0.3186424076557159,297.1114196777344,297.1499938964844,293.1499938964844,0.0,-0.0,283.9866943359375,0.8112394213676453,0.2679165005683899,0.1886175870895385,297.1529846191406,297.1499938964844,293.1499938964844,0.0,-0.0,283.9862060546875,0.7643792033195496,0.2244285345077514,0.214330106973648,297.0700378417969,297.1499938964844,293.1499938964844,0.0,-0.0,283.9857482910156,0.7321260571479797,0.1954756528139114,0.8881280422210693,283.9873962402344,284.95001220703125,298.8283386230469,288.3000183105469,297.7450561523437,297.16815185546875,283.9911193847656,1.0,0.4690181016921997,0.4820505082607269,0.4820505082607269,1.0,1.0,-2.479513168334961,0.8628731966018677,1.6166399717330933,0.3057783842086792,0.8427752256393433,0.8427752256393433,0.0,101.7876434326172,103.0,36587.453125,0.0,1296.810546875,1.0,280.04052734375,282.554931640625,291.2210998535156,293.5273132324219,293.1499938964844,293.1499938964844,280.3500061035156,37896.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.896217405796051,1.0,0.0,0.0,3.4692249298095703,3.469247579574585,8.030788762880547e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5183.232421875,0.0,1354.6824951171875,1895.4371337890625,0.0,3368.2998046875,0.8664746284484863,1.0,0.0,3.0,1.0,0.0
12134220,297.1109619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.220458984375,0.9990000128746032,0.597700297832489,0.4533413648605346,297.2974548339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.2198181152344,0.8753568530082703,0.3392820358276367,0.3219654858112335,297.13165283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.2192687988281,0.814018964767456,0.269475519657135,0.1896247863769531,297.16943359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.2187805175781,0.767503559589386,0.226132333278656,0.2158330529928207,297.087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.2182922363281,0.7340922951698303,0.1962721347808838,0.89119553565979,284.219970703125,284.95001220703125,298.8763427734375,288.3048095703125,297.77685546875,297.19024658203125,284.223876953125,1.0,0.4698361158370971,0.4823237061500549,0.4823237061500549,1.0,1.0,-2.4873359203338623,0.8665758967399597,1.6207600831985474,0.3075233697891235,0.834854006767273,0.834854006767273,0.0,101.39085388183594,106.0,35636.34765625,0.0,1304.73095703125,1.0,280.3397521972656,282.8320617675781,291.2411499023437,293.4871520996094,293.1499938964844,293.1499938964844,280.6499938964844,37578.84765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8807843923568726,1.0,0.0,0.0,3.4086737632751465,3.408695697784424,7.752900046398281e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5109.9375,0.0,1291.922119140625,1895.4371337890625,0.0,3223.930908203125,0.852851152420044,1.0,0.0,3.0,1.0,0.0
12134280,297.1109619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.220458984375,0.9990000128746032,0.597700297832489,0.4533413648605346,297.2974548339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.2198181152344,0.8753568530082703,0.3392820358276367,0.3219654858112335,297.13165283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.2192687988281,0.814018964767456,0.269475519657135,0.1896247863769531,297.16943359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.2187805175781,0.767503559589386,0.226132333278656,0.2158330529928207,297.087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.2182922363281,0.7340922951698303,0.1962721347808838,0.89119553565979,284.219970703125,284.95001220703125,298.8763427734375,288.3048095703125,297.77685546875,297.19024658203125,284.223876953125,1.0,0.4698361158370971,0.4823237061500549,0.4823237061500549,1.0,1.0,-2.4873359203338623,0.8665758967399597,1.6207600831985474,0.3075233697891235,0.834854006767273,0.834854006767273,0.0,101.39085388183594,106.0,35636.34765625,0.0,1304.73095703125,1.0,280.3397521972656,282.8320617675781,291.2411499023437,293.4871520996094,293.1499938964844,293.1499938964844,280.6499938964844,37578.84765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8807843923568726,1.0,0.0,0.0,3.4086737632751465,3.408695697784424,7.752900046398281e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5109.9375,0.0,1291.922119140625,1895.4371337890625,0.0,3223.930908203125,0.852851152420044,1.0,0.0,3.0,1.0,0.0
12134340,297.1432800292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.4153747558594,0.9990000128746032,0.6005698442459106,0.4531207382678985,297.3115539550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.4140014648437,0.8777385354042053,0.3419520258903503,0.3243992924690246,297.1455383300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.412841796875,0.8152401447296143,0.2706963717937469,0.1904226392507553,297.1809997558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.4117736816406,0.7690291404724121,0.2274455428123474,0.2170106023550033,297.1001892089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.4106750488281,0.7349168658256531,0.1969570070505142,0.8940047025680542,284.4143371582031,284.95001220703125,298.9076232910156,288.3080139160156,297.7991638183594,297.20684814453125,284.4223327636719,1.0,0.4711281955242157,0.4825094938278198,0.4825094938278198,1.0,1.0,-2.4957401752471924,0.8703556060791016,1.6253846883773804,0.3092949390411377,0.831707239151001,0.831707239151001,0.0,101.60049438476562,106.0,34794.76953125,0.0,1315.9903564453125,1.0,280.6181030273437,283.06756591796875,291.2316589355469,293.3998718261719,293.1499938964844,293.1499938964844,280.6499938964844,37301.734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8693963289260864,1.0,0.0,0.0,3.37554931640625,3.375571012496948,7.60295108648279e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5283.82763671875,0.0,1257.7349853515625,1895.4371337890625,0.0,3117.14794921875,0.8453494906425476,1.0,0.0,3.0,1.0,0.0
12134400,297.1568908691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.45172119140625,0.9990000128746032,0.6018645167350769,0.45327228307724,297.318115234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.4511108398437,0.878760814666748,0.3432424664497375,0.3256219923496246,297.1519775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.4505615234375,0.8157356381416321,0.271300733089447,0.1908498853445053,297.1863708496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.4500732421875,0.7696728706359863,0.2280942648649215,0.2176250368356704,297.1058654785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.4495544433594,0.7352409958839417,0.1973064094781875,0.8955801725387573,284.4512634277344,284.95001220703125,298.9219665527344,288.3095092773437,297.8096618652344,297.2148132324219,284.45513916015625,1.0,0.4719122946262359,0.4825969040393829,0.4825969040393829,1.0,1.0,-2.5005345344543457,0.872477650642395,1.628056883811951,0.3102894127368927,0.8300023078918457,0.8300023078918457,0.0,101.79578399658205,109.0,34777.4765625,0.0,1322.765625,1.0,280.63916015625,283.10498046875,291.2569274902344,293.45001220703125,293.1499938964844,293.1499938964844,280.95001220703125,37203.21875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8676053881645203,1.0,0.0,0.0,3.36217999458313,3.362201690673828,7.542845992247749e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5043.2412109375,0.0,1244.2032470703125,1895.4371337890625,0.0,3100.34716796875,0.8422940969467163,1.0,0.0,3.0,1.0,0.0
12134460,297.19464111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6867980957031,0.9990000128746032,0.6057823300361633,0.4549879729747772,297.3388061523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.6861877441406,0.8812194466590881,0.3474670350551605,0.3295494318008423,297.1720275878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.6856384277344,0.8166536092758179,0.2733568251132965,0.1922518163919448,297.20330810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.68511962890625,0.7710845470428467,0.2302687019109726,0.2196424007415771,297.1233825683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.6846008300781,0.7357275485992432,0.198520228266716,0.9008947014808656,284.68634033203125,284.95001220703125,298.9652099609375,288.3141174316406,297.8412475585937,297.23944091796875,284.6902160644531,1.0,0.4749457538127899,0.4823417663574219,0.4823417663574219,1.0,1.0,-2.5178046226501465,0.8791386485099792,1.638665795326233,0.312922865152359,0.8283032774925232,0.8283032774925232,0.0,102.8183135986328,112.0,34130.10546875,0.0,1348.7340087890625,1.0,280.938720703125,283.3800354003906,291.2707214355469,293.4205017089844,293.1499938964844,293.1499938964844,281.25,36785.3828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8561545610427856,1.0,0.0,0.0,3.331390619277954,3.331411838531494,7.405330393339682e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4989.2939453125,0.0,1212.112060546875,1895.4371337890625,0.0,2992.945556640625,0.8351642489433289,1.0,0.0,3.0,1.0,0.0
12134520,297.19464111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6867980957031,0.9990000128746032,0.6057823300361633,0.4549879729747772,297.3388061523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.6861877441406,0.8812194466590881,0.3474670350551605,0.3295494318008423,297.1720275878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.6856384277344,0.8166536092758179,0.2733568251132965,0.1922518163919448,297.20330810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.68511962890625,0.7710845470428467,0.2302687019109726,0.2196424007415771,297.1233825683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.6846008300781,0.7357275485992432,0.198520228266716,0.9008947014808656,284.68634033203125,284.95001220703125,298.9652099609375,288.3141174316406,297.8412475585937,297.23944091796875,284.6902160644531,1.0,0.4749457538127899,0.4823417663574219,0.4823417663574219,1.0,1.0,-2.5178046226501465,0.8791386485099792,1.638665795326233,0.312922865152359,0.8283032774925232,0.8283032774925232,0.0,102.8183135986328,112.0,34130.10546875,0.0,1348.7340087890625,1.0,280.938720703125,283.3800354003906,291.2707214355469,293.4205017089844,293.1499938964844,293.1499938964844,281.25,36785.3828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8561545610427856,1.0,0.0,0.0,3.331390619277954,3.331411838531494,7.405330393339682e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4989.2939453125,0.0,1212.112060546875,1895.4371337890625,0.0,2992.945556640625,0.8351642489433289,1.0,0.0,3.0,1.0,0.0
12134580,297.2253723144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9202880859375,0.9990000128746032,0.6094673275947571,0.4579704105854034,297.359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9197082519531,0.8830477595329285,0.3519417345523834,0.333732008934021,297.19171142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9191589355469,0.8170655965805054,0.2756313383579254,0.193820372223854,297.22003173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.918701171875,0.7720007300376892,0.232637345790863,0.221862643957138,297.14031982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9181823730469,0.7357867360115051,0.1998999267816543,0.9070358276367188,284.9198303222656,284.95001220703125,299.0061340332031,288.3186340332031,297.87127685546875,297.2628173828125,284.9235534667969,1.0,0.4787148237228393,0.4820866286754608,0.4820866286754608,1.0,1.0,-2.5383410453796387,0.8870984315872192,1.65124249458313,0.3161387741565704,0.8297195434570312,0.8297195434570312,0.0,104.29923248291016,115.0,33568.17578125,0.0,1381.174072265625,1.0,281.23846435546875,283.6509704589844,291.2848205566406,293.39996337890625,293.1499938964844,293.1499938964844,281.54998779296875,36347.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8466619849205017,1.0,0.0,0.0,3.3172361850738525,3.317257165908813,7.342536036958336e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4942.84619140625,0.0,1195.871826171875,1895.4371337890625,0.0,2904.0166015625,0.8316760659217834,1.0,0.0,3.0,1.0,0.0
12134640,297.2253723144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9202880859375,0.9990000128746032,0.6094673275947571,0.4579704105854034,297.359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9197082519531,0.8830477595329285,0.3519417345523834,0.333732008934021,297.19171142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9191589355469,0.8170655965805054,0.2756313383579254,0.193820372223854,297.22003173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.918701171875,0.7720007300376892,0.232637345790863,0.221862643957138,297.14031982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9181823730469,0.7357867360115051,0.1998999267816543,0.9070358276367188,284.9198303222656,284.95001220703125,299.0061340332031,288.3186340332031,297.87127685546875,297.2628173828125,284.9235534667969,1.0,0.4787148237228393,0.4820866286754608,0.4820866286754608,1.0,1.0,-2.5383410453796387,0.8870984315872192,1.65124249458313,0.3161387741565704,0.8297195434570312,0.8297195434570312,0.0,104.29923248291016,115.0,33568.17578125,0.0,1381.174072265625,1.0,281.23846435546875,283.6509704589844,291.2848205566406,293.39996337890625,293.1499938964844,293.1499938964844,281.54998779296875,36347.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8466619849205017,1.0,0.0,0.0,3.3172361850738525,3.317257165908813,7.342536036958336e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4942.84619140625,0.0,1195.871826171875,1895.4371337890625,0.0,2904.0166015625,0.8316760659217834,1.0,0.0,3.0,1.0,0.0
12134700,297.2380065917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.075927734375,0.9990000128746032,0.6111811399459839,0.4598898887634277,297.3692932128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0738830566406,0.8837183117866516,0.3542413115501404,0.3358767032623291,297.2011413574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0719909667969,0.8170725107192993,0.2768199443817138,0.1946379542350769,297.2280578613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0703430175781,0.7722645998001099,0.233870044350624,0.2230184227228164,297.1484069824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.06854248046875,0.7356524467468262,0.200632557272911,0.9103004336357116,285.0743408203125,284.95001220703125,299.0257263183594,288.32086181640625,297.8852844238281,297.2733154296875,285.0870361328125,1.0,0.4808172583580017,0.4819590449333191,0.4819590449333191,1.0,1.0,-2.549516439437866,0.8914459943771362,1.65807044506073,0.3179183304309845,0.8320305347442627,0.8320305347442627,0.0,105.19109344482422,115.0,32998.39453125,0.0,1399.3984375,1.0,281.48876953125,283.8426513671875,291.2655944824219,293.2987670898437,293.1499938964844,293.1499938964844,281.54998779296875,36117.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8401501774787903,1.0,0.0,0.0,3.316073417663574,3.316094398498535,7.337390002248867e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5083.25244140625,0.0,1193.220458984375,1895.4371337890625,0.0,2843.118408203125,0.8312684893608093,1.0,0.0,3.0,1.0,0.0
12134760,297.25,297.1499938964844,293.1499938964844,0.0,-0.0,285.1480407714844,0.9990000128746032,0.6129208207130432,0.4618756175041199,297.3794860839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1474914550781,0.8844428062438965,0.3566347062587738,0.3381372690200805,297.21075439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1470031738281,0.8171409964561462,0.2780897617340088,0.1955301165580749,297.2362670898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1465759277344,0.7725833654403687,0.2351710945367813,0.2242554277181625,297.1565856933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1460876464844,0.7355702519416809,0.2014260590076446,0.9139007329940796,285.1476135253906,284.95001220703125,299.0447692871094,288.3230285644531,297.89910888671875,297.2840881347656,285.1510314941406,1.0,0.4830567240715027,0.4816852807998657,0.4816852807998657,1.0,1.0,-2.561501264572144,0.8958755135536194,1.6656256914138794,0.3195972740650177,0.8341373801231384,0.8341373801231384,0.0,106.13199615478516,118.0,33061.4921875,0.0,1419.0350341796875,1.0,281.53857421875,283.9132385253906,291.2962646484375,293.3806457519531,293.1499938964844,293.1499938964844,281.8500061035156,35911.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8385757803916931,1.0,0.0,0.0,3.319629430770874,3.319650173187256,7.353134492404934e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4898.74462890625,0.0,1195.1390380859375,1895.4371337890625,0.0,2828.41162109375,0.8318322896957397,1.0,0.0,3.0,1.0,0.0
12134820,297.2710876464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.3960876464844,0.9990000128746032,0.6163220405578613,0.4663008153438568,297.3997802734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3955383300781,0.8856759071350098,0.3615931868553161,0.3427710831165313,297.2297668457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.39501953125,0.8171205520629883,0.2807803153991699,0.1973878741264343,297.25244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.39459228515625,0.7730632424354553,0.2379007041454315,0.2268207818269729,297.1726989746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.3940734863281,0.7352946400642395,0.2031388282775879,0.9215396046638488,285.3956604003906,284.95001220703125,299.0809631347656,288.3273010253906,297.9252319335937,297.30426025390625,285.39923095703125,1.0,0.4878342151641845,0.4811398983001709,0.4811398983001709,1.0,1.0,-2.586876392364502,0.9052647948265076,1.6816117763519287,0.3231777250766754,0.8420095443725586,0.8420095443725586,0.0,108.19984436035156,121.0,32765.115234375,0.0,1461.4901123046875,1.0,281.83843994140625,284.17840576171875,291.3078308105469,293.3706970214844,293.1499938964844,293.1499938964844,282.1499938964844,35460.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8317971229553223,1.0,0.0,0.0,3.338935136795044,3.338956117630005,7.438909506163327e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4866.693359375,0.0,1210.1566162109375,1895.4371337890625,0.0,2765.181640625,0.8357170224189758,1.0,0.0,3.0,1.0,0.0
12134880,297.2710876464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.3960876464844,0.9990000128746032,0.6163220405578613,0.4663008153438568,297.3997802734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3955383300781,0.8856759071350098,0.3615931868553161,0.3427710831165313,297.2297668457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.39501953125,0.8171205520629883,0.2807803153991699,0.1973878741264343,297.25244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.39459228515625,0.7730632424354553,0.2379007041454315,0.2268207818269729,297.1726989746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.3940734863281,0.7352946400642395,0.2031388282775879,0.9215396046638488,285.3956604003906,284.95001220703125,299.0809631347656,288.3273010253906,297.9252319335937,297.30426025390625,285.39923095703125,1.0,0.4878342151641845,0.4811398983001709,0.4811398983001709,1.0,1.0,-2.586876392364502,0.9052647948265076,1.6816117763519287,0.3231777250766754,0.8420095443725586,0.8420095443725586,0.0,108.19984436035156,121.0,32765.115234375,0.0,1461.4901123046875,1.0,281.83843994140625,284.17840576171875,291.3078308105469,293.3706970214844,293.1499938964844,293.1499938964844,282.1499938964844,35460.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8317971229553223,1.0,0.0,0.0,3.338935136795044,3.338956117630005,7.438909506163327e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4866.693359375,0.0,1210.1566162109375,1895.4371337890625,0.0,2765.181640625,0.8357170224189758,1.0,0.0,3.0,1.0,0.0
12134940,297.2911376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.64404296875,0.9990000128746032,0.6198842525482178,0.4709182679653168,297.4205627441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.6435546875,0.8870223760604858,0.3668609261512756,0.3477055728435516,297.2489318847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.6430969238281,0.8172420859336853,0.2837338745594024,0.1994362324476242,297.2688293457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.6427001953125,0.773678719997406,0.2408570945262909,0.229606881737709,297.1889038085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.6422424316406,0.7351752519607544,0.2050675898790359,0.930176317691803,285.6436462402344,284.95001220703125,299.1148986816406,288.3314208984375,297.9506225585937,297.32440185546875,285.6467590332031,1.0,0.492996484041214,0.4805938005447387,0.4805938005447387,1.0,1.0,-2.6145381927490234,0.9155653715133668,1.6989728212356567,0.3271658420562744,0.8532249927520752,0.8532249927520752,0.0,110.4200668334961,124.0,32531.923828125,0.0,1508.4752197265625,1.0,282.1388244628906,284.4381408691406,291.3206481933594,293.3687438964844,293.1499938964844,293.1499938964844,282.45001220703125,35024.234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8268060088157654,1.0,0.0,0.0,3.374794006347656,3.3748152256011963,7.59954900786397e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4839.0732421875,0.0,1241.2506103515625,1895.4371337890625,0.0,2718.73291015625,0.8432909846305847,1.0,0.0,3.0,1.0,0.0
12135000,297.2911376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.64404296875,0.9990000128746032,0.6198842525482178,0.4709182679653168,297.4205627441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.6435546875,0.8870223760604858,0.3668609261512756,0.3477055728435516,297.2489318847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.6430969238281,0.8172420859336853,0.2837338745594024,0.1994362324476242,297.2688293457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.6427001953125,0.773678719997406,0.2408570945262909,0.229606881737709,297.1889038085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.6422424316406,0.7351752519607544,0.2050675898790359,0.930176317691803,285.6436462402344,284.95001220703125,299.1148986816406,288.3314208984375,297.9506225585937,297.32440185546875,285.6467590332031,1.0,0.492996484041214,0.4805938005447387,0.4805938005447387,1.0,1.0,-2.6145381927490234,0.9155653715133668,1.6989728212356567,0.3271658420562744,0.8532249927520752,0.8532249927520752,0.0,110.4200668334961,124.0,32531.923828125,0.0,1508.4752197265625,1.0,282.1388244628906,284.4381408691406,291.3206481933594,293.3687438964844,293.1499938964844,293.1499938964844,282.45001220703125,35024.234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8268060088157654,1.0,0.0,0.0,3.374794006347656,3.3748152256011963,7.59954900786397e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4839.0732421875,0.0,1241.2506103515625,1895.4371337890625,0.0,2718.73291015625,0.8432909846305847,1.0,0.0,3.0,1.0,0.0
12135060,297.31024169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8861694335937,0.9990000128746032,0.6236065626144409,0.475686252117157,297.4411926269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.8857421875,0.8884552121162415,0.3723752498626709,0.3528850972652435,297.26776123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.88531494140625,0.8174745440483093,0.2868925929069519,0.2016368061304092,297.28497314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8849792480469,0.7744058966636658,0.2439974248409271,0.2325766086578369,297.2048034667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.8845520019531,0.7351888418197632,0.20717254281044,0.9396504163742064,285.8858337402344,284.95001220703125,299.1465148925781,288.3353576660156,297.97467041015625,297.3440856933594,285.8885803222656,1.0,0.4984745383262634,0.4798083007335663,0.4798083007335663,1.0,1.0,-2.6440858840942383,0.9261801242828368,1.7179057598114014,0.3310558795928955,0.8676372170448303,0.8676372170448303,0.0,112.77105712890624,127.0,32322.05078125,0.0,1559.5638427734375,1.0,282.4393310546875,284.69049072265625,291.3306884765625,293.3665771484375,293.1499938964844,293.1499938964844,282.75,34627.71484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8230207562446594,1.0,0.0,0.0,3.4255526065826416,3.42557430267334,7.829870583009324e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4811.892578125,0.0,1287.8662109375,1895.4371337890625,0.0,2683.576904296875,0.8542355895042419,1.0,0.0,3.0,1.0,0.0
12135120,297.31024169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8861694335937,0.9990000128746032,0.6236065626144409,0.475686252117157,297.4411926269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.8857421875,0.8884552121162415,0.3723752498626709,0.3528850972652435,297.26776123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.88531494140625,0.8174745440483093,0.2868925929069519,0.2016368061304092,297.28497314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8849792480469,0.7744058966636658,0.2439974248409271,0.2325766086578369,297.2048034667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.8845520019531,0.7351888418197632,0.20717254281044,0.9396504163742064,285.8858337402344,284.95001220703125,299.1465148925781,288.3353576660156,297.97467041015625,297.3440856933594,285.8885803222656,1.0,0.4984745383262634,0.4798083007335663,0.4798083007335663,1.0,1.0,-2.6440858840942383,0.9261801242828368,1.7179057598114014,0.3310558795928955,0.8676372170448303,0.8676372170448303,0.0,112.77105712890624,127.0,32322.05078125,0.0,1559.5638427734375,1.0,282.4393310546875,284.69049072265625,291.3306884765625,293.3665771484375,293.1499938964844,293.1499938964844,282.75,34627.71484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8230207562446594,1.0,0.0,0.0,3.4255526065826416,3.42557430267334,7.829870583009324e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4811.892578125,0.0,1287.8662109375,1895.4371337890625,0.0,2683.576904296875,0.8542355895042419,1.0,0.0,3.0,1.0,0.0
12135180,297.3283996582031,297.1499938964844,293.1499938964844,0.0,-0.0,286.1236572265625,0.9990000128746032,0.6274740099906921,0.4805624783039093,297.46112060546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.123291015625,0.8899558186531067,0.3780837059020996,0.3582619428634643,297.2860412597656,297.1499938964844,293.1499938964844,0.0,-0.0,286.1228942871094,0.8178101778030396,0.2902357578277588,0.2039686739444732,297.3007507324219,297.1499938964844,293.1499938964844,0.0,-0.0,286.12261962890625,0.7752383947372437,0.247304618358612,0.2357073873281479,297.2202453613281,297.1499938964844,293.1499938964844,0.0,-0.0,286.1222229003906,0.7353224754333496,0.2094314694404602,0.9498408436775208,286.12335205078125,284.95001220703125,299.1758117675781,288.3391418457031,297.9974670410156,297.363037109375,286.12579345703125,1.0,0.5042137503623962,0.4790228009223938,0.4790228009223938,1.0,1.0,-2.6752140522003174,0.9373883605003356,1.7378257513046265,0.3351947665214538,0.8851943016052246,0.8851943016052246,0.0,115.23355102539062,130.0,32126.646484375,0.0,1614.4351806640625,1.0,282.7398986816406,284.93719482421875,291.3377990722656,293.3624267578125,293.1499938964844,293.1499938964844,283.04998779296875,34284.43359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8198348879814148,1.0,0.0,0.0,3.4891371726989746,3.489159345626831,8.123242309920897e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4784.7685546875,0.0,1349.1864013671875,1895.4371337890625,0.0,2654.03955078125,0.8681237697601318,1.0,0.0,3.0,1.0,0.0
