time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12135240,297.3283996582031,297.1499938964844,293.1499938964844,0.0,-0.0,286.1236572265625,0.9990000128746032,0.6274740099906921,0.4805624783039093,297.46112060546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.123291015625,0.8899558186531067,0.3780837059020996,0.3582619428634643,297.2860412597656,297.1499938964844,293.1499938964844,0.0,-0.0,286.1228942871094,0.8178101778030396,0.2902357578277588,0.2039686739444732,297.3007507324219,297.1499938964844,293.1499938964844,0.0,-0.0,286.12261962890625,0.7752383947372437,0.247304618358612,0.2357073873281479,297.2202453613281,297.1499938964844,293.1499938964844,0.0,-0.0,286.1222229003906,0.7353224754333496,0.2094314694404602,0.9498408436775208,286.12335205078125,284.95001220703125,299.1758117675781,288.3391418457031,297.9974670410156,297.363037109375,286.12579345703125,1.0,0.5042137503623962,0.4790228009223938,0.4790228009223938,1.0,1.0,-2.6752140522003174,0.9373883605003356,1.7378257513046265,0.3351947665214538,0.8851943016052246,0.8851943016052246,0.0,115.23355102539062,130.0,32126.646484375,0.0,1614.4351806640625,1.0,282.7398986816406,284.93719482421875,291.3377990722656,293.3624267578125,293.1499938964844,293.1499938964844,283.04998779296875,34284.43359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8198348879814148,1.0,0.0,0.0,3.4891371726989746,3.489159345626831,8.123242309920897e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4784.7685546875,0.0,1349.1864013671875,1895.4371337890625,0.0,2654.03955078125,0.8681237697601318,1.0,0.0,3.0,1.0,0.0
12135300,297.3368225097656,297.1499938964844,293.1499938964844,0.0,-0.0,286.2935485839844,0.9990000128746032,0.6294277310371399,0.48310586810112,297.4705810546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2917175292969,0.8906446099281311,0.3809821009635925,0.3609714210033417,297.2947998046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.28973388671875,0.817946195602417,0.2919563949108124,0.2051562517881393,297.308349609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.2882385253906,0.7756271958351135,0.2490046471357345,0.237305611371994,297.2276611328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.28631591796875,0.7353735566139221,0.2106018513441085,0.955082356929779,286.29205322265625,284.95001220703125,299.1896057128906,288.3409423828125,298.00811767578125,297.37176513671875,286.30419921875,1.0,0.5071624517440796,0.4786300659179687,0.4786300659179687,1.0,1.0,-2.691171884536743,0.9431379437446594,1.748033881187439,0.3373274207115173,0.8957627415657043,0.8957627415657043,0.0,116.51912689208984,130.0,31758.5859375,0.0,1643.117431640625,1.0,282.9945983886719,285.1263122558594,291.3130187988281,293.26470947265625,293.1499938964844,293.1499938964844,283.04998779296875,34123.38671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.815772294998169,1.0,0.0,0.0,3.5247485637664795,3.524771213531494,8.289906077152409e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4938.97705078125,0.0,1384.6744384765625,1895.4371337890625,0.0,2616.4482421875,0.8759892582893372,1.0,0.0,3.0,1.0,0.0
12135360,297.3458557128906,297.1499938964844,293.1499938964844,0.0,-0.0,286.35791015625,0.9990000128746032,0.6314995884895325,0.4854828417301178,297.4803161621094,297.1499938964844,293.1499938964844,0.0,-0.0,286.3575744628906,0.8915315270423889,0.3839674293994903,0.3638013303279876,297.3038024902344,297.1499938964844,293.1499938964844,0.0,-0.0,286.35723876953125,0.8182719349861145,0.2937574386596679,0.2064261883497238,297.3161315917969,297.1499938964844,293.1499938964844,0.0,-0.0,286.3569641113281,0.7761990427970886,0.2507728338241577,0.2389919757843017,297.2351989746094,297.1499938964844,293.1499938964844,0.0,-0.0,286.35662841796875,0.7355878353118896,0.211834043264389,0.9606860876083374,286.3576354980469,284.95001220703125,299.20281982421875,288.3426818847656,298.0188903808594,297.3812866210937,286.3598022460937,1.0,0.5101708769798279,0.4781171679496765,0.4781171679496765,1.0,1.0,-2.707714557647705,0.948900818824768,1.7588136196136477,0.3393404483795166,0.9058623909950256,0.9058623909950256,0.0,117.78458404541016,133.0,31937.828125,0.0,1672.864501953125,1.0,283.04071044921875,285.1801452636719,291.3428955078125,293.3564147949219,293.1499938964844,293.1499938964844,282.75,34006.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8168904781341553,1.0,0.0,0.0,3.5630698204040527,3.5630927085876465,8.471141654808889e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5283.94091796875,0.0,1424.024169921875,1895.4371337890625,0.0,2626.786376953125,0.8844284415245056,1.0,0.0,3.0,1.0,0.0
12135420,297.328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1464233398437,0.9990000128746032,0.6322391033172607,0.4924415051937103,297.48260498046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.146728515625,0.891141951084137,0.3884095847606659,0.3685461580753326,297.3059997558594,297.1499938964844,293.1499938964844,0.0,-0.0,286.1470947265625,0.8169882893562317,0.2959508001804352,0.2083468288183212,297.319580078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1473693847656,0.7754767537117004,0.2532448172569275,0.2417529970407486,297.2394104003906,297.1499938964844,293.1499938964844,0.0,-0.0,286.147705078125,0.7344009280204773,0.2133569568395614,0.9693787693977356,286.1466979980469,284.95001220703125,299.2275390625,288.34600830078125,298.0229797363281,297.3747863769531,286.1446228027344,1.0,0.5161314010620117,0.477091372013092,0.477091372013092,1.0,1.0,-2.7378573417663574,0.9591546654701232,1.7787026166915894,0.3428605794906616,0.9201560020446776,0.9201560020446776,0.0,120.8778839111328,136.0,32948.09765625,0.0,1731.579833984375,1.0,282.7582092285156,284.9307556152344,291.4484558105469,293.6039123535156,293.1499938964844,293.1499938964844,282.45001220703125,34176.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8426611423492432,1.0,0.0,0.0,3.632112979888916,3.632136583328247,8.802620641290559e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5424.40771484375,0.0,1499.785400390625,1895.4371337890625,0.0,2866.588134765625,0.899978518486023,1.0,0.0,3.0,1.0,0.0
12135480,297.328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1464233398437,0.9990000128746032,0.6322391033172607,0.4924415051937103,297.48260498046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.146728515625,0.891141951084137,0.3884095847606659,0.3685461580753326,297.3059997558594,297.1499938964844,293.1499938964844,0.0,-0.0,286.1470947265625,0.8169882893562317,0.2959508001804352,0.2083468288183212,297.319580078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1473693847656,0.7754767537117004,0.2532448172569275,0.2417529970407486,297.2394104003906,297.1499938964844,293.1499938964844,0.0,-0.0,286.147705078125,0.7344009280204773,0.2133569568395614,0.9693787693977356,286.1466979980469,284.95001220703125,299.2275390625,288.34600830078125,298.0229797363281,297.3747863769531,286.1446228027344,1.0,0.5161314010620117,0.477091372013092,0.477091372013092,1.0,1.0,-2.7378573417663574,0.9591546654701232,1.7787026166915894,0.3428605794906616,0.9201560020446776,0.9201560020446776,0.0,120.8778839111328,136.0,32948.09765625,0.0,1731.579833984375,1.0,282.7582092285156,284.9307556152344,291.4484558105469,293.6039123535156,293.1499938964844,293.1499938964844,282.45001220703125,34176.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8426611423492432,1.0,0.0,0.0,3.632112979888916,3.632136583328247,8.802620641290559e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5424.40771484375,0.0,1499.785400390625,1895.4371337890625,0.0,2866.588134765625,0.899978518486023,1.0,0.0,3.0,1.0,0.0
12135540,297.2842712402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.9239501953125,0.9990000128746032,0.6296010613441467,0.5000474452972412,297.47314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9247131347656,0.8885347843170166,0.3906750679016113,0.3710543215274811,297.297119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.925537109375,0.8138771057128906,0.2965743541717529,0.2090476602315902,297.3133239746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.9261474609375,0.7728406190872192,0.254259318113327,0.2430286258459091,297.2343444824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.9269714355469,0.731644868850708,0.2137191295623779,0.9724258780479432,285.9245910644531,284.95001220703125,299.24481201171875,288.3483581542969,298.0154113769531,297.3544616699219,285.9197692871094,1.0,0.5203748345375061,0.4763117730617523,0.4763117730617523,1.0,1.0,-2.756054162979126,0.965007483959198,1.7910466194152832,0.3446598649024963,0.928102433681488,0.928102433681488,0.0,123.77159118652344,136.0,33803.65234375,0.0,1772.4168701171875,1.0,282.4697570800781,284.67608642578125,291.4703063964844,293.7213134765625,293.1499938964844,293.1499938964844,282.45001220703125,34410.71875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8634703159332275,1.0,0.0,0.0,3.6770856380462646,3.677109479904175,9.021957225741062e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5227.5478515625,0.0,1551.5323486328125,1895.4371337890625,0.0,3061.555908203125,0.9102100133895874,1.0,0.0,3.0,1.0,0.0
12135600,297.2669982910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.9053955078125,0.9990000128746032,0.6283414959907532,0.5027443170547485,297.4693603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9057312011719,0.8874127864837646,0.3912917077541351,0.3716818690299988,297.29351806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9061279296875,0.8126010894775391,0.2966752350330353,0.2091545164585113,297.310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9064025878906,0.7717289328575134,0.2544876933097839,0.2432989925146103,297.2319030761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.9067687988281,0.7305207848548889,0.2137407213449478,0.972803831100464,285.9057006835937,284.95001220703125,299.25,288.3490905761719,298.0127258300781,297.3477478027344,285.90350341796875,1.0,0.5216438174247742,0.4760655760765075,0.4760655760765075,1.0,1.0,-2.760957956314087,0.9665106534957886,1.7944471836090088,0.3450665473937988,0.9309349656105042,0.9309349656105042,0.0,124.75059509277344,139.0,33873.84765625,0.0,1784.4444580078125,1.0,282.4581604003906,284.656494140625,291.4480285644531,293.68585205078125,293.1499938964844,293.1499938964844,282.1499938964844,34463.69140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.866487979888916,1.0,0.0,0.0,3.690122127532959,3.690146207809448,9.086042496164736e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5510.2294921875,0.0,1566.6448974609375,1895.4371337890625,0.0,3089.864501953125,0.913185715675354,1.0,0.0,3.0,1.0,0.0
12135660,297.1795349121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.6637878417969,0.9990000128746032,0.6209807395935059,0.5144712328910828,297.44927978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.66412353515625,0.882230818271637,0.3933072984218597,0.3738894462585449,297.2746276855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.6644897460937,0.8066380023956299,0.2965827286243438,0.2093137055635452,297.295166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.66473388671875,0.7665724158287048,0.2549681067466736,0.2440484464168548,297.2174377441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.66510009765625,0.7252546548843384,0.2133184969425201,0.9724277257919312,285.6640625,284.95001220703125,299.27130126953125,288.3548583984375,298.0029602050781,297.3225402832031,285.6620178222656,1.0,0.5265727639198303,0.4749806821346283,0.4749806821346283,1.0,1.0,-2.778348922729492,0.9714109897613524,1.80693793296814,0.3460889160633087,0.9384720325469972,0.9384720325469972,0.0,128.918701171875,127.0,34737.76171875,0.0,1830.7159423828125,1.0,282.15771484375,284.3838195800781,291.42218017578125,293.7152709960937,293.1499938964844,293.1499938964844,281.8500061035156,34781.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8830042481422424,1.0,0.0,0.0,3.736240863800049,3.7362656593322754,9.314574640484352e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5586.33154296875,0.0,1621.9150390625,1895.4371337890625,0.0,3244.728515625,0.923758029937744,1.0,0.0,3.0,1.0,0.0
12135720,297.1795349121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.6637878417969,0.9990000128746032,0.6209807395935059,0.5144712328910828,297.44927978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.66412353515625,0.882230818271637,0.3933072984218597,0.3738894462585449,297.2746276855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.6644897460937,0.8066380023956299,0.2965827286243438,0.2093137055635452,297.295166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.66473388671875,0.7665724158287048,0.2549681067466736,0.2440484464168548,297.2174377441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.66510009765625,0.7252546548843384,0.2133184969425201,0.9724277257919312,285.6640625,284.95001220703125,299.27130126953125,288.3548583984375,298.0029602050781,297.3225402832031,285.6620178222656,1.0,0.5265727639198303,0.4749806821346283,0.4749806821346283,1.0,1.0,-2.778348922729492,0.9714109897613524,1.80693793296814,0.3460889160633087,0.9384720325469972,0.9384720325469972,0.0,128.918701171875,127.0,34737.76171875,0.0,1830.7159423828125,1.0,282.15771484375,284.3838195800781,291.42218017578125,293.7152709960937,293.1499938964844,293.1499938964844,281.8500061035156,34781.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8830042481422424,1.0,0.0,0.0,3.736240863800049,3.7362656593322754,9.314574640484352e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5586.33154296875,0.0,1621.9150390625,1895.4371337890625,0.0,3244.728515625,0.923758029937744,1.0,0.0,3.0,1.0,0.0
12135780,297.0949401855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.42010498046875,0.9990000128746032,0.6127561330795288,0.5144214630126953,297.4259338378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.42047119140625,0.8834429979324341,0.3947378695011139,0.3753606975078583,297.2528686523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.4208679199219,0.8062068223953247,0.2959597706794739,0.2089636027812957,297.2764892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4211120605469,0.7666687369346619,0.2549192011356354,0.2441166192293167,297.1982116699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.4215087890625,0.7243086695671082,0.2122279703617096,0.968248963356018,285.42041015625,284.95001220703125,299.2925720214844,288.36602783203125,297.9960021972656,297.3030090332031,285.4180908203125,1.0,0.5255212187767029,0.473895788192749,0.473895788192749,1.0,1.0,-2.774723768234253,0.9677807688713074,1.8069429397583008,0.3435466587543487,0.9427351355552672,0.9427351355552672,0.0,128.78414916992188,115.0,35443.91015625,0.0,1824.49462890625,1.0,281.8574523925781,284.1083374023437,291.4076843261719,293.7424011230469,293.1499938964844,293.1499938964844,281.54998779296875,35105.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8941904306411743,1.0,0.0,0.0,3.7703020572662354,3.770327091217041,9.485179930379672e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5656.88720703125,0.0,1664.25732421875,1895.4371337890625,0.0,3349.373291015625,0.9316290020942688,1.0,0.0,3.0,1.0,0.0
12135840,297.0949401855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.42010498046875,0.9990000128746032,0.6127561330795288,0.5144214630126953,297.4259338378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.42047119140625,0.8834429979324341,0.3947378695011139,0.3753606975078583,297.2528686523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.4208679199219,0.8062068223953247,0.2959597706794739,0.2089636027812957,297.2764892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4211120605469,0.7666687369346619,0.2549192011356354,0.2441166192293167,297.1982116699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.4215087890625,0.7243086695671082,0.2122279703617096,0.968248963356018,285.42041015625,284.95001220703125,299.2925720214844,288.36602783203125,297.9960021972656,297.3030090332031,285.4180908203125,1.0,0.5255212187767029,0.473895788192749,0.473895788192749,1.0,1.0,-2.774723768234253,0.9677807688713074,1.8069429397583008,0.3435466587543487,0.9427351355552672,0.9427351355552672,0.0,128.78414916992188,115.0,35443.91015625,0.0,1824.49462890625,1.0,281.8574523925781,284.1083374023437,291.4076843261719,293.7424011230469,293.1499938964844,293.1499938964844,281.54998779296875,35105.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8941904306411743,1.0,0.0,0.0,3.7703020572662354,3.770327091217041,9.485179930379672e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5656.88720703125,0.0,1664.25732421875,1895.4371337890625,0.0,3349.373291015625,0.9316290020942688,1.0,0.0,3.0,1.0,0.0
12135900,297.0659484863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.2578430175781,0.9990000128746032,0.6095601320266724,0.5105637907981873,297.41436767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2594909667969,0.886189877986908,0.3953516185283661,0.3759451806545257,297.2421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.26141357421875,0.8078951239585876,0.2955650985240936,0.2086875587701797,297.26708984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2626647949219,0.768476128578186,0.2547966241836548,0.2439973950386047,297.18817138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2645874023437,0.7252947092056274,0.2115501761436462,0.9652140736579896,285.2593078613281,284.95001220703125,299.3031921386719,288.3735656738281,297.9914855957031,297.2921142578125,285.2484741210937,1.0,0.523410439491272,0.4733533263206482,0.4733533263206482,1.0,1.0,-2.766674280166626,0.963459610939026,1.8032145500183103,0.3410774767398834,0.9432400465011596,0.9432400465011596,0.0,127.32166290283205,115.0,36185.2890625,0.0,1805.2587890625,1.0,281.5979919433594,283.9037170410156,291.4341735839844,293.86279296875,293.1499938964844,293.1499938964844,281.54998779296875,35268.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9011675119400024,1.0,0.0,0.0,3.7832324504852295,3.783257484436035,9.5503503416694e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5470.673828125,0.0,1680.8365478515625,1895.4371337890625,0.0,3414.46484375,0.9346140623092652,1.0,0.0,3.0,1.0,0.0
12135960,297.045654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1949157714844,0.9990000128746032,0.6070297956466675,0.504854679107666,297.4026794433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1952819824219,0.8899587988853455,0.3958765268325805,0.3763755857944488,297.2314758300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1957397460937,0.8104274868965149,0.295095682144165,0.2083126753568649,297.2575378417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.196044921875,0.7711268663406372,0.254599928855896,0.2437548786401748,297.1781005859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1965026855469,0.7269773483276367,0.2108022719621658,0.9616007208824158,285.1952514648437,284.95001220703125,299.3138122558594,288.3822937011719,297.9872741699219,297.2813415527344,285.1925048828125,1.0,0.5204377174377441,0.4730763137340545,0.4730763137340545,1.0,1.0,-2.75525164604187,0.9582733511924744,1.7969783544540403,0.3384863138198852,0.944184422492981,0.944184422492981,0.0,125.1912612915039,103.0,36160.83203125,0.0,1777.87646484375,1.0,281.55718994140625,283.8399658203125,291.41070556640625,293.78643798828125,293.1499938964844,293.1499938964844,281.25,35408.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.902645468711853,1.0,0.0,0.0,3.793078660964966,3.793103933334351,9.600126986697433e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5734.203125,0.0,1693.6524658203125,1895.4371337890625,0.0,3428.231689453125,0.9369484782218932,1.0,0.0,3.0,1.0,0.0
12136020,297.03009033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.96356201171875,0.9990000128746032,0.604098916053772,0.4882848858833313,297.38006591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.96392822265625,0.9008093476295472,0.3967870473861694,0.3770956993103027,297.2109680175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9644470214844,0.8180968165397644,0.2940499484539032,0.2074766159057617,297.2391052246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9647521972656,0.7792156338691711,0.2540933787822723,0.2431296408176422,297.1593933105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9652404785156,0.7326717376708984,0.2092606872320175,0.9538813233375548,284.9638977050781,284.95001220703125,299.3349914550781,288.4032592773437,297.9798278808594,297.2618103027344,284.9609375,1.0,0.512444257736206,0.4725222885608673,0.4725222885608673,1.0,1.0,-2.725179672241211,0.9450658559799194,1.7801138162612915,0.3320479691028595,0.9425019025802612,0.9425019025802612,0.0,119.2340087890625,106.0,36737.71484375,0.0,1705.157958984375,1.0,281.2570495605469,283.569091796875,291.4236755371094,293.8350830078125,293.1499938964844,293.1499938964844,280.95001220703125,35710.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9096561670303344,1.0,0.0,0.0,3.8046858310699454,3.804711103439331,9.65897129390214e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5805.07275390625,0.0,1709.909912109375,1895.4371337890625,0.0,3493.41259765625,0.9397525787353516,1.0,0.0,3.0,1.0,0.0
12136080,297.03009033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.96356201171875,0.9990000128746032,0.604098916053772,0.4882848858833313,297.38006591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.96392822265625,0.9008093476295472,0.3967870473861694,0.3770956993103027,297.2109680175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9644470214844,0.8180968165397644,0.2940499484539032,0.2074766159057617,297.2391052246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9647521972656,0.7792156338691711,0.2540933787822723,0.2431296408176422,297.1593933105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9652404785156,0.7326717376708984,0.2092606872320175,0.9538813233375548,284.9638977050781,284.95001220703125,299.3349914550781,288.4032592773437,297.9798278808594,297.2618103027344,284.9609375,1.0,0.512444257736206,0.4725222885608673,0.4725222885608673,1.0,1.0,-2.725179672241211,0.9450658559799194,1.7801138162612915,0.3320479691028595,0.9425019025802612,0.9425019025802612,0.0,119.2340087890625,106.0,36737.71484375,0.0,1705.157958984375,1.0,281.2570495605469,283.569091796875,291.4236755371094,293.8350830078125,293.1499938964844,293.1499938964844,280.95001220703125,35710.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9096561670303344,1.0,0.0,0.0,3.8046858310699454,3.804711103439331,9.65897129390214e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5805.07275390625,0.0,1709.909912109375,1895.4371337890625,0.0,3493.41259765625,0.9397525787353516,1.0,0.0,3.0,1.0,0.0
12136140,297.0276794433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7450866699219,0.9990000128746032,0.602347731590271,0.4790309369564056,297.3589782714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.7453308105469,0.9074150919914246,0.3975638449192047,0.3777463436126709,297.1920166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7456970214844,0.8219457864761353,0.292900949716568,0.2066140621900558,297.22198486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.74591064453125,0.7835968732833862,0.2534887194633484,0.2424729317426681,297.1431884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7463073730469,0.7352542281150818,0.2077371180057525,0.9465293288230896,284.74530029296875,284.95001220703125,299.35614013671875,288.42852783203125,297.9736633300781,297.24383544921875,284.7432556152344,1.0,0.5077793002128601,0.47196826338768,0.47196826338768,1.0,1.0,-2.704162836074829,0.9355422854423524,1.7686206102371216,0.3269629776477813,0.937962770462036,0.937962770462036,0.0,115.8200225830078,109.0,37478.11328125,0.0,1658.6739501953125,1.0,280.95703125,283.3141174316406,291.4451599121094,293.8955078125,293.1499938964844,293.1499938964844,280.6499938964844,36005.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9157689809799194,1.0,0.0,0.0,3.805269956588745,3.805295467376709,9.661937383498298e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5889.87158203125,0.0,1712.9154052734375,1895.4371337890625,0.0,3550.06201171875,0.9400745630264282,1.0,0.0,3.0,1.0,0.0
12136200,297.0276794433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7450866699219,0.9990000128746032,0.602347731590271,0.4790309369564056,297.3589782714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.7453308105469,0.9074150919914246,0.3975638449192047,0.3777463436126709,297.1920166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7456970214844,0.8219457864761353,0.292900949716568,0.2066140621900558,297.22198486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.74591064453125,0.7835968732833862,0.2534887194633484,0.2424729317426681,297.1431884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7463073730469,0.7352542281150818,0.2077371180057525,0.9465293288230896,284.74530029296875,284.95001220703125,299.35614013671875,288.42852783203125,297.9736633300781,297.24383544921875,284.7432556152344,1.0,0.5077793002128601,0.47196826338768,0.47196826338768,1.0,1.0,-2.704162836074829,0.9355422854423524,1.7686206102371216,0.3269629776477813,0.937962770462036,0.937962770462036,0.0,115.8200225830078,109.0,37478.11328125,0.0,1658.6739501953125,1.0,280.95703125,283.3141174316406,291.4451599121094,293.8955078125,293.1499938964844,293.1499938964844,280.6499938964844,36005.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9157689809799194,1.0,0.0,0.0,3.805269956588745,3.805295467376709,9.661937383498298e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5889.87158203125,0.0,1712.9154052734375,1895.4371337890625,0.0,3550.06201171875,0.9400745630264282,1.0,0.0,3.0,1.0,0.0
12136260,297.012451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.54107666015625,0.9990000128746032,0.599276065826416,0.4757672846317291,297.3397827148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.541259765625,0.9102572202682496,0.398263931274414,0.378389447927475,297.1748352050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.54156494140625,0.8226349949836731,0.2916918098926544,0.2057584524154663,297.2064208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.541748046875,0.7847133278846741,0.2528229057788849,0.2418254166841507,297.1288452148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.5420837402344,0.7351170182228088,0.2061964720487594,0.9395132660865784,284.541259765625,284.95001220703125,299.3772277832031,288.4577331542969,297.9691772460937,297.2265014648437,284.5395812988281,1.0,0.5052047967910767,0.4721156358718872,0.4721156358718872,1.0,1.0,-2.6907706260681152,0.9304028749465942,1.7603678703308103,0.3247008621692657,0.9308261275291444,0.9308261275291444,0.0,114.41734313964844,112.0,38340.9453125,0.0,1632.9332275390625,1.0,280.6570739746094,283.07421875,291.4779357910156,293.9778137207031,293.1499938964844,293.1499938964844,280.3500061035156,36293.90625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9226508736610411,1.0,0.0,0.0,3.795197725296021,3.795223236083984,9.6108567504416e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5988.87353515625,0.0,1703.07421875,1895.4371337890625,0.0,3613.60205078125,0.9379961490631104,1.0,0.0,3.0,1.0,0.0
12136320,297.012451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.54107666015625,0.9990000128746032,0.599276065826416,0.4757672846317291,297.3397827148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.541259765625,0.9102572202682496,0.398263931274414,0.378389447927475,297.1748352050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.54156494140625,0.8226349949836731,0.2916918098926544,0.2057584524154663,297.2064208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.541748046875,0.7847133278846741,0.2528229057788849,0.2418254166841507,297.1288452148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.5420837402344,0.7351170182228088,0.2061964720487594,0.9395132660865784,284.541259765625,284.95001220703125,299.3772277832031,288.4577331542969,297.9691772460937,297.2265014648437,284.5395812988281,1.0,0.5052047967910767,0.4721156358718872,0.4721156358718872,1.0,1.0,-2.6907706260681152,0.9304028749465942,1.7603678703308103,0.3247008621692657,0.9308261275291444,0.9308261275291444,0.0,114.41734313964844,112.0,38340.9453125,0.0,1632.9332275390625,1.0,280.6570739746094,283.07421875,291.4779357910156,293.9778137207031,293.1499938964844,293.1499938964844,280.3500061035156,36293.90625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9226508736610411,1.0,0.0,0.0,3.795197725296021,3.795223236083984,9.6108567504416e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5988.87353515625,0.0,1703.07421875,1895.4371337890625,0.0,3613.60205078125,0.9379961490631104,1.0,0.0,3.0,1.0,0.0
12136380,296.9818115234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.3448791503906,0.9990000128746032,0.5944448709487915,0.4766198098659515,297.3219909667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.34503173828125,0.9101886749267578,0.3988649547100067,0.3789904117584228,297.1590576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.3453063964844,0.821086049079895,0.2904073894023895,0.2048866748809814,297.19207763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.345458984375,0.7834919095039368,0.2520845830440521,0.2411580085754394,297.1154479980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.3457336425781,0.7329873442649841,0.2045693546533584,0.9323946237564088,284.34503173828125,284.95001220703125,299.39825439453125,288.4905090332031,297.9652099609375,297.2095642089844,284.3437194824219,1.0,0.5041089653968811,0.4722630083560943,0.4722630083560943,1.0,1.0,-2.6821095943450928,0.92720764875412,1.7549021244049072,0.3233554661273956,0.9211274981498718,0.9211274981498718,0.0,114.34911346435548,115.0,39220.41796875,0.0,1620.243896484375,1.0,280.357177734375,282.843017578125,291.51446533203125,294.06756591796875,293.1499938964844,293.1499938964844,280.04998779296875,36588.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9303338527679444,1.0,0.0,0.0,3.7742087841033936,3.774234294891357,9.504847184871324e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6091.9619140625,0.0,1680.35400390625,1895.4371337890625,0.0,3684.200927734375,0.9334737062454224,1.0,0.0,3.0,1.0,0.0
12136440,296.9818115234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.3448791503906,0.9990000128746032,0.5944448709487915,0.4766198098659515,297.3219909667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.34503173828125,0.9101886749267578,0.3988649547100067,0.3789904117584228,297.1590576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.3453063964844,0.821086049079895,0.2904073894023895,0.2048866748809814,297.19207763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.345458984375,0.7834919095039368,0.2520845830440521,0.2411580085754394,297.1154479980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.3457336425781,0.7329873442649841,0.2045693546533584,0.9323946237564088,284.34503173828125,284.95001220703125,299.39825439453125,288.4905090332031,297.9652099609375,297.2095642089844,284.3437194824219,1.0,0.5041089653968811,0.4722630083560943,0.4722630083560943,1.0,1.0,-2.6821095943450928,0.92720764875412,1.7549021244049072,0.3233554661273956,0.9211274981498718,0.9211274981498718,0.0,114.34911346435548,115.0,39220.41796875,0.0,1620.243896484375,1.0,280.357177734375,282.843017578125,291.51446533203125,294.06756591796875,293.1499938964844,293.1499938964844,280.04998779296875,36588.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9303338527679444,1.0,0.0,0.0,3.7742087841033936,3.774234294891357,9.504847184871324e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6091.9619140625,0.0,1680.35400390625,1895.4371337890625,0.0,3684.200927734375,0.9334737062454224,1.0,0.0,3.0,1.0,0.0
12136500,296.96142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.2010192871094,0.9990000128746032,0.5913830995559692,0.4781519770622253,297.3136901855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.2021789550781,0.9093884825706482,0.3991400599479675,0.3793037235736847,297.1517639160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.2040405273437,0.8197301626205444,0.2897498905658722,0.2044636458158493,297.1854248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.2051086425781,0.7822736501693726,0.2516978979110718,0.2408341020345688,297.1090393066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.2070617675781,0.7313916087150574,0.2037220150232315,0.9288023710250854,284.20220947265625,284.95001220703125,299.40875244140625,288.50811767578125,297.96356201171875,297.2015380859375,284.1927185058594,1.0,0.5039697885513306,0.4723367094993591,0.4723367094993591,1.0,1.0,-2.6791117191314697,0.926145613193512,1.7529661655426023,0.322927713394165,0.914766252040863,0.914766252040863,0.0,114.67581176757812,115.0,40062.671875,0.0,1617.4678955078125,1.0,280.09820556640625,282.6622314453125,291.55877685546875,294.2137145996094,293.1499938964844,293.1499938964844,280.04998779296875,36754.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9367355704307556,1.0,0.0,0.0,3.7596168518066406,3.7596421241760254,9.431493026568204e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5896.37158203125,0.0,1664.3936767578125,1895.4371337890625,0.0,3742.720703125,0.9302740097045898,1.0,0.0,3.0,1.0,0.0
12136560,296.9375,297.1499938964844,293.1499938964844,0.0,-0.0,284.1559753417969,0.9990000128746032,0.5878398418426514,0.480470061302185,297.3053283691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.1560974121094,0.907972514629364,0.3993554413318634,0.3795229196548462,297.1444702148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.15631103515625,0.8178800344467163,0.2890434563159942,0.2039846181869506,297.17877197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.15643310546875,0.7805598378181458,0.2512683868408203,0.2404515296220779,297.1024780273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.1566772460937,0.7293598651885986,0.2028189003467559,0.9249165058135986,284.1560974121094,284.95001220703125,299.4192199707031,288.5264892578125,297.96148681640625,297.19317626953125,284.1551208496094,1.0,0.5040291547775269,0.4722521305084228,0.4722521305084228,1.0,1.0,-2.676455020904541,0.92493337392807,1.7515215873718262,0.3222825527191162,0.9089624285697936,0.9089624285697936,0.0,115.2400360107422,103.0,40097.37890625,0.0,1616.266357421875,1.0,280.0572814941406,282.6202392578125,291.5520935058594,294.1591796875,293.1499938964844,293.1499938964844,279.75,36900.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9383028745651244,1.0,0.0,0.0,3.741690635681152,3.741715669631958,9.341766826764796e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6196.80224609375,0.0,1644.4964599609375,1895.4371337890625,0.0,3757.001953125,0.9263851642608644,1.0,0.0,3.0,1.0,0.0
12136620,296.89892578125,297.1499938964844,293.1499938964844,0.0,-0.0,283.9628295898437,0.9990000128746032,0.58121258020401,0.4738131463527679,297.2891540527344,297.1499938964844,293.1499938964844,0.0,-0.0,283.9630126953125,0.9129301309585572,0.3996862769126892,0.3798050284385681,297.1305236816406,297.1499938964844,293.1499938964844,0.0,-0.0,283.9633178710937,0.8201297521591187,0.2875612378120422,0.202923372387886,297.1659545898437,297.1499938964844,293.1499938964844,0.0,-0.0,283.9635009765625,0.7832594513893127,0.2503349483013153,0.2395298928022384,297.089599609375,297.1499938964844,293.1499938964844,0.0,-0.0,283.9638671875,0.7303685545921326,0.2009128332138061,0.9162020683288574,283.9630126953125,284.95001220703125,299.4400939941406,288.5652770996094,297.9573974609375,297.1778259277344,283.9613037109375,1.0,0.499171108007431,0.4720829725265503,0.4720829725265503,1.0,1.0,-2.655961513519287,0.9163256287574768,1.7396358251571655,0.3184780478477478,0.89422208070755,0.89422208070755,0.0,112.65049743652344,91.0,40772.515625,0.0,1575.594482421875,1.0,279.7576599121094,282.396240234375,291.5887145996094,294.2433776855469,293.1499938964844,293.1499938964844,280.04998779296875,37246.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9458614587783812,1.0,0.0,0.0,3.696432113647461,3.696456909179688,9.117142667491862e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5579.5849609375,0.0,1594.8853759765625,1895.4371337890625,0.0,3825.603759765625,0.9164825677871704,1.0,0.0,3.0,1.0,0.0
12136680,296.89892578125,297.1499938964844,293.1499938964844,0.0,-0.0,283.9628295898437,0.9990000128746032,0.58121258020401,0.4738131463527679,297.2891540527344,297.1499938964844,293.1499938964844,0.0,-0.0,283.9630126953125,0.9129301309585572,0.3996862769126892,0.3798050284385681,297.1305236816406,297.1499938964844,293.1499938964844,0.0,-0.0,283.9633178710937,0.8201297521591187,0.2875612378120422,0.202923372387886,297.1659545898437,297.1499938964844,293.1499938964844,0.0,-0.0,283.9635009765625,0.7832594513893127,0.2503349483013153,0.2395298928022384,297.089599609375,297.1499938964844,293.1499938964844,0.0,-0.0,283.9638671875,0.7303685545921326,0.2009128332138061,0.9162020683288574,283.9630126953125,284.95001220703125,299.4400939941406,288.5652770996094,297.9573974609375,297.1778259277344,283.9613037109375,1.0,0.499171108007431,0.4720829725265503,0.4720829725265503,1.0,1.0,-2.655961513519287,0.9163256287574768,1.7396358251571655,0.3184780478477478,0.89422208070755,0.89422208070755,0.0,112.65049743652344,91.0,40772.515625,0.0,1575.594482421875,1.0,279.7576599121094,282.396240234375,291.5887145996094,294.2433776855469,293.1499938964844,293.1499938964844,280.04998779296875,37246.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9458614587783812,1.0,0.0,0.0,3.696432113647461,3.696456909179688,9.117142667491862e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5579.5849609375,0.0,1594.8853759765625,1895.4371337890625,0.0,3825.603759765625,0.9164825677871704,1.0,0.0,3.0,1.0,0.0
12136740,296.9114685058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.13232421875,0.9990000128746032,0.5797513723373413,0.4602901339530945,297.2870483398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.1320495605469,0.9237384796142578,0.4009397625923157,0.3804434239864349,297.12890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.1315002441406,0.8267604112625122,0.2871800363063812,0.2022920697927475,297.1630554199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.1311950683594,0.7904558777809143,0.2502032220363617,0.2389892339706421,297.086181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.1305847167969,0.7353357076644897,0.1999170482158661,0.9098246097564696,284.13201904296875,284.95001220703125,299.45758056640625,288.5997314453125,297.9609680175781,297.1762084960937,284.1346130371094,1.0,0.4926797747611999,0.4719408750534057,0.4719408750534057,1.0,1.0,-2.631409406661988,0.9061561226844788,1.725253343582153,0.3137952983379364,0.886466383934021,0.886466383934021,0.0,108.05487823486328,91.0,39507.43359375,0.0,1520.927001953125,1.0,280.0362548828125,282.6124267578125,291.5237121582031,294.0273132324219,293.1499938964844,293.1499938964844,280.04998779296875,37221.49609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.928827464580536,1.0,0.0,0.0,3.6573805809021,3.657404899597168,8.925521228775324e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5752.8515625,0.0,1550.55322265625,1895.4371337890625,0.0,3670.38916015625,0.9077831506729126,1.0,0.0,3.0,1.0,0.0
12136800,296.9186706542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.1394348144531,0.9990000128746032,0.5799604058265686,0.4568453133106231,297.2877197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.1392822265625,0.9266888499259948,0.4012833535671234,0.3807005584239959,297.1296081542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.13897705078125,0.8286513090133667,0.2872033715248108,0.2022604346275329,297.1633605957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.1388244628906,0.7924842834472656,0.250257670879364,0.238978624343872,297.08648681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.13848876953125,0.7368517518043518,0.1998162716627121,0.9090421795845032,284.1392517089844,284.95001220703125,299.4609069824219,288.6064758300781,297.9624328613281,297.1771240234375,284.1405944824219,1.0,0.4912669360637665,0.4719138145446777,0.4719138145446777,1.0,1.0,-2.6265885829925537,0.9041609168052672,1.7224277257919312,0.3128775358200073,0.8848263025283813,0.8848263025283813,0.0,106.95216369628906,94.0,39430.56640625,0.0,1509.4053955078125,1.0,280.0423583984375,282.6209411621094,291.5326538085937,294.03741455078125,293.1499938964844,293.1499938964844,280.3500061035156,37223.5546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9266415238380432,1.0,0.0,0.0,3.65007758140564,3.650101900100708,8.889912805898348e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5432.75244140625,0.0,1542.4100341796875,1895.4371337890625,0.0,3650.319091796875,0.9061480164527892,1.0,0.0,3.0,1.0,0.0
12136860,296.9807434082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.34442138671875,0.9990000128746032,0.5833019018173218,0.4436458051204681,297.29931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.3442077636719,0.9395016431808472,0.404192566871643,0.3830339312553406,297.140380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.34375,0.8366352319717407,0.2880263924598694,0.2025561481714248,297.1709289550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.343505859375,0.8011014461517334,0.2511860430240631,0.239505186676979,297.0948791503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.3429870605469,0.7431966066360474,0.1998509913682937,0.907368302345276,284.3441772460937,284.95001220703125,299.48162841796875,288.6497497558594,297.9776611328125,297.1900939941406,284.3466186523437,1.0,0.4870034158229828,0.4720975458621979,0.4720975458621979,1.0,1.0,-2.6124866008758545,0.8988311290740967,1.7136554718017578,0.3104141354560852,0.8783848881721497,0.8783848881721497,0.0,102.93193817138672,97.0,38268.36328125,0.0,1472.3994140625,1.0,280.3415832519531,282.8709716796875,291.5580444335937,293.9662170410156,293.1499938964844,293.1499938964844,280.6499938964844,37059.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9046421051025392,1.0,0.0,0.0,3.6097159385681152,3.6097397804260254,8.694394750818901e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5340.1552734375,0.0,1496.6494140625,1895.4371337890625,0.0,3446.816162109375,0.8970451354980469,1.0,0.0,3.0,1.0,0.0
12136920,296.9807434082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.34442138671875,0.9990000128746032,0.5833019018173218,0.4436458051204681,297.29931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.3442077636719,0.9395016431808472,0.404192566871643,0.3830339312553406,297.140380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.34375,0.8366352319717407,0.2880263924598694,0.2025561481714248,297.1709289550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.343505859375,0.8011014461517334,0.2511860430240631,0.239505186676979,297.0948791503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.3429870605469,0.7431966066360474,0.1998509913682937,0.907368302345276,284.3441772460937,284.95001220703125,299.48162841796875,288.6497497558594,297.9776611328125,297.1900939941406,284.3466186523437,1.0,0.4870034158229828,0.4720975458621979,0.4720975458621979,1.0,1.0,-2.6124866008758545,0.8988311290740967,1.7136554718017578,0.3104141354560852,0.8783848881721497,0.8783848881721497,0.0,102.93193817138672,97.0,38268.36328125,0.0,1472.3994140625,1.0,280.3415832519531,282.8709716796875,291.5580444335937,293.9662170410156,293.1499938964844,293.1499938964844,280.6499938964844,37059.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9046421051025392,1.0,0.0,0.0,3.6097159385681152,3.6097397804260254,8.694394750818901e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5340.1552734375,0.0,1496.6494140625,1895.4371337890625,0.0,3446.816162109375,0.8970451354980469,1.0,0.0,3.0,1.0,0.0
12136980,297.04644775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5601501464844,0.9990000128746032,0.5878164768218994,0.4348543286323547,297.31671142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5599670410156,0.9495715498924256,0.4078413844108581,0.3862214386463165,297.1561584472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.5594177246094,0.8430507183074951,0.2894982695579529,0.2034163773059845,297.1835327148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.55914306640625,0.8079960942268372,0.2527239918708801,0.2407384365797042,297.1091613769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.5585632324219,0.7485033869743347,0.2005979567766189,0.909599244594574,284.5599060058594,284.95001220703125,299.50225830078125,288.6946716308594,297.9974365234375,297.2090148925781,284.562744140625,1.0,0.4853079915046692,0.4722812473773956,0.4722812473773956,1.0,1.0,-2.610939741134644,0.8985683917999268,1.7123713493347168,0.3103745579719543,0.8749015927314758,0.8749015927314758,0.0,100.584228515625,100.0,37289.3046875,0.0,1459.879638671875,1.0,280.6412658691406,283.1268920898437,291.61505126953125,293.9546813964844,293.1499938964844,293.1499938964844,280.95001220703125,36805.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8857016563415527,1.0,0.0,0.0,3.578711748123169,3.5787353515625,8.545682703697821e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5270.953125,0.0,1461.2012939453125,1895.4371337890625,0.0,3269.988037109375,0.8899631500244141,1.0,0.0,3.0,1.0,0.0
12137040,297.04644775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5601501464844,0.9990000128746032,0.5878164768218994,0.4348543286323547,297.31671142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5599670410156,0.9495715498924256,0.4078413844108581,0.3862214386463165,297.1561584472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.5594177246094,0.8430507183074951,0.2894982695579529,0.2034163773059845,297.1835327148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.55914306640625,0.8079960942268372,0.2527239918708801,0.2407384365797042,297.1091613769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.5585632324219,0.7485033869743347,0.2005979567766189,0.909599244594574,284.5599060058594,284.95001220703125,299.50225830078125,288.6946716308594,297.9974365234375,297.2090148925781,284.562744140625,1.0,0.4853079915046692,0.4722812473773956,0.4722812473773956,1.0,1.0,-2.610939741134644,0.8985683917999268,1.7123713493347168,0.3103745579719543,0.8749015927314758,0.8749015927314758,0.0,100.584228515625,100.0,37289.3046875,0.0,1459.879638671875,1.0,280.6412658691406,283.1268920898437,291.61505126953125,293.9546813964844,293.1499938964844,293.1499938964844,280.95001220703125,36805.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8857016563415527,1.0,0.0,0.0,3.578711748123169,3.5787353515625,8.545682703697821e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5270.953125,0.0,1461.2012939453125,1895.4371337890625,0.0,3269.988037109375,0.8899631500244141,1.0,0.0,3.0,1.0,0.0
