time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12137100,297.07745361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.71270751953125,0.9990000128746032,0.5902023911476135,0.4319197237491607,297.3262634277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7119140625,0.953517735004425,0.4098312258720398,0.3879880905151367,297.1646728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7096862792969,0.8455833196640015,0.2903744578361511,0.2039589136838913,297.1906433105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.70855712890625,0.8106666803359985,0.2536337375640869,0.2415104210376739,297.1171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.70611572265625,0.7506437301635742,0.2011252045631408,0.911561131477356,284.7116394042969,284.95001220703125,299.5125427246094,288.7176513671875,298.0063781738281,297.2168273925781,284.72296142578125,1.0,0.4852334260940552,0.4723731279373169,0.4723731279373169,1.0,1.0,-2.6134696006774902,0.8997676372528076,1.7137019634246826,0.3109658360481262,0.8747738599777222,0.8747738599777222,0.0,99.91497802734376,100.0,36452.796875,0.0,1460.284423828125,1.0,280.8966064453125,283.31805419921875,291.620361328125,293.8606872558594,293.1499938964844,293.1499938964844,280.95001220703125,36643.5859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8751404881477356,1.0,0.0,0.0,3.5671868324279785,3.5672101974487305,8.490729328514135e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5436.07568359375,0.0,1447.6778564453125,1895.4371337890625,0.0,3171.024169921875,0.8873206377029419,1.0,0.0,3.0,1.0,0.0
12137160,297.1073913574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7762451171875,0.9990000128746032,0.5926849246025085,0.4296674132347107,297.33642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.77606201171875,0.9570222496986388,0.4119472801685333,0.38993039727211,297.1737670898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7755126953125,0.8478630781173706,0.2913583517074585,0.2046114653348922,297.19830322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7752685546875,0.813033401966095,0.2546442449092865,0.2424153089523315,297.1256408691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7746887207031,0.7525845170021057,0.2017480432987213,0.9141147136688232,284.7760009765625,284.95001220703125,299.5227966308594,288.7408752441406,298.0162353515625,297.2261962890625,284.7787780761719,1.0,0.4855965971946716,0.4723220467567444,0.4723220467567444,1.0,1.0,-2.6180336475372314,0.901532769203186,1.7165008783340454,0.3116739988327026,0.87430739402771,0.87430739402771,0.0,99.49455261230467,118.0,36402.44921875,0.0,1464.5262451171875,1.0,280.9410400390625,283.3809814453125,291.6767272949219,293.9611511230469,293.1499938964844,293.1499938964844,281.25,36499.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8700974583625793,1.0,0.0,0.0,3.559135675430298,3.55915904045105,8.452445854345569e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5211.4052734375,0.0,1438.0487060546875,1895.4371337890625,0.0,3123.724609375,0.8853840827941895,1.0,0.0,3.0,1.0,0.0
12137220,297.1429748535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0045166015625,0.9990000128746032,0.5958015322685242,0.4407598078250885,297.3572998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0042419433594,0.9519603848457336,0.4164212048053741,0.3941538333892822,297.19219970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0035400390625,0.8430084586143494,0.2935265600681305,0.2061462849378585,297.2142333984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.003173828125,0.8085931539535522,0.2568661272525787,0.2445487678050995,297.1426696777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0023803710937,0.7481786012649536,0.2031622529029846,0.920697808265686,285.004150390625,284.95001220703125,299.543212890625,288.7879943847656,298.03729248046875,297.2453918457031,285.00799560546875,1.0,0.4929253458976745,0.4722198843955993,0.4722198843955993,1.0,1.0,-2.64872670173645,0.9137470722198486,1.7349797487258911,0.3167011439800262,0.876802921295166,0.876802921295166,0.0,103.40119934082033,136.0,35783.12890625,0.0,1523.7767333984375,1.0,281.24090576171875,283.6434631347656,291.7367858886719,293.9780578613281,293.1499938964844,293.1499938964844,281.54998779296875,36155.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8569875955581665,1.0,0.0,0.0,3.552276134490967,3.55229926109314,8.419896175837494e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5169.29296875,0.0,1428.27001953125,1895.4371337890625,0.0,3000.755859375,0.8836093544960022,1.0,0.0,3.0,1.0,0.0
12137280,297.1429748535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0045166015625,0.9990000128746032,0.5958015322685242,0.4407598078250885,297.3572998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0042419433594,0.9519603848457336,0.4164212048053741,0.3941538333892822,297.19219970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0035400390625,0.8430084586143494,0.2935265600681305,0.2061462849378585,297.2142333984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.003173828125,0.8085931539535522,0.2568661272525787,0.2445487678050995,297.1426696777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0023803710937,0.7481786012649536,0.2031622529029846,0.920697808265686,285.004150390625,284.95001220703125,299.543212890625,288.7879943847656,298.03729248046875,297.2453918457031,285.00799560546875,1.0,0.4929253458976745,0.4722198843955993,0.4722198843955993,1.0,1.0,-2.64872670173645,0.9137470722198486,1.7349797487258911,0.3167011439800262,0.876802921295166,0.876802921295166,0.0,103.40119934082033,136.0,35783.12890625,0.0,1523.7767333984375,1.0,281.24090576171875,283.6434631347656,291.7367858886719,293.9780578613281,293.1499938964844,293.1499938964844,281.54998779296875,36155.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8569875955581665,1.0,0.0,0.0,3.552276134490967,3.55229926109314,8.419896175837494e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5169.29296875,0.0,1428.27001953125,1895.4371337890625,0.0,3000.755859375,0.8836093544960022,1.0,0.0,3.0,1.0,0.0
12137340,297.12841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2549133300781,0.9990000128746032,0.5942853093147278,0.4641977846622467,297.3792724609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2545471191406,0.9377745389938354,0.4212706685066223,0.3988619446754455,297.2113647460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.2537536621094,0.8317429423332214,0.296000212430954,0.2079930454492569,297.2308654785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.2533569335937,0.7972264289855957,0.2593639194965362,0.247082307934761,297.15936279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.25250244140625,0.7381260991096497,0.2047618180513382,0.928829789161682,285.25445556640625,284.95001220703125,299.5635070800781,288.83563232421875,298.0575866699219,297.2622985839844,285.25885009765625,1.0,0.5050655007362366,0.4721177518367767,0.4721177518367767,1.0,1.0,-2.6975698471069336,0.9332459568977356,1.7643238306045532,0.3251369595527649,0.882813572883606,0.882813572883606,0.0,111.39312744140624,154.0,35553.93359375,0.0,1628.82861328125,1.0,281.5408935546875,283.9220275878906,291.80224609375,294.0228576660156,293.1499938964844,293.1499938964844,281.8500061035156,35773.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8473380208015442,1.0,0.0,0.0,3.5596868991851807,3.559710025787353,8.455064062218298e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5152.82568359375,0.0,1433.3389892578125,1895.4371337890625,0.0,2910.344482421875,0.884984016418457,1.0,0.0,3.0,1.0,0.0
12137400,297.12841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2549133300781,0.9990000128746032,0.5942853093147278,0.4641977846622467,297.3792724609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2545471191406,0.9377745389938354,0.4212706685066223,0.3988619446754455,297.2113647460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.2537536621094,0.8317429423332214,0.296000212430954,0.2079930454492569,297.2308654785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.2533569335937,0.7972264289855957,0.2593639194965362,0.247082307934761,297.15936279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.25250244140625,0.7381260991096497,0.2047618180513382,0.928829789161682,285.25445556640625,284.95001220703125,299.5635070800781,288.83563232421875,298.0575866699219,297.2622985839844,285.25885009765625,1.0,0.5050655007362366,0.4721177518367767,0.4721177518367767,1.0,1.0,-2.6975698471069336,0.9332459568977356,1.7643238306045532,0.3251369595527649,0.882813572883606,0.882813572883606,0.0,111.39312744140624,154.0,35553.93359375,0.0,1628.82861328125,1.0,281.5408935546875,283.9220275878906,291.80224609375,294.0228576660156,293.1499938964844,293.1499938964844,281.8500061035156,35773.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8473380208015442,1.0,0.0,0.0,3.5596868991851807,3.559710025787353,8.455064062218298e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5152.82568359375,0.0,1433.3389892578125,1895.4371337890625,0.0,2910.344482421875,0.884984016418457,1.0,0.0,3.0,1.0,0.0
12137460,297.0713195800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.5104064941406,0.9990000128746032,0.5882598161697388,0.4955233931541443,297.4016418457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.5099792480469,0.9188461303710938,0.4264402687549591,0.4039908945560455,297.2306823730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.5091552734375,0.8175504803657532,0.2987331748008728,0.2101072371006012,297.2476806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5087890625,0.7826650738716125,0.2620925009250641,0.2499495297670364,297.1747741699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.5079040527344,0.7255796790122986,0.2064449340105056,0.9379703402519226,285.5099182128906,284.95001220703125,299.58367919921875,288.8833923339844,298.0787658691406,297.2821350097656,285.5142822265625,1.0,0.5205511450767517,0.4710680842399597,0.4710680842399597,1.0,1.0,-2.758338689804077,0.9556903839111328,1.8026484251022337,0.3339145183563232,0.8922768831253052,0.8922768831253052,0.0,122.47396850585938,157.0,35452.18359375,0.0,1769.843505859375,1.0,281.8410339355469,284.20098876953125,291.86767578125,294.0807189941406,293.1499938964844,293.1499938964844,282.1499938964844,35388.0859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8413373827934265,1.0,0.0,0.0,3.58155369758606,3.5815768241882324,8.559259754292725e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5145.49560546875,0.0,1453.8509521484375,1895.4371337890625,0.0,2854.212890625,0.8895840048789978,1.0,0.0,3.0,1.0,0.0
12137520,297.0713195800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.5104064941406,0.9990000128746032,0.5882598161697388,0.4955233931541443,297.4016418457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.5099792480469,0.9188461303710938,0.4264402687549591,0.4039908945560455,297.2306823730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.5091552734375,0.8175504803657532,0.2987331748008728,0.2101072371006012,297.2476806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5087890625,0.7826650738716125,0.2620925009250641,0.2499495297670364,297.1747741699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.5079040527344,0.7255796790122986,0.2064449340105056,0.9379703402519226,285.5099182128906,284.95001220703125,299.58367919921875,288.8833923339844,298.0787658691406,297.2821350097656,285.5142822265625,1.0,0.5205511450767517,0.4710680842399597,0.4710680842399597,1.0,1.0,-2.758338689804077,0.9556903839111328,1.8026484251022337,0.3339145183563232,0.8922768831253052,0.8922768831253052,0.0,122.47396850585938,157.0,35452.18359375,0.0,1769.843505859375,1.0,281.8410339355469,284.20098876953125,291.86767578125,294.0807189941406,293.1499938964844,293.1499938964844,282.1499938964844,35388.0859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8413373827934265,1.0,0.0,0.0,3.58155369758606,3.5815768241882324,8.559259754292725e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5145.49560546875,0.0,1453.8509521484375,1895.4371337890625,0.0,2854.212890625,0.8895840048789978,1.0,0.0,3.0,1.0,0.0
12137580,297.0035400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.75054931640625,0.9990000128746032,0.5803759694099426,0.5195263028144836,297.4229736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7502136230469,0.9070784449577332,0.4317897260189056,0.4092623591423034,297.2489318847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.7496032714844,0.807820737361908,0.3016047775745392,0.2122942805290222,297.2636108398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.7492980957031,0.7732534408569336,0.264944851398468,0.2528971135616302,297.1874389648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.7486267089844,0.7169278860092163,0.2080423235893249,0.9465904235839844,285.7501525878906,284.95001220703125,299.603759765625,288.9309387207031,298.0965270996094,297.2977294921875,285.7533569335937,1.0,0.5328312516212463,0.4700184166431427,0.4700184166431427,1.0,1.0,-2.810065507888794,0.974308967590332,1.835756540298462,0.3412129282951355,0.9048740863800048,0.9048740863800048,0.0,131.5972137451172,160.0,35233.1328125,0.0,1892.9580078125,1.0,282.14129638671875,284.4651794433594,291.9257202148437,294.1317138671875,293.1499938964844,293.1499938964844,281.8500061035156,35036.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8375462293624878,1.0,0.0,0.0,3.616735219955444,3.616758823394776,8.728241027711192e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5715.328125,0.0,1489.330322265625,1895.4371337890625,0.0,2818.798583984375,0.8971924781799316,1.0,0.0,3.0,1.0,0.0
12137640,297.0035400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.75054931640625,0.9990000128746032,0.5803759694099426,0.5195263028144836,297.4229736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7502136230469,0.9070784449577332,0.4317897260189056,0.4092623591423034,297.2489318847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.7496032714844,0.807820737361908,0.3016047775745392,0.2122942805290222,297.2636108398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.7492980957031,0.7732534408569336,0.264944851398468,0.2528971135616302,297.1874389648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.7486267089844,0.7169278860092163,0.2080423235893249,0.9465904235839844,285.7501525878906,284.95001220703125,299.603759765625,288.9309387207031,298.0965270996094,297.2977294921875,285.7533569335937,1.0,0.5328312516212463,0.4700184166431427,0.4700184166431427,1.0,1.0,-2.810065507888794,0.974308967590332,1.835756540298462,0.3412129282951355,0.9048740863800048,0.9048740863800048,0.0,131.5972137451172,160.0,35233.1328125,0.0,1892.9580078125,1.0,282.14129638671875,284.4651794433594,291.9257202148437,294.1317138671875,293.1499938964844,293.1499938964844,281.8500061035156,35036.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8375462293624878,1.0,0.0,0.0,3.616735219955444,3.616758823394776,8.728241027711192e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5715.328125,0.0,1489.330322265625,1895.4371337890625,0.0,2818.798583984375,0.8971924781799316,1.0,0.0,3.0,1.0,0.0
12137700,296.9713134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6312255859375,0.993260622024536,0.5762851238250732,0.5205951929092407,297.4275207519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.6322631835937,0.899656355381012,0.4339710474014282,0.4117999970912933,297.2528381347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.6341552734375,0.8010007739067078,0.3026208579540252,0.2133305966854095,297.2674865722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.6350402832031,0.7670165300369263,0.2660488486289978,0.2543282210826874,297.1898498535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.6370849609375,0.7108941078186035,0.208519697189331,0.9505009651184082,285.6324157714844,284.95001220703125,299.6137390136719,288.9544982910156,298.1018981933594,297.3012390136719,285.62359619140625,1.0,0.5376536846160889,0.469493567943573,0.469493567943573,1.0,1.0,-2.822173357009888,0.978053331375122,1.8441200256347656,0.342651218175888,0.9083256721496582,0.9083256721496582,0.0,136.96713256835938,160.0,36196.00390625,0.0,1937.8779296875,1.0,281.8991394042969,284.29791259765625,292.042724609375,294.40924072265625,293.1499938964844,293.1499938964844,281.8500061035156,35048.77734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8512594103813171,1.0,0.0,0.0,3.635019779205322,3.635043382644653,8.816715535431285e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5601.59423828125,0.0,1509.47802734375,1895.4371337890625,0.0,2947.06787109375,0.9012338519096376,1.0,0.0,3.0,1.0,0.0
12137760,296.9486999511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.58209228515625,0.9834060072898864,0.5729258060455322,0.5174251198768616,297.4260559082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.582275390625,0.8916901350021362,0.4355852007865906,0.4137467443943023,297.2514953613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.5826110839844,0.7934753894805908,0.3031404614448547,0.2139920443296432,297.2670288085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.582763671875,0.760288655757904,0.2667479813098907,0.2553601861000061,297.1884155273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.5831604003906,0.7039046287536621,0.2086313813924789,0.952704668045044,285.5823059082031,284.95001220703125,299.6236572265625,288.9778747558594,298.1031799316406,297.2997131347656,285.5806884765625,1.0,0.5414316058158875,0.4686911106109619,0.4686911106109619,1.0,1.0,-2.825324058532715,0.977698802947998,1.8476252555847168,0.3417426943778991,0.9119936227798462,0.9119936227798462,0.0,142.45176696777344,163.0,36367.09375,0.0,1969.38671875,1.0,281.8580017089844,284.2420349121094,292.071044921875,294.4306945800781,293.1499938964844,293.1499938964844,281.54998779296875,35092.97265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8614029884338379,1.0,0.0,0.0,3.651409387588501,3.651433229446411,8.89640091372712e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5881.44970703125,0.0,1527.947998046875,1895.4371337890625,0.0,3042.1640625,0.904957354068756,1.0,0.0,3.0,1.0,0.0
12137820,296.9166259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3772277832031,0.9660372138023376,0.567120373249054,0.5124035477638245,297.4136657714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.37744140625,0.8793469667434692,0.4378375709056854,0.4165114164352417,297.2403869628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.3778381347656,0.7814034819602966,0.3033108115196228,0.2145675271749496,297.25860595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3780212402344,0.7497993111610413,0.2673858404159546,0.2565503120422363,297.17926025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.37847900390625,0.6923403143882751,0.2081999033689499,0.953417181968689,285.3774719238281,284.95001220703125,299.6434631347656,289.0238037109375,298.1000366210937,297.2886962890625,285.37554931640625,1.0,0.5469858646392822,0.4670861661434173,0.4670861661434173,1.0,1.0,-2.8255977630615234,0.9745066165924072,1.851091265678405,0.3386148810386657,0.9160229563713074,0.9160229563713074,0.0,151.4524383544922,166.0,37341.78515625,0.0,2013.20458984375,1.0,281.5581359863281,283.9878845214844,292.1107482910156,294.5569152832031,293.1499938964844,293.1499938964844,281.25,35279.16796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8826087713241577,1.0,0.0,0.0,3.678924560546875,3.678948879241944,9.030983960656158e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5987.01953125,0.0,1560.1512451171875,1895.4371337890625,0.0,3241.024169921875,0.9112409353256226,1.0,0.0,3.0,1.0,0.0
12137880,296.9166259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3772277832031,0.9660372138023376,0.567120373249054,0.5124035477638245,297.4136657714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.37744140625,0.8793469667434692,0.4378375709056854,0.4165114164352417,297.2403869628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.3778381347656,0.7814034819602966,0.3033108115196228,0.2145675271749496,297.25860595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3780212402344,0.7497993111610413,0.2673858404159546,0.2565503120422363,297.17926025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.37847900390625,0.6923403143882751,0.2081999033689499,0.953417181968689,285.3774719238281,284.95001220703125,299.6434631347656,289.0238037109375,298.1000366210937,297.2886962890625,285.37554931640625,1.0,0.5469858646392822,0.4670861661434173,0.4670861661434173,1.0,1.0,-2.8255977630615234,0.9745066165924072,1.851091265678405,0.3386148810386657,0.9160229563713074,0.9160229563713074,0.0,151.4524383544922,166.0,37341.78515625,0.0,2013.20458984375,1.0,281.5581359863281,283.9878845214844,292.1107482910156,294.5569152832031,293.1499938964844,293.1499938964844,281.25,35279.16796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8826087713241577,1.0,0.0,0.0,3.678924560546875,3.678948879241944,9.030983960656158e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5987.01953125,0.0,1560.1512451171875,1895.4371337890625,0.0,3241.024169921875,0.9112409353256226,1.0,0.0,3.0,1.0,0.0
12137940,296.8914794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1796264648437,0.9520276188850404,0.5618655681610107,0.5080157518386841,297.3969116210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.17987060546875,0.8707846999168396,0.4392251074314117,0.4182330965995788,297.225341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1803894042969,0.7726539969444275,0.3028525114059448,0.2145460397005081,297.2460327148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1806030273437,0.7423537969589233,0.2673894464969635,0.2569511532783508,297.1669006347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1811828613281,0.6836614012718201,0.2072973847389221,0.951182186603546,285.179931640625,284.95001220703125,299.6615295410156,289.0648498535156,298.09356689453125,297.2735900878906,285.1776428222656,1.0,0.5503337383270264,0.465609610080719,0.465609610080719,1.0,1.0,-2.820168256759644,0.9692947864532472,1.850873589515686,0.334701269865036,0.917189359664917,0.917189359664917,0.0,158.0402069091797,166.0,38364.36328125,0.0,2036.089599609375,1.0,281.2606811523437,283.7456970214844,292.1322937011719,294.6478881835937,293.1499938964844,293.1499938964844,281.25,35499.203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8970511555671692,1.0,0.0,0.0,3.696524858474731,3.6965491771698,9.117600257013692e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5759.16796875,0.0,1581.7535400390625,1895.4371337890625,0.0,3376.081298828125,0.9153291583061218,1.0,0.0,3.0,1.0,0.0
12138000,296.8897399902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1758117675781,0.9508793950080872,0.5614365935325623,0.5076260566711426,297.3955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1759948730469,0.8701313734054565,0.4393429160118103,0.4183566868305206,297.2240905761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1763916015625,0.7719714641571045,0.3028087615966797,0.2145266979932785,297.2449645996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.17657470703125,0.7417759895324707,0.2673822939395904,0.2569629251956939,297.16583251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.177001953125,0.6829714775085449,0.2072111368179321,0.950890064239502,285.1760559082031,284.95001220703125,299.6630859375,289.068359375,298.093017578125,297.2723083496094,285.1741943359375,1.0,0.5505630970001221,0.4654812216758728,0.4654812216758728,1.0,1.0,-2.819488286972046,0.968759059906006,1.8507293462753296,0.334318995475769,0.9173806309700012,0.9173806309700012,0.0,158.55294799804688,169.0,38372.53515625,0.0,2037.4473876953125,1.0,281.2579345703125,283.7415771484375,292.1283569335937,294.6388854980469,293.1499938964844,293.1499938964844,280.95001220703125,35510.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8973257541656494,1.0,0.0,0.0,3.697805643081665,3.697829961776733,9.123919539888448e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6092.609375,0.0,1583.299072265625,1895.4371337890625,0.0,3378.643798828125,0.9156270623207092,1.0,0.0,3.0,1.0,0.0
12138060,296.8650207519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9757080078125,0.9375362992286682,0.5556362271308899,0.5027300119400024,297.375732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.97589111328125,0.8630346059799194,0.4404508769512176,0.4197226464748382,297.2064208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9762878417969,0.7643885612487793,0.3019587397575378,0.2141671031713485,297.2294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9764709472656,0.7353658676147461,0.2670206427574157,0.2569382190704345,297.15093994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9768981933594,0.6751595139503479,0.2059067338705063,0.9465078711509703,284.9759521484375,284.95001220703125,299.6825866699219,289.1111755371094,298.0865173339844,297.2542724609375,284.9740600585937,1.0,0.5528292655944824,0.4650410711765289,0.4650410711765289,1.0,1.0,-2.8095202445983887,0.963802933692932,1.845717191696167,0.331648975610733,0.916088044643402,0.916088044643402,0.0,164.28216552734375,172.0,39375.75390625,0.0,2048.6884765625,1.0,280.95782470703125,283.49969482421875,292.1546630859375,294.7251892089844,293.1499938964844,293.1499938964844,280.6499938964844,35765.9765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9086273908615112,1.0,0.0,0.0,3.707247495651245,3.7072720527648926,9.17057207061589e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6201.19287109375,0.0,1596.0181884765625,1895.4371337890625,0.0,3483.861083984375,0.9179137945175172,1.0,0.0,3.0,1.0,0.0
12138120,296.8650207519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9757080078125,0.9375362992286682,0.5556362271308899,0.5027300119400024,297.375732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.97589111328125,0.8630346059799194,0.4404508769512176,0.4197226464748382,297.2064208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9762878417969,0.7643885612487793,0.3019587397575378,0.2141671031713485,297.2294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9764709472656,0.7353658676147461,0.2670206427574157,0.2569382190704345,297.15093994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9768981933594,0.6751595139503479,0.2059067338705063,0.9465078711509703,284.9759521484375,284.95001220703125,299.6825866699219,289.1111755371094,298.0865173339844,297.2542724609375,284.9740600585937,1.0,0.5528292655944824,0.4650410711765289,0.4650410711765289,1.0,1.0,-2.8095202445983887,0.963802933692932,1.845717191696167,0.331648975610733,0.916088044643402,0.916088044643402,0.0,164.28216552734375,172.0,39375.75390625,0.0,2048.6884765625,1.0,280.95782470703125,283.49969482421875,292.1546630859375,294.7251892089844,293.1499938964844,293.1499938964844,280.6499938964844,35765.9765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9086273908615112,1.0,0.0,0.0,3.707247495651245,3.7072720527648926,9.17057207061589e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6201.19287109375,0.0,1596.0181884765625,1895.4371337890625,0.0,3483.861083984375,0.9179137945175172,1.0,0.0,3.0,1.0,0.0
12138180,296.841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.775390625,0.925605535507202,0.5496746897697449,0.4976621568202972,297.35565185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7755432128906,0.857266366481781,0.4412775337696075,0.4207712709903717,297.1886901855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.77593994140625,0.757994532585144,0.300877183675766,0.2136068195104599,297.213623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.776123046875,0.7299351096153259,0.2664211094379425,0.2566340267658233,297.13592529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.77655029296875,0.6683708429336548,0.2043953984975814,0.9409447908401488,284.7756042480469,284.95001220703125,299.701904296875,289.1518859863281,298.0796813964844,297.2359313964844,284.7737731933594,1.0,0.5542289614677429,0.464600920677185,0.464600920677185,1.0,1.0,-2.796967029571533,0.957900047302246,1.839066982269287,0.3285942375659942,0.9121198058128356,0.9121198058128356,0.0,169.0905303955078,175.0,40309.30859375,0.0,2051.224853515625,1.0,280.65777587890625,283.2601318359375,292.18701171875,294.8147888183594,293.1499938964844,293.1499938964844,280.3500061035156,36039.234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9183159470558168,1.0,0.0,0.0,3.7065720558166495,3.706596612930298,9.167230814455252e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6308.23046875,0.0,1597.3212890625,1895.4371337890625,0.0,3573.60888671875,0.917944610118866,1.0,0.0,3.0,1.0,0.0
12138240,296.841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.775390625,0.925605535507202,0.5496746897697449,0.4976621568202972,297.35565185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7755432128906,0.857266366481781,0.4412775337696075,0.4207712709903717,297.1886901855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.77593994140625,0.757994532585144,0.300877183675766,0.2136068195104599,297.213623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.776123046875,0.7299351096153259,0.2664211094379425,0.2566340267658233,297.13592529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.77655029296875,0.6683708429336548,0.2043953984975814,0.9409447908401488,284.7756042480469,284.95001220703125,299.701904296875,289.1518859863281,298.0796813964844,297.2359313964844,284.7737731933594,1.0,0.5542289614677429,0.464600920677185,0.464600920677185,1.0,1.0,-2.796967029571533,0.957900047302246,1.839066982269287,0.3285942375659942,0.9121198058128356,0.9121198058128356,0.0,169.0905303955078,175.0,40309.30859375,0.0,2051.224853515625,1.0,280.65777587890625,283.2601318359375,292.18701171875,294.8147888183594,293.1499938964844,293.1499938964844,280.3500061035156,36039.234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9183159470558168,1.0,0.0,0.0,3.7065720558166495,3.706596612930298,9.167230814455252e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6308.23046875,0.0,1597.3212890625,1895.4371337890625,0.0,3573.60888671875,0.917944610118866,1.0,0.0,3.0,1.0,0.0
12138300,296.8309631347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.6283569335937,0.920221984386444,0.5466626286506653,0.4951402246952057,297.34588623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.62921142578125,0.8548003435134888,0.4416206479072571,0.4212402999401092,297.1801147460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.6313171386719,0.7551807165145874,0.300283282995224,0.213292971253395,297.2059020996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.6321716308594,0.7275224328041077,0.266065239906311,0.2564273178577423,297.128662109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6346130371094,0.6653158664703369,0.2035938054323196,0.9379255771636964,284.6295166015625,284.95001220703125,299.7115173339844,289.1713256835937,298.076416015625,297.2270812988281,284.6199645996094,1.0,0.5547091960906982,0.4643808603286743,0.4643808603286743,1.0,1.0,-2.7902464866638184,0.9547738432884216,1.835472583770752,0.3269833922386169,0.9085720181465148,0.9085720181465148,0.0,171.21165466308594,175.0,41160.44921875,0.0,2050.404296875,1.0,280.3998107910156,283.0753479003906,292.22857666015625,294.9588317871094,293.1499938964844,293.1499938964844,280.3500061035156,36195.23046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9251368045806884,1.0,0.0,0.0,3.7024097442626953,3.702434301376343,9.146654633696016e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6114.05322265625,0.0,1593.7442626953125,1895.4371337890625,0.0,3636.486328125,0.917082667350769,1.0,0.0,3.0,1.0,0.0
12138360,296.8200988769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.5760498046875,0.914869785308838,0.5435730814933777,0.4924441874027252,297.3358764648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.5762023925781,0.8523223996162415,0.4418792128562927,0.4215770959854126,297.17144775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5765991210937,0.7523572444915771,0.2996211647987366,0.2129016518592834,297.1980285644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.5767517089844,0.7250773906707764,0.2656469941139221,0.2561319172382355,297.1213073730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.5771789550781,0.6622563004493713,0.2027382552623748,0.9345702528953552,284.5762634277344,284.95001220703125,299.7210693359375,289.1900939941406,298.072998046875,297.2178649902344,284.57452392578125,1.0,0.5550503730773926,0.4642543196678161,0.4642543196678161,1.0,1.0,-2.782554149627685,0.9514416456222534,1.831112504005432,0.3253867626190185,0.9055002331733704,0.9055002331733704,0.0,173.29730224609375,178.0,41177.7578125,0.0,2047.8341064453125,1.0,280.35772705078125,283.0240478515625,292.2205505371094,294.9029235839844,293.1499938964844,293.1499938964844,280.04998779296875,36329.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.927085280418396,1.0,0.0,0.0,3.695144414901733,3.695168972015381,9.110792120736732e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6412.30615234375,0.0,1586.4737548828125,1895.4371337890625,0.0,3654.396240234375,0.9155794382095336,1.0,0.0,3.0,1.0,0.0
12138420,296.800048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.37921142578125,0.9053072333335876,0.5373609066009521,0.4871060848236084,297.31671142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.3793334960937,0.8478978276252747,0.4422899186611175,0.4221820831298828,297.15496826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.37969970703125,0.7472112774848938,0.2982243001461029,0.2120827883481979,297.1830444335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.3798522949219,0.720535159111023,0.2647358179092407,0.2554787695407867,297.10748291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.3803100585937,0.6566044092178345,0.2009738385677337,0.9276103377342224,284.37939453125,284.95001220703125,299.74005126953125,289.22540283203125,298.0667419433594,297.200439453125,284.3777160644531,1.0,0.555479884147644,0.4640012681484222,0.4640012681484222,1.0,1.0,-2.7667336463928223,0.9446309804916382,1.8221025466918943,0.3221290707588196,0.8962734341621399,0.8962734341621399,0.0,177.11424255371094,166.0,42020.6484375,0.0,2040.32373046875,1.0,280.0579528808594,282.7955322265625,292.2527160644531,294.9881286621094,293.1499938964844,293.1499938964844,280.3500061035156,36640.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9351929426193236,1.0,0.0,0.0,3.672206163406372,3.67223048210144,8.998029557005793e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5798.58056640625,0.0,1562.83349609375,1895.4371337890625,0.0,3728.646240234375,0.9106566309928894,1.0,0.0,3.0,1.0,0.0
12138480,296.800048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.37921142578125,0.9053072333335876,0.5373609066009521,0.4871060848236084,297.31671142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.3793334960937,0.8478978276252747,0.4422899186611175,0.4221820831298828,297.15496826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.37969970703125,0.7472112774848938,0.2982243001461029,0.2120827883481979,297.1830444335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.3798522949219,0.720535159111023,0.2647358179092407,0.2554787695407867,297.10748291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.3803100585937,0.6566044092178345,0.2009738385677337,0.9276103377342224,284.37939453125,284.95001220703125,299.74005126953125,289.22540283203125,298.0667419433594,297.200439453125,284.3777160644531,1.0,0.555479884147644,0.4640012681484222,0.4640012681484222,1.0,1.0,-2.7667336463928223,0.9446309804916382,1.8221025466918943,0.3221290707588196,0.8962734341621399,0.8962734341621399,0.0,177.11424255371094,166.0,42020.6484375,0.0,2040.32373046875,1.0,280.0579528808594,282.7955322265625,292.2527160644531,294.9881286621094,293.1499938964844,293.1499938964844,280.3500061035156,36640.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9351929426193236,1.0,0.0,0.0,3.672206163406372,3.67223048210144,8.998029557005793e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5798.58056640625,0.0,1562.83349609375,1895.4371337890625,0.0,3728.646240234375,0.9106566309928894,1.0,0.0,3.0,1.0,0.0
12138540,296.806884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.55596923828125,0.9064486026763916,0.5335881114006042,0.4829214215278625,297.3139953613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.5558166503906,0.8519481420516968,0.4441031515598297,0.4232964515686035,297.15240478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.555419921875,0.749510645866394,0.2980075478553772,0.2115481197834015,297.1791381835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.5552673339844,0.7229004502296448,0.2647421658039093,0.2550455927848816,297.1033630371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.5548095703125,0.657804548740387,0.2000018656253814,0.9213364124298096,284.5557556152344,284.95001220703125,299.7588806152344,289.25750732421875,298.0701904296875,297.1974792480469,284.5575256347656,1.0,0.5514523983001709,0.4637481868267059,0.4637481868267059,1.0,1.0,-2.754330635070801,0.939193844795227,1.8151367902755733,0.3193371295928955,0.8924169540405273,0.8924169540405273,0.0,173.60511779785156,154.0,40840.82421875,0.0,2003.9351806640625,1.0,280.3422546386719,283.01318359375,292.195068359375,294.78887939453125,293.1499938964844,293.1499938964844,280.6499938964844,36579.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9183099865913392,1.0,0.0,0.0,3.6497726440429688,3.649796724319458,8.888427487363515e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5659.40673828125,0.0,1537.2506103515625,1895.4371337890625,0.0,3573.553466796875,0.905635952949524,1.0,0.0,3.0,1.0,0.0
12138600,296.806884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.55596923828125,0.9064486026763916,0.5335881114006042,0.4829214215278625,297.3139953613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.5558166503906,0.8519481420516968,0.4441031515598297,0.4232964515686035,297.15240478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.555419921875,0.749510645866394,0.2980075478553772,0.2115481197834015,297.1791381835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.5552673339844,0.7229004502296448,0.2647421658039093,0.2550455927848816,297.1033630371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.5548095703125,0.657804548740387,0.2000018656253814,0.9213364124298096,284.5557556152344,284.95001220703125,299.7588806152344,289.25750732421875,298.0701904296875,297.1974792480469,284.5575256347656,1.0,0.5514523983001709,0.4637481868267059,0.4637481868267059,1.0,1.0,-2.754330635070801,0.939193844795227,1.8151367902755733,0.3193371295928955,0.8924169540405273,0.8924169540405273,0.0,173.60511779785156,154.0,40840.82421875,0.0,2003.9351806640625,1.0,280.3422546386719,283.01318359375,292.195068359375,294.78887939453125,293.1499938964844,293.1499938964844,280.6499938964844,36579.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9183099865913392,1.0,0.0,0.0,3.6497726440429688,3.649796724319458,8.888427487363515e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5659.40673828125,0.0,1537.2506103515625,1895.4371337890625,0.0,3573.553466796875,0.905635952949524,1.0,0.0,3.0,1.0,0.0
12138660,296.83111572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.75909423828125,0.916696071624756,0.5316869020462036,0.4805993735790252,297.32550048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7589416503906,0.8633933663368225,0.4473352134227752,0.425724059343338,297.1624450683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.75848388671875,0.7583929300308228,0.2990454733371734,0.2118418216705322,297.1862487792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7582702636719,0.731178343296051,0.265824019908905,0.2555128633975982,297.11016845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7577209472656,0.6652101874351501,0.2000901848077774,0.9190835952758788,284.75885009765625,284.95001220703125,299.7774963378906,289.28594970703125,298.0832214355469,297.2080383300781,284.7610168457031,1.0,0.5458722114562988,0.4636252820491791,0.4636252820491791,1.0,1.0,-2.7526562213897705,0.9382799863815308,1.81437623500824,0.3186745047569275,0.8915113210678101,0.8915113210678101,0.0,165.1538543701172,142.0,39821.44921875,0.0,1961.6116943359373,1.0,280.6416931152344,283.2564697265625,292.2126770019531,294.7227783203125,293.1499938964844,293.1499938964844,280.95001220703125,36388.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9001365303993225,1.0,0.0,0.0,3.6345179080963135,3.634541749954224,8.814281500235666e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5573.89892578125,0.0,1518.9075927734375,1895.4371337890625,0.0,3404.857177734375,0.9021071195602416,1.0,0.0,3.0,1.0,0.0
12138720,296.83111572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.75909423828125,0.916696071624756,0.5316869020462036,0.4805993735790252,297.32550048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7589416503906,0.8633933663368225,0.4473352134227752,0.425724059343338,297.1624450683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.75848388671875,0.7583929300308228,0.2990454733371734,0.2118418216705322,297.1862487792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7582702636719,0.731178343296051,0.265824019908905,0.2555128633975982,297.11016845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7577209472656,0.6652101874351501,0.2000901848077774,0.9190835952758788,284.75885009765625,284.95001220703125,299.7774963378906,289.28594970703125,298.0832214355469,297.2080383300781,284.7610168457031,1.0,0.5458722114562988,0.4636252820491791,0.4636252820491791,1.0,1.0,-2.7526562213897705,0.9382799863815308,1.81437623500824,0.3186745047569275,0.8915113210678101,0.8915113210678101,0.0,165.1538543701172,142.0,39821.44921875,0.0,1961.6116943359373,1.0,280.6416931152344,283.2564697265625,292.2126770019531,294.7227783203125,293.1499938964844,293.1499938964844,280.95001220703125,36388.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9001365303993225,1.0,0.0,0.0,3.6345179080963135,3.634541749954224,8.814281500235666e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5573.89892578125,0.0,1518.9075927734375,1895.4371337890625,0.0,3404.857177734375,0.9021071195602416,1.0,0.0,3.0,1.0,0.0
12138780,296.86053466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.965576171875,0.9332568049430848,0.5306246876716614,0.4790871441364288,297.34295654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9654235839844,0.8800134062767029,0.4513231217861175,0.4288865923881531,297.177978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9649353027344,0.7718721032142639,0.3007702827453613,0.2126219272613525,297.1988220214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9647521972656,0.7434169054031372,0.2675516307353973,0.256578266620636,297.1228942871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.96417236328125,0.6770191788673401,0.2008706629276275,0.9198538661003112,284.96533203125,284.95001220703125,299.7959289550781,289.3103942871094,298.1004333496094,297.2245483398437,284.96759033203125,1.0,0.5397157073020935,0.4635023772716522,0.4635023772716522,1.0,1.0,-2.7577779293060303,0.9400734901428224,1.8177043199539185,0.319227784872055,0.8933858871459961,0.8933858871459961,0.0,154.48023986816406,130.0,38904.76953125,0.0,1919.525146484375,1.0,280.94158935546875,283.500244140625,292.2504272460937,294.70001220703125,293.1499938964844,293.1499938964844,281.25,36135.38671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8852546215057373,1.0,0.0,0.0,3.628670692443848,3.628694534301758,8.785943919065176e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5503.2373046875,0.0,1510.574951171875,1895.4371337890625,0.0,3265.802734375,0.9006291031837463,1.0,0.0,3.0,1.0,0.0
12138840,296.86053466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.965576171875,0.9332568049430848,0.5306246876716614,0.4790871441364288,297.34295654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9654235839844,0.8800134062767029,0.4513231217861175,0.4288865923881531,297.177978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9649353027344,0.7718721032142639,0.3007702827453613,0.2126219272613525,297.1988220214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9647521972656,0.7434169054031372,0.2675516307353973,0.256578266620636,297.1228942871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.96417236328125,0.6770191788673401,0.2008706629276275,0.9198538661003112,284.96533203125,284.95001220703125,299.7959289550781,289.3103942871094,298.1004333496094,297.2245483398437,284.96759033203125,1.0,0.5397157073020935,0.4635023772716522,0.4635023772716522,1.0,1.0,-2.7577779293060303,0.9400734901428224,1.8177043199539185,0.319227784872055,0.8933858871459961,0.8933858871459961,0.0,154.48023986816406,130.0,38904.76953125,0.0,1919.525146484375,1.0,280.94158935546875,283.500244140625,292.2504272460937,294.70001220703125,293.1499938964844,293.1499938964844,281.25,36135.38671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8852546215057373,1.0,0.0,0.0,3.628670692443848,3.628694534301758,8.785943919065176e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5503.2373046875,0.0,1510.574951171875,1895.4371337890625,0.0,3265.802734375,0.9006291031837463,1.0,0.0,3.0,1.0,0.0
12138900,296.8757019042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1141052246094,0.9431465268135072,0.5302749276161194,0.4784512221813202,297.3525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.11346435546875,0.8899252414703369,0.4534832835197449,0.4306049048900604,297.1864929199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1111755371094,0.7800435423851013,0.301783949136734,0.2131068110466003,297.2060241699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1102905273437,0.7508617639541626,0.2685663104057312,0.2572421431541443,297.1303405761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1075744628906,0.6842700839042664,0.2014281451702118,0.9209651350975036,285.1130065917969,284.95001220703125,299.8050537109375,289.32098388671875,298.109619140625,297.2335510253906,285.123046875,1.0,0.5365636944770813,0.4634409248828888,0.4634409248828888,1.0,1.0,-2.7617928981781006,0.9415468573570251,1.8202459812164309,0.319765031337738,0.8958975076675415,0.8958975076675415,0.0,148.76353454589844,130.0,38070.59765625,0.0,1898.8980712890625,1.0,281.1981506347656,283.685546875,292.2427673339844,294.59405517578125,293.1499938964844,293.1499938964844,281.25,35983.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8765585422515869,1.0,0.0,0.0,3.629478693008423,3.629502534866333,8.789856451585365e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5676.82470703125,0.0,1510.333740234375,1895.4371337890625,0.0,3184.321044921875,0.9007397890090942,1.0,0.0,3.0,1.0,0.0
