time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12138960,296.8914489746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1714172363281,0.9541403651237488,0.5300869345664978,0.4780479073524475,297.36279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1712646484375,0.9011500477790833,0.4557735919952392,0.4324907064437866,297.1956481933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1707763671875,0.7894083857536316,0.3029132783412933,0.2136957794427871,297.2138366699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.17059326171875,0.7594925761222839,0.2696899771690368,0.258030503988266,297.138427734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1700134277344,0.6925980448722839,0.2020999044179916,0.9226500391960144,285.1711730957031,284.95001220703125,299.81414794921875,289.3304443359375,298.1190795898437,297.2434387207031,285.1733703613281,1.0,0.5334336757659912,0.4631943106651306,0.4631943106651306,1.0,1.0,-2.7672526836395264,0.9432388544082642,1.824013948440552,0.3201938271522522,0.8980026841163635,0.8980026841163635,0.0,142.80357360839844,118.0,38055.56640625,0.0,1879.3060302734373,1.0,281.2415466308594,283.7412109375,292.2839660644531,294.68267822265625,293.1499938964844,293.1499938964844,281.54998779296875,35853.40234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8732197880744934,1.0,0.0,0.0,3.633350610733032,3.6333742141723633,8.808619895717129e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5438.26025390625,0.0,1513.632080078125,1895.4371337890625,0.0,3153.011474609375,0.9014796018600464,1.0,0.0,3.0,1.0,0.0
12139020,296.9224853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3751220703125,0.9772096276283264,0.5299546122550964,0.4773689806461334,297.3833923339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.375,0.9291811585426332,0.4605543315410614,0.4364068508148193,297.2140197753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.3745422363281,0.8108893036842346,0.3053511679172516,0.2149753123521804,297.2298278808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.3743591308594,0.7800208330154419,0.272116482257843,0.2597558796405792,297.15509033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3738098144531,0.7117274403572083,0.203638881444931,0.9268592596054076,285.3748779296875,284.95001220703125,299.8321838378906,289.34576416015625,298.137939453125,297.26318359375,285.3769836425781,1.0,0.5272269248962402,0.4627010822296142,0.4627010822296142,1.0,1.0,-2.7798104286193848,0.9472160935401917,1.8325942754745483,0.3212884664535522,0.9053228497505188,0.9053228497505188,0.0,130.6792449951172,106.0,37252.640625,0.0,1841.432861328125,1.0,281.5416564941406,283.9784240722656,292.3079833984375,294.6598205566406,293.1499938964844,293.1499938964844,281.25,35566.12890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8629044890403748,1.0,0.0,0.0,3.648771762847901,3.6487958431243896,8.883553164196201e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6001.59619140625,0.0,1528.557373046875,1895.4371337890625,0.0,3056.248291015625,0.9047290682792664,1.0,0.0,3.0,1.0,0.0
12139080,296.9224853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3751220703125,0.9772096276283264,0.5299546122550964,0.4773689806461334,297.3833923339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.375,0.9291811585426332,0.4605543315410614,0.4364068508148193,297.2140197753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.3745422363281,0.8108893036842346,0.3053511679172516,0.2149753123521804,297.2298278808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.3743591308594,0.7800208330154419,0.272116482257843,0.2597558796405792,297.15509033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3738098144531,0.7117274403572083,0.203638881444931,0.9268592596054076,285.3748779296875,284.95001220703125,299.8321838378906,289.34576416015625,298.137939453125,297.26318359375,285.3769836425781,1.0,0.5272269248962402,0.4627010822296142,0.4627010822296142,1.0,1.0,-2.7798104286193848,0.9472160935401917,1.8325942754745483,0.3212884664535522,0.9053228497505188,0.9053228497505188,0.0,130.6792449951172,106.0,37252.640625,0.0,1841.432861328125,1.0,281.5416564941406,283.9784240722656,292.3079833984375,294.6598205566406,293.1499938964844,293.1499938964844,281.25,35566.12890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8629044890403748,1.0,0.0,0.0,3.648771762847901,3.6487958431243896,8.883553164196201e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6001.59619140625,0.0,1528.557373046875,1895.4371337890625,0.0,3056.248291015625,0.9047290682792664,1.0,0.0,3.0,1.0,0.0
12139140,296.9282531738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.20965576171875,0.9974984526634216,0.5276910066604614,0.4755637645721435,297.3880920410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.209716796875,0.9597038626670836,0.4640108644962311,0.4396418333053589,297.21954345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2100524902344,0.8323702216148376,0.3067403733730316,0.2158716917037964,297.2357177734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2101745605469,0.8028458952903748,0.2737409770488739,0.2611165940761566,297.16339111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2105712890625,0.7305095791816711,0.2045599371194839,0.929939031600952,285.20977783203125,284.95001220703125,299.8500061035156,289.3558959960937,298.1471862792969,297.2688903808594,285.2084045410156,1.0,0.5208308100700378,0.4622078537940979,0.4622078537940979,1.0,1.0,-2.787951946258545,0.9494172930717468,1.838534593582153,0.3217620253562927,0.9074676632881165,0.9074676632881165,0.0,119.26759338378906,109.0,38413.6328125,0.0,1799.794677734375,1.0,281.2577819824219,283.76708984375,292.422119140625,294.91748046875,293.1499938964844,293.1499938964844,280.95001220703125,35633.23046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8809067010879517,1.0,0.0,0.0,3.663203477859497,3.6632275581359854,8.953964538704895e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6164.56005859375,0.0,1545.153564453125,1895.4371337890625,0.0,3225.077392578125,0.9079738855361938,1.0,0.0,3.0,1.0,0.0
12139200,296.9282531738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.20965576171875,0.9974984526634216,0.5276910066604614,0.4755637645721435,297.3880920410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.209716796875,0.9597038626670836,0.4640108644962311,0.4396418333053589,297.21954345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2100524902344,0.8323702216148376,0.3067403733730316,0.2158716917037964,297.2357177734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2101745605469,0.8028458952903748,0.2737409770488739,0.2611165940761566,297.16339111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2105712890625,0.7305095791816711,0.2045599371194839,0.929939031600952,285.20977783203125,284.95001220703125,299.8500061035156,289.3558959960937,298.1471862792969,297.2688903808594,285.2084045410156,1.0,0.5208308100700378,0.4622078537940979,0.4622078537940979,1.0,1.0,-2.787951946258545,0.9494172930717468,1.838534593582153,0.3217620253562927,0.9074676632881165,0.9074676632881165,0.0,119.26759338378906,109.0,38413.6328125,0.0,1799.794677734375,1.0,281.2577819824219,283.76708984375,292.422119140625,294.91748046875,293.1499938964844,293.1499938964844,280.95001220703125,35633.23046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8809067010879517,1.0,0.0,0.0,3.663203477859497,3.6632275581359854,8.953964538704895e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6164.56005859375,0.0,1545.153564453125,1895.4371337890625,0.0,3225.077392578125,0.9079738855361938,1.0,0.0,3.0,1.0,0.0
12139260,296.901123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9996032714844,0.9987755417823792,0.5221187472343445,0.4709495902061462,297.357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99969482421875,0.9650996327400208,0.4639124870300293,0.4401761889457702,297.1915588378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.00018310546875,0.8351761102676392,0.3047806620597839,0.2149440944194793,297.2088623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0003967285156,0.8059933185577393,0.272100031375885,0.2601636350154876,297.1385192871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.00103759765625,0.732055127620697,0.2022046744823455,0.9223076105117798,284.99981689453125,284.95001220703125,299.86773681640625,289.3627319335937,298.1324462890625,297.2408142089844,284.998046875,1.0,0.5172597169876099,0.4615410268306732,0.4615410268306732,1.0,1.0,-2.771673679351806,0.9415876269340516,1.8300859928131104,0.3176984488964081,0.9064679145812988,0.9064679145812988,0.0,116.64300537109376,112.0,39276.80859375,0.0,1762.533447265625,1.0,280.9580993652344,283.51885986328125,292.43670654296875,295.01483154296875,293.1499938964844,293.1499938964844,280.6499938964844,35825.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.899543285369873,1.0,0.0,0.0,3.670546531677246,3.670570611953736,8.989897537503566e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6259.39404296875,0.0,1554.8321533203125,1895.4371337890625,0.0,3399.32666015625,0.9097360372543336,1.0,0.0,3.0,1.0,0.0
12139320,296.901123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9996032714844,0.9987755417823792,0.5221187472343445,0.4709495902061462,297.357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99969482421875,0.9650996327400208,0.4639124870300293,0.4401761889457702,297.1915588378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.00018310546875,0.8351761102676392,0.3047806620597839,0.2149440944194793,297.2088623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0003967285156,0.8059933185577393,0.272100031375885,0.2601636350154876,297.1385192871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.00103759765625,0.732055127620697,0.2022046744823455,0.9223076105117798,284.99981689453125,284.95001220703125,299.86773681640625,289.3627319335937,298.1324462890625,297.2408142089844,284.998046875,1.0,0.5172597169876099,0.4615410268306732,0.4615410268306732,1.0,1.0,-2.771673679351806,0.9415876269340516,1.8300859928131104,0.3176984488964081,0.9064679145812988,0.9064679145812988,0.0,116.64300537109376,112.0,39276.80859375,0.0,1762.533447265625,1.0,280.9580993652344,283.51885986328125,292.43670654296875,295.01483154296875,293.1499938964844,293.1499938964844,280.6499938964844,35825.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.899543285369873,1.0,0.0,0.0,3.670546531677246,3.670570611953736,8.989897537503566e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6259.39404296875,0.0,1554.8321533203125,1895.4371337890625,0.0,3399.32666015625,0.9097360372543336,1.0,0.0,3.0,1.0,0.0
12139380,296.8728942871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7886962890625,0.994009494781494,0.5161003470420837,0.4658752083778381,297.331787109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7887878417969,0.9622980952262878,0.4639408588409424,0.4402415752410888,297.1697998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7893371582031,0.8315072655677795,0.3030983507633209,0.2137767225503921,297.187744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.78955078125,0.8022165894508362,0.2706999480724334,0.258852481842041,297.1185607910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7901916503906,0.7277373671531677,0.2000323235988617,0.9126605987548828,284.7889404296875,284.95001220703125,299.885498046875,289.36834716796875,298.1204528808594,297.2171936035156,284.7864685058594,1.0,0.5148476958274841,0.4608741998672485,0.4608741998672485,1.0,1.0,-2.7510385513305664,0.932042956352234,1.8189955949783323,0.3127227127552032,0.9026250243186952,0.9026250243186952,0.0,117.0572509765625,115.0,40057.7734375,0.0,1733.4915771484375,1.0,280.6580810546875,283.2716979980469,292.4205627441406,295.0524597167969,293.1499938964844,293.1499938964844,280.3500061035156,36076.390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9127591252326964,1.0,0.0,0.0,3.668522834777832,3.668546915054321,8.979987455859373e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6342.38427734375,0.0,1554.4483642578125,1895.4371337890625,0.0,3522.19189453125,0.9094504117965698,1.0,0.0,3.0,1.0,0.0
12139440,296.8728942871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7886962890625,0.994009494781494,0.5161003470420837,0.4658752083778381,297.331787109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7887878417969,0.9622980952262878,0.4639408588409424,0.4402415752410888,297.1697998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7893371582031,0.8315072655677795,0.3030983507633209,0.2137767225503921,297.187744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.78955078125,0.8022165894508362,0.2706999480724334,0.258852481842041,297.1185607910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7901916503906,0.7277373671531677,0.2000323235988617,0.9126605987548828,284.7889404296875,284.95001220703125,299.885498046875,289.36834716796875,298.1204528808594,297.2171936035156,284.7864685058594,1.0,0.5148476958274841,0.4608741998672485,0.4608741998672485,1.0,1.0,-2.7510385513305664,0.932042956352234,1.8189955949783323,0.3127227127552032,0.9026250243186952,0.9026250243186952,0.0,117.0572509765625,115.0,40057.7734375,0.0,1733.4915771484375,1.0,280.6580810546875,283.2716979980469,292.4205627441406,295.0524597167969,293.1499938964844,293.1499938964844,280.3500061035156,36076.390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9127591252326964,1.0,0.0,0.0,3.668522834777832,3.668546915054321,8.979987455859373e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6342.38427734375,0.0,1554.4483642578125,1895.4371337890625,0.0,3522.19189453125,0.9094504117965698,1.0,0.0,3.0,1.0,0.0
12139500,296.8614501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6370849609375,0.99096018075943,0.5132243633270264,0.4633742868900299,297.3202514648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.63751220703125,0.9601981043815612,0.4639596939086914,0.4403294026851654,297.1604309082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.6399230957031,0.8292046785354614,0.3023059368133545,0.2132611721754074,297.1786193847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.6407775878906,0.7998208999633789,0.270045667886734,0.2582785189151764,297.1099853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6437683105469,0.7251685261726379,0.1989917606115341,0.9081678986549376,284.6381225585937,284.95001220703125,299.8943786621094,289.3707275390625,298.1153869628906,297.2068176269531,284.6278381347656,1.0,0.5139718055725098,0.460540771484375,0.460540771484375,1.0,1.0,-2.7414400577545166,0.9275635480880736,1.8138765096664429,0.310310423374176,0.8990891575813293,0.8990891575813293,0.0,117.593505859375,115.0,40835.1953125,0.0,1721.69677734375,1.0,280.4008178710937,283.0840759277344,292.4377136230469,295.1666259765625,293.1499938964844,293.1499938964844,280.3500061035156,36230.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9201696515083312,1.0,0.0,0.0,3.663729667663574,3.663753747940064,8.956537271842535e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6139.564453125,0.0,1550.228271484375,1895.4371337890625,0.0,3590.7236328125,0.9084469079971312,1.0,0.0,3.0,1.0,0.0
12139560,296.8504638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.57916259765625,0.987185537815094,0.5103146433830261,0.4607775211334228,297.308837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5792541503906,0.9573147296905518,0.4639178514480591,0.4403247237205505,297.15142822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.57977294921875,0.8263455033302307,0.3014847636222839,0.2127111256122589,297.1698913574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.5799560546875,0.7968406081199646,0.2693686783313751,0.257673978805542,297.1018371582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.5805969238281,0.7221155166625977,0.1979384869337082,0.903616428375244,284.57940673828125,284.95001220703125,299.9032897949219,289.3728332519531,298.1109924316406,297.1965026855469,284.5771179199219,1.0,0.5132261514663696,0.4605704247951507,0.4605704247951507,1.0,1.0,-2.7314565181732178,0.9236295819282532,1.80782687664032,0.3085387945175171,0.8959811925888062,0.8959811925888062,0.0,118.41180419921876,118.0,40799.29296875,0.0,1710.7183837890625,1.0,280.3581848144531,283.0290832519531,292.407958984375,295.08404541015625,293.1499938964844,293.1499938964844,280.6499938964844,36366.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9223273992538452,1.0,0.0,0.0,3.655740261077881,3.65576434135437,8.917517106965533e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5728.0283203125,0.0,1542.310546875,1895.4371337890625,0.0,3610.621337890625,0.9067876935005188,1.0,0.0,3.0,1.0,0.0
12139620,296.8548278808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7457580566406,0.9818072319030762,0.506931483745575,0.4571319818496704,297.3037109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7456970214844,0.9541906118392944,0.4653864502906799,0.4412799775600433,297.14794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7453308105469,0.8228411078453064,0.3011322617530823,0.2122090756893158,297.164306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7452087402344,0.7931423187255859,0.269037127494812,0.2570939064025879,297.095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7447814941406,0.7178676724433899,0.1966911405324936,0.8969690203666687,284.74560546875,284.95001220703125,299.92108154296875,289.3761291503906,298.1132507324219,297.1915588378906,284.7470397949219,1.0,0.5124184489250183,0.4606297314167022,0.4606297314167022,1.0,1.0,-2.7189207077026367,0.9188148379325868,1.8001059293746948,0.3062061369419098,0.8945809602737427,0.8945809602737427,0.0,119.54151916503906,121.0,39651.07421875,0.0,1697.5081787109375,1.0,280.6421813964844,283.2399597167969,292.3153076171875,294.846923828125,293.1499938964844,293.1499938964844,280.95001220703125,36295.73828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9056099057197572,1.0,0.0,0.0,3.64388108253479,3.6439051628112793,8.859754530021746e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5586.404296875,0.0,1528.5806884765625,1895.4371337890625,0.0,3455.818603515625,0.9041220545768738,1.0,0.0,3.0,1.0,0.0
12139680,296.8548278808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7457580566406,0.9818072319030762,0.506931483745575,0.4571319818496704,297.3037109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7456970214844,0.9541906118392944,0.4653864502906799,0.4412799775600433,297.14794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7453308105469,0.8228411078453064,0.3011322617530823,0.2122090756893158,297.164306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7452087402344,0.7931423187255859,0.269037127494812,0.2570939064025879,297.095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7447814941406,0.7178676724433899,0.1966911405324936,0.8969690203666687,284.74560546875,284.95001220703125,299.92108154296875,289.3761291503906,298.1132507324219,297.1915588378906,284.7470397949219,1.0,0.5124184489250183,0.4606297314167022,0.4606297314167022,1.0,1.0,-2.7189207077026367,0.9188148379325868,1.8001059293746948,0.3062061369419098,0.8945809602737427,0.8945809602737427,0.0,119.54151916503906,121.0,39651.07421875,0.0,1697.5081787109375,1.0,280.6421813964844,283.2399597167969,292.3153076171875,294.846923828125,293.1499938964844,293.1499938964844,280.95001220703125,36295.73828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9056099057197572,1.0,0.0,0.0,3.64388108253479,3.6439051628112793,8.859754530021746e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5586.404296875,0.0,1528.5806884765625,1895.4371337890625,0.0,3455.818603515625,0.9041220545768738,1.0,0.0,3.0,1.0,0.0
12139740,296.8763427734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9415283203125,0.979556918144226,0.5053622722625732,0.4554512500762939,297.3132019042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.94146728515625,0.9547058343887328,0.4682843089103699,0.4437486529350281,297.1572570800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9410095214844,0.822353720664978,0.302036851644516,0.2126724421977996,297.169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9408569335937,0.7925639152526855,0.2697778344154358,0.2575973570346832,297.1003723144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9402770996094,0.7164338231086731,0.196467250585556,0.8950476050376892,284.9413452148437,284.95001220703125,299.9388732910156,289.3782958984375,298.1253356933594,297.2005310058594,284.9432373046875,1.0,0.5128435492515564,0.4606890380382538,0.4606890380382538,1.0,1.0,-2.718710899353028,0.918878734111786,1.7998322248458862,0.3060300946235657,0.8960551619529724,0.8960551619529724,0.0,120.10492706298828,124.0,38639.8671875,0.0,1699.8165283203125,1.0,280.9416809082031,283.4759521484375,292.3053894042969,294.751708984375,293.1499938964844,293.1499938964844,281.25,36104.56640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8874307870864868,1.0,0.0,0.0,3.639248132705689,3.639271974563599,8.837239420245169e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5498.03125,0.0,1522.0194091796875,1895.4371337890625,0.0,3286.17236328125,0.902964413166046,1.0,0.0,3.0,1.0,0.0
12139800,296.8763427734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9415283203125,0.979556918144226,0.5053622722625732,0.4554512500762939,297.3132019042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.94146728515625,0.9547058343887328,0.4682843089103699,0.4437486529350281,297.1572570800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9410095214844,0.822353720664978,0.302036851644516,0.2126724421977996,297.169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9408569335937,0.7925639152526855,0.2697778344154358,0.2575973570346832,297.1003723144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9402770996094,0.7164338231086731,0.196467250585556,0.8950476050376892,284.9413452148437,284.95001220703125,299.9388732910156,289.3782958984375,298.1253356933594,297.2005310058594,284.9432373046875,1.0,0.5128435492515564,0.4606890380382538,0.4606890380382538,1.0,1.0,-2.718710899353028,0.918878734111786,1.7998322248458862,0.3060300946235657,0.8960551619529724,0.8960551619529724,0.0,120.10492706298828,124.0,38639.8671875,0.0,1699.8165283203125,1.0,280.9416809082031,283.4759521484375,292.3053894042969,294.751708984375,293.1499938964844,293.1499938964844,281.25,36104.56640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8874307870864868,1.0,0.0,0.0,3.639248132705689,3.639271974563599,8.837239420245169e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5498.03125,0.0,1522.0194091796875,1895.4371337890625,0.0,3286.17236328125,0.902964413166046,1.0,0.0,3.0,1.0,0.0
12139860,296.9029235839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1419372558594,0.9779156446456908,0.5045852065086365,0.454630583524704,297.3286437988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1418762207031,0.9559391736984252,0.4719100296497345,0.4470273554325104,297.1719970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.14141845703125,0.8226087689399719,0.3036182820796966,0.2136867493391037,297.1808776855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1412353515625,0.7927780747413635,0.2711366415023803,0.2587722539901733,297.1107788085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1406555175781,0.7159113883972168,0.1968888342380523,0.8963984847068787,285.1417541503906,284.95001220703125,299.9566650390625,289.3793640136719,298.14141845703125,297.2154235839844,285.1437683105469,1.0,0.5143657922744751,0.4605597257614136,0.4605597257614136,1.0,1.0,-2.7259132862091064,0.921503245830536,1.804410099983216,0.3067832589149475,0.9002391695976257,0.9002391695976257,0.0,120.89263153076172,127.0,37736.03125,0.0,1714.08642578125,1.0,281.2416687011719,283.7135314941406,292.3199768066406,294.7053527832031,293.1499938964844,293.1499938964844,281.54998779296875,35860.1875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8726201057434082,1.0,0.0,0.0,3.6437058448791504,3.643729686737061,8.858901878738834e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5425.5087890625,0.0,1525.1329345703125,1895.4371337890625,0.0,3147.38720703125,0.9037960171699524,1.0,0.0,3.0,1.0,0.0
12139920,296.9029235839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1419372558594,0.9779156446456908,0.5045852065086365,0.454630583524704,297.3286437988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1418762207031,0.9559391736984252,0.4719100296497345,0.4470273554325104,297.1719970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.14141845703125,0.8226087689399719,0.3036182820796966,0.2136867493391037,297.1808776855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1412353515625,0.7927780747413635,0.2711366415023803,0.2587722539901733,297.1107788085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1406555175781,0.7159113883972168,0.1968888342380523,0.8963984847068787,285.1417541503906,284.95001220703125,299.9566650390625,289.3793640136719,298.14141845703125,297.2154235839844,285.1437683105469,1.0,0.5143657922744751,0.4605597257614136,0.4605597257614136,1.0,1.0,-2.7259132862091064,0.921503245830536,1.804410099983216,0.3067832589149475,0.9002391695976257,0.9002391695976257,0.0,120.89263153076172,127.0,37736.03125,0.0,1714.08642578125,1.0,281.2416687011719,283.7135314941406,292.3199768066406,294.7053527832031,293.1499938964844,293.1499938964844,281.54998779296875,35860.1875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8726201057434082,1.0,0.0,0.0,3.6437058448791504,3.643729686737061,8.858901878738834e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5425.5087890625,0.0,1525.1329345703125,1895.4371337890625,0.0,3147.38720703125,0.9037960171699524,1.0,0.0,3.0,1.0,0.0
12139980,296.930908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3428649902344,0.9760130643844604,0.5042859315872192,0.4542948603630066,297.34637451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3428039550781,0.9568687081336976,0.4759653210639953,0.4507730603218078,297.18896484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.34234619140625,0.8227772116661072,0.3056132793426513,0.215032085776329,297.1942138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3421936035156,0.7929157614707947,0.2728762626647949,0.2603621780872345,297.1239013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3415832519531,0.715498149394989,0.1977168470621109,0.8998479247093201,285.3426818847656,284.95001220703125,299.97442626953125,289.3793640136719,298.1593017578125,297.23272705078125,285.3446960449219,1.0,0.5167545080184937,0.460430383682251,0.460430383682251,1.0,1.0,-2.737679958343506,0.9259204268455504,1.8117595911026,0.3083098530769348,0.9071090221405028,0.9071090221405028,0.0,122.1198959350586,130.0,36900.19921875,0.0,1737.2637939453125,1.0,281.541748046875,283.949462890625,292.33355712890625,294.6679077148437,293.1499938964844,293.1499938964844,281.25,35595.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8606884479522705,1.0,0.0,0.0,3.6580536365509033,3.6580777168273926,8.928807346819667e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5983.37548828125,0.0,1539.111328125,1895.4371337890625,0.0,3035.462158203125,0.9068247675895692,1.0,0.0,3.0,1.0,0.0
12140040,296.930908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3428649902344,0.9760130643844604,0.5042859315872192,0.4542948603630066,297.34637451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3428039550781,0.9568687081336976,0.4759653210639953,0.4507730603218078,297.18896484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.34234619140625,0.8227772116661072,0.3056132793426513,0.215032085776329,297.1942138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3421936035156,0.7929157614707947,0.2728762626647949,0.2603621780872345,297.1239013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3415832519531,0.715498149394989,0.1977168470621109,0.8998479247093201,285.3426818847656,284.95001220703125,299.97442626953125,289.3793640136719,298.1593017578125,297.23272705078125,285.3446960449219,1.0,0.5167545080184937,0.460430383682251,0.460430383682251,1.0,1.0,-2.737679958343506,0.9259204268455504,1.8117595911026,0.3083098530769348,0.9071090221405028,0.9071090221405028,0.0,122.1198959350586,130.0,36900.19921875,0.0,1737.2637939453125,1.0,281.541748046875,283.949462890625,292.33355712890625,294.6679077148437,293.1499938964844,293.1499938964844,281.25,35595.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8606884479522705,1.0,0.0,0.0,3.6580536365509033,3.6580777168273926,8.928807346819667e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5983.37548828125,0.0,1539.111328125,1895.4371337890625,0.0,3035.462158203125,0.9068247675895692,1.0,0.0,3.0,1.0,0.0
12140100,296.9365539550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.22100830078125,0.9742504358291626,0.5034613609313965,0.4539864659309387,297.3500671386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.22119140625,0.9564905166625975,0.4775781035423279,0.4525865018367767,297.1935729980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.22332763671875,0.822249710559845,0.306316614151001,0.2156929224729538,297.1979675292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.2240600585937,0.7923568487167358,0.2735283374786377,0.2611628770828247,297.1283569335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.2267761230469,0.7147996425628662,0.1979929357767105,0.9017662405967712,285.2218322753906,284.95001220703125,299.9833068847656,289.3789367675781,298.16534423828125,297.2370910644531,285.2131042480469,1.0,0.5181533694267273,0.460365742444992,0.460365742444992,1.0,1.0,-2.7435555458068848,0.9281179904937744,1.8154375553131104,0.3091378808021545,0.9077821969985962,0.9077821969985962,0.0,123.08248901367188,130.0,37872.74609375,0.0,1750.5360107421875,1.0,281.29833984375,283.7855224609375,292.42791748046875,294.91455078125,293.1499938964844,293.1499938964844,281.25,35625.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8705195784568787,1.0,0.0,0.0,3.665441274642944,3.6654653549194336,8.964907465269789e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5848.9814453125,0.0,1547.6005859375,1895.4371337890625,0.0,3127.684326171875,0.9084445834159852,1.0,0.0,3.0,1.0,0.0
12140160,296.9349670410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1741027832031,0.9704535007476808,0.5019537806510925,0.4529284536838531,297.3484191894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.17413330078125,0.9540662169456482,0.4786824584007263,0.4538727700710296,297.19384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.17449951171875,0.8201428651809692,0.3066217005252838,0.2160606533288955,297.1981506347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.17462158203125,0.790176272392273,0.2738499045372009,0.2616540491580963,297.1297607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.17510986328125,0.7126766443252563,0.1979933977127075,0.902578592300415,285.1742553710937,284.95001220703125,299.9921569824219,289.3782653808594,298.1673583984375,297.2362365722656,285.1727294921875,1.0,0.5194610953330994,0.4600851237773895,0.4600851237773895,1.0,1.0,-2.7458441257476807,0.9284786581993104,1.8173654079437256,0.3089354634284973,0.9087565541267396,0.9087565541267396,0.0,124.64271545410156,133.0,38021.91796875,0.0,1761.2685546875,1.0,281.2577209472656,283.7362976074219,292.4400329589844,294.91473388671875,293.1499938964844,293.1499938964844,280.95001220703125,35674.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8778621554374695,1.0,0.0,0.0,3.670973300933838,3.670997619628906,8.991988806883455e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6140.23388671875,0.0,1554.1763916015625,1895.4371337890625,0.0,3196.542236328125,0.9097408652305604,1.0,0.0,3.0,1.0,0.0
12140220,296.9224853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.97711181640625,0.9598525166511536,0.4979771077632904,0.4498063325881958,297.3365783691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9771423339844,0.946370542049408,0.4800081253051758,0.45554319024086,297.1874389648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9775695800781,0.8137503862380981,0.3065346181392669,0.2162738740444183,297.19207763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9777526855469,0.7836242318153381,0.2738543748855591,0.2620140314102173,297.1263732910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.97833251953125,0.7061231136322021,0.1974039077758789,0.9015690088272096,284.9772644042969,284.95001220703125,300.0098571777344,289.3761291503906,298.1657409667969,297.22674560546875,284.9753723144531,1.0,0.5216808319091797,0.4595239162445068,0.4595239162445068,1.0,1.0,-2.7435827255249023,0.9264425039291382,1.817140221595764,0.30722776055336,0.9075173139572144,0.9075173139572144,0.0,128.52862548828125,136.0,39032.78515625,0.0,1776.051025390625,1.0,280.9580383300781,283.4986877441406,292.4503173828125,295.0124816894531,293.1499938964844,293.1499938964844,280.6499938964844,35860.9765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8964510560035706,1.0,0.0,0.0,3.6768527030944815,3.676876783370972,9.020814104587772e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6244.60205078125,0.0,1562.201171875,1895.4371337890625,0.0,3370.48095703125,0.91117525100708,1.0,0.0,3.0,1.0,0.0
12140280,296.9224853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.97711181640625,0.9598525166511536,0.4979771077632904,0.4498063325881958,297.3365783691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9771423339844,0.946370542049408,0.4800081253051758,0.45554319024086,297.1874389648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9775695800781,0.8137503862380981,0.3065346181392669,0.2162738740444183,297.19207763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9777526855469,0.7836242318153381,0.2738543748855591,0.2620140314102173,297.1263732910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.97833251953125,0.7061231136322021,0.1974039077758789,0.9015690088272096,284.9772644042969,284.95001220703125,300.0098571777344,289.3761291503906,298.1657409667969,297.22674560546875,284.9753723144531,1.0,0.5216808319091797,0.4595239162445068,0.4595239162445068,1.0,1.0,-2.7435827255249023,0.9264425039291382,1.817140221595764,0.30722776055336,0.9075173139572144,0.9075173139572144,0.0,128.52862548828125,136.0,39032.78515625,0.0,1776.051025390625,1.0,280.9580383300781,283.4986877441406,292.4503173828125,295.0124816894531,293.1499938964844,293.1499938964844,280.6499938964844,35860.9765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8964510560035706,1.0,0.0,0.0,3.6768527030944815,3.676876783370972,9.020814104587772e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6244.60205078125,0.0,1562.201171875,1895.4371337890625,0.0,3370.48095703125,0.91117525100708,1.0,0.0,3.0,1.0,0.0
12140340,296.90533447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.77490234375,0.9473574757575988,0.4933600127696991,0.4459768235683441,297.3191223144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.77490234375,0.9371551275253296,0.4806064367294311,0.4564299583435058,297.1763610839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.775390625,0.806067705154419,0.3058898746967315,0.2160383462905883,297.18121337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7755432128906,0.7760316729545593,0.2732903063297272,0.2617779374122619,297.117919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.77618408203125,0.6982181668281555,0.1962514221668243,0.8978135585784912,284.7750549316406,284.95001220703125,300.0274658203125,289.3729858398437,298.16021728515625,297.21197509765625,284.7730407714844,1.0,0.5232880115509033,0.4589627385139465,0.4589627385139465,1.0,1.0,-2.734970808029175,0.9219035506248474,1.8130671977996824,0.3043646514415741,0.9035391807556152,0.9035391807556152,0.0,132.72755432128906,139.0,39932.5546875,0.0,1782.69091796875,1.0,280.6580505371094,283.2593078613281,292.43035888671875,295.053955078125,293.1499938964844,293.1499938964844,280.3500061035156,36102.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9107801914215088,1.0,0.0,0.0,3.673814535140991,3.67383885383606,9.00591260233341e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6334.7919921875,0.0,1560.5977783203125,1895.4371337890625,0.0,3503.8427734375,0.9106545448303224,1.0,0.0,3.0,1.0,0.0
12140400,296.90533447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.77490234375,0.9473574757575988,0.4933600127696991,0.4459768235683441,297.3191223144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.77490234375,0.9371551275253296,0.4806064367294311,0.4564299583435058,297.1763610839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.775390625,0.806067705154419,0.3058898746967315,0.2160383462905883,297.18121337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7755432128906,0.7760316729545593,0.2732903063297272,0.2617779374122619,297.117919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.77618408203125,0.6982181668281555,0.1962514221668243,0.8978135585784912,284.7750549316406,284.95001220703125,300.0274658203125,289.3729858398437,298.16021728515625,297.21197509765625,284.7730407714844,1.0,0.5232880115509033,0.4589627385139465,0.4589627385139465,1.0,1.0,-2.734970808029175,0.9219035506248474,1.8130671977996824,0.3043646514415741,0.9035391807556152,0.9035391807556152,0.0,132.72755432128906,139.0,39932.5546875,0.0,1782.69091796875,1.0,280.6580505371094,283.2593078613281,292.43035888671875,295.053955078125,293.1499938964844,293.1499938964844,280.3500061035156,36102.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9107801914215088,1.0,0.0,0.0,3.673814535140991,3.67383885383606,9.00591260233341e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6334.7919921875,0.0,1560.5977783203125,1895.4371337890625,0.0,3503.8427734375,0.9106545448303224,1.0,0.0,3.0,1.0,0.0
12140460,296.88720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5716552734375,0.9345342516899108,0.4884286224842071,0.4418164193630218,297.299560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5716552734375,0.9279381036758424,0.4807689785957336,0.4568559825420379,297.16375732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5721435546875,0.7982103228569031,0.3049485981464386,0.2155611962080001,297.1683349609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.5722961425781,0.7685549855232239,0.2723827958106994,0.2611752450466156,297.10711669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5729064941406,0.6901757121086121,0.1947516202926635,0.8922964930534363,284.5718078613281,284.95001220703125,300.0450134277344,289.36883544921875,298.1537475585937,297.1952209472656,284.5697937011719,1.0,0.5243535041809082,0.458732008934021,0.458732008934021,1.0,1.0,-2.722557783126831,0.9165300130844116,1.80602777004242,0.3014651536941528,0.8968411087989807,0.8968411087989807,0.0,136.82015991210938,142.0,40745.32421875,0.0,1783.0672607421875,1.0,280.35809326171875,283.02178955078125,292.41046142578125,295.0842590332031,293.1499938964844,293.1499938964844,280.6499938964844,36383.08984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9217048287391664,1.0,0.0,0.0,3.660401344299317,3.6604256629943848,8.940272095969704e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5723.98583984375,0.0,1547.64599609375,1895.4371337890625,0.0,3604.883056640625,0.9078426361083984,1.0,0.0,3.0,1.0,0.0
12140520,296.88720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5716552734375,0.9345342516899108,0.4884286224842071,0.4418164193630218,297.299560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5716552734375,0.9279381036758424,0.4807689785957336,0.4568559825420379,297.16375732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5721435546875,0.7982103228569031,0.3049485981464386,0.2155611962080001,297.1683349609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.5722961425781,0.7685549855232239,0.2723827958106994,0.2611752450466156,297.10711669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5729064941406,0.6901757121086121,0.1947516202926635,0.8922964930534363,284.5718078613281,284.95001220703125,300.0450134277344,289.36883544921875,298.1537475585937,297.1952209472656,284.5697937011719,1.0,0.5243535041809082,0.458732008934021,0.458732008934021,1.0,1.0,-2.722557783126831,0.9165300130844116,1.80602777004242,0.3014651536941528,0.8968411087989807,0.8968411087989807,0.0,136.82015991210938,142.0,40745.32421875,0.0,1783.0672607421875,1.0,280.35809326171875,283.02178955078125,292.41046142578125,295.0842590332031,293.1499938964844,293.1499938964844,280.6499938964844,36383.08984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9217048287391664,1.0,0.0,0.0,3.660401344299317,3.6604256629943848,8.940272095969704e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5723.98583984375,0.0,1547.64599609375,1895.4371337890625,0.0,3604.883056640625,0.9078426361083984,1.0,0.0,3.0,1.0,0.0
12140580,296.8927917480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.74200439453125,0.9253842234611512,0.4856356978416443,0.4388101696968078,297.2961730957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.74200439453125,0.9221535325050354,0.4822970628738403,0.4579523801803589,297.1640319824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7416076660156,0.7930901646614075,0.3051313459873199,0.2154988348484039,297.1652526855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7414855957031,0.763589084148407,0.2722871899604797,0.2609199583530426,297.103759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.740966796875,0.6844127178192139,0.1938560456037521,0.8877823352813721,284.74188232421875,284.95001220703125,300.0625,289.3637084960937,298.1568603515625,297.1924133300781,284.7434387207031,1.0,0.5253243446350098,0.4585013091564178,0.4585013091564178,1.0,1.0,-2.7144439220428467,0.9128952622413636,1.801548719406128,0.2991498708724975,0.8954203128814697,0.8954203128814697,0.0,139.83628845214844,145.0,39638.0625,0.0,1784.884521484375,1.0,280.6422119140625,283.2359924316406,292.30841064453125,294.84100341796875,293.1499938964844,293.1499938964844,280.95001220703125,36306.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.906097173690796,1.0,0.0,0.0,3.648148775100708,3.648172616958618,8.880518862497411e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5583.4833984375,0.0,1533.39892578125,1895.4371337890625,0.0,3460.34912109375,0.9050840139389038,1.0,0.0,3.0,1.0,0.0
12140640,296.8927917480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.74200439453125,0.9253842234611512,0.4856356978416443,0.4388101696968078,297.2961730957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.74200439453125,0.9221535325050354,0.4822970628738403,0.4579523801803589,297.1640319824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7416076660156,0.7930901646614075,0.3051313459873199,0.2154988348484039,297.1652526855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7414855957031,0.763589084148407,0.2722871899604797,0.2609199583530426,297.103759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.740966796875,0.6844127178192139,0.1938560456037521,0.8877823352813721,284.74188232421875,284.95001220703125,300.0625,289.3637084960937,298.1568603515625,297.1924133300781,284.7434387207031,1.0,0.5253243446350098,0.4585013091564178,0.4585013091564178,1.0,1.0,-2.7144439220428467,0.9128952622413636,1.801548719406128,0.2991498708724975,0.8954203128814697,0.8954203128814697,0.0,139.83628845214844,145.0,39638.0625,0.0,1784.884521484375,1.0,280.6422119140625,283.2359924316406,292.30841064453125,294.84100341796875,293.1499938964844,293.1499938964844,280.95001220703125,36306.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.906097173690796,1.0,0.0,0.0,3.648148775100708,3.648172616958618,8.880518862497411e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5583.4833984375,0.0,1533.39892578125,1895.4371337890625,0.0,3460.34912109375,0.9050840139389038,1.0,0.0,3.0,1.0,0.0
12140700,296.90234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.885498046875,0.9227104783058168,0.4849390387535095,0.4380115866661072,297.3002014160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8854675292969,0.9210012555122375,0.4836153090000152,0.4590486288070678,297.1689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.883056640625,0.7919561862945557,0.3057021498680115,0.2158106714487075,297.1677551269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8822326660156,0.7623962759971619,0.2726273536682129,0.2611537873744964,297.105712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8790283203125,0.6828241944313049,0.1937520503997802,0.8869725465774536,284.8846435546875,284.95001220703125,300.0711975097656,289.3607788085937,298.16217041015625,297.1962585449219,284.89453125,1.0,0.5260204672813416,0.4583859741687774,0.4583859741687774,1.0,1.0,-2.714479446411133,0.9126930236816406,1.8017865419387813,0.2987075746059418,0.8963578343391418,0.8963578343391418,0.0,140.8636474609375,145.0,38728.6875,0.0,1789.6962890625,1.0,280.898681640625,283.4194030761719,292.2674255371094,294.68096923828125,293.1499938964844,293.1499938964844,280.95001220703125,36204.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8947446346282959,1.0,0.0,0.0,3.6444578170776367,3.644481658935547,8.86255861587415e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5748.75244140625,0.0,1528.54150390625,1895.4371337890625,0.0,3354.549072265625,0.9042307138442992,1.0,0.0,3.0,1.0,0.0
12140760,296.914306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9398193359375,0.9209967851638794,0.4845470190048218,0.4376175701618194,297.30670166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9398193359375,0.9207282066345216,0.4852046966552734,0.4604854881763458,297.1760559082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9393615722656,0.7915627956390381,0.3065183758735657,0.216338574886322,297.1722106933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9391784667969,0.7618720531463623,0.2731776237487793,0.2616269886493683,297.10955810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9385681152344,0.6819360256195068,0.1938498169183731,0.8871788382530212,284.9396667480469,284.95001220703125,300.07989501953125,289.3576354980469,298.1694641113281,297.2027587890625,284.94158935546875,1.0,0.5269144773483276,0.4583398103713989,0.4583398103713989,1.0,1.0,-2.717179775238037,0.9136751294136048,1.803504586219788,0.2988609075546264,0.8968862891197205,0.8968862891197205,0.0,141.67466735839844,148.0,38648.79296875,0.0,1797.511474609375,1.0,280.9418334960937,283.473876953125,292.28875732421875,294.7376708984375,293.1499938964844,293.1499938964844,281.25,36111.140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8887432813644409,1.0,0.0,0.0,3.6432623863220215,3.643286228179932,8.856745807861444e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5494.5595703125,0.0,1526.515380859375,1895.4371337890625,0.0,3298.452880859375,0.9038668274879456,1.0,0.0,3.0,1.0,0.0
