time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12140820,296.9404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.14111328125,0.9181968569755554,0.4842044413089752,0.4372221529483795,297.3227233886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.14111328125,0.9207816123962402,0.4888090193271637,0.4637801647186279,297.1929931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1406555175781,0.7913706302642822,0.3085623681545257,0.2176997363567352,297.1839599609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1404724121094,0.7613775134086609,0.2746438682079315,0.2629418969154358,297.12030029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.13983154296875,0.6808529496192932,0.1944210231304168,0.8894078731536865,285.1409606933594,284.95001220703125,300.09716796875,289.3506164550781,298.186279296875,297.2187194824219,285.1430053710937,1.0,0.529197096824646,0.4582474827766418,0.4582474827766418,1.0,1.0,-2.726552963256836,0.9172219634056092,1.809331059455872,0.2998944818973541,0.9010666608810424,0.9010666608810424,0.0,143.30491638183594,151.0,37758.03125,0.0,1819.2374267578125,1.0,281.24169921875,283.71240234375,292.294189453125,294.68280029296875,293.1499938964844,293.1499938964844,280.95001220703125,35864.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8745276927947998,1.0,0.0,0.0,3.647537231445313,3.647561073303223,8.87754197265167e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6057.5146484375,0.0,1529.4205322265625,1895.4371337890625,0.0,3165.277587890625,0.904656708240509,1.0,0.0,3.0,1.0,0.0
12140880,296.9404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.14111328125,0.9181968569755554,0.4842044413089752,0.4372221529483795,297.3227233886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.14111328125,0.9207816123962402,0.4888090193271637,0.4637801647186279,297.1929931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1406555175781,0.7913706302642822,0.3085623681545257,0.2176997363567352,297.1839599609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1404724121094,0.7613775134086609,0.2746438682079315,0.2629418969154358,297.12030029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.13983154296875,0.6808529496192932,0.1944210231304168,0.8894078731536865,285.1409606933594,284.95001220703125,300.09716796875,289.3506164550781,298.186279296875,297.2187194824219,285.1430053710937,1.0,0.529197096824646,0.4582474827766418,0.4582474827766418,1.0,1.0,-2.726552963256836,0.9172219634056092,1.809331059455872,0.2998944818973541,0.9010666608810424,0.9010666608810424,0.0,143.30491638183594,151.0,37758.03125,0.0,1819.2374267578125,1.0,281.24169921875,283.71240234375,292.294189453125,294.68280029296875,293.1499938964844,293.1499938964844,280.95001220703125,35864.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8745276927947998,1.0,0.0,0.0,3.647537231445313,3.647561073303223,8.87754197265167e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6057.5146484375,0.0,1529.4205322265625,1895.4371337890625,0.0,3165.277587890625,0.904656708240509,1.0,0.0,3.0,1.0,0.0
12140940,296.9444885253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9735107421875,0.9128021001815796,0.4819910526275635,0.4359325766563415,297.3239440917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9734802246094,0.9184274673461914,0.4911426305770874,0.4665190279483795,297.1988525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9738464355469,0.7893713712692261,0.3097178041934967,0.2188224345445633,297.1873474121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9739685058594,0.7592970728874207,0.275432139635086,0.2640498578548431,297.1251525878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9744567871094,0.6783708930015564,0.19454887509346,0.8913941383361816,284.9736328125,284.95001220703125,300.11431884765625,289.3426818847656,298.1943054199219,297.22186279296875,284.97216796875,1.0,0.5317485928535461,0.4581551849842071,0.4581551849842071,1.0,1.0,-2.733372211456299,0.9197432398796082,1.813629031181336,0.3006516396999359,0.9000468254089355,0.9000468254089355,0.0,145.94293212890625,154.0,38821.0625,0.0,1841.8857421875,1.0,280.95782470703125,283.5028686523437,292.395751953125,294.920654296875,293.1499938964844,293.1499938964844,280.6499938964844,35958.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.889892041683197,1.0,0.0,0.0,3.6498985290527344,3.649922609329224,8.889040259418834e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6211.4072265625,0.0,1532.7484130859375,1895.4371337890625,0.0,3309.197998046875,0.90521901845932,1.0,0.0,3.0,1.0,0.0
12141000,296.9444885253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9735107421875,0.9128021001815796,0.4819910526275635,0.4359325766563415,297.3239440917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9734802246094,0.9184274673461914,0.4911426305770874,0.4665190279483795,297.1988525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9738464355469,0.7893713712692261,0.3097178041934967,0.2188224345445633,297.1873474121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9739685058594,0.7592970728874207,0.275432139635086,0.2640498578548431,297.1251525878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9744567871094,0.6783708930015564,0.19454887509346,0.8913941383361816,284.9736328125,284.95001220703125,300.11431884765625,289.3426818847656,298.1943054199219,297.22186279296875,284.97216796875,1.0,0.5317485928535461,0.4581551849842071,0.4581551849842071,1.0,1.0,-2.733372211456299,0.9197432398796082,1.813629031181336,0.3006516396999359,0.9000468254089355,0.9000468254089355,0.0,145.94293212890625,154.0,38821.0625,0.0,1841.8857421875,1.0,280.95782470703125,283.5028686523437,292.395751953125,294.920654296875,293.1499938964844,293.1499938964844,280.6499938964844,35958.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.889892041683197,1.0,0.0,0.0,3.6498985290527344,3.649922609329224,8.889040259418834e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6211.4072265625,0.0,1532.7484130859375,1895.4371337890625,0.0,3309.197998046875,0.90521901845932,1.0,0.0,3.0,1.0,0.0
12141060,296.932861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7785949707031,0.9039284586906432,0.478219211101532,0.4329773187637329,297.3116455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7785949707031,0.9124348759651184,0.4921116828918457,0.4678480625152588,297.1938171386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7790222167969,0.7843949198722839,0.3098339736461639,0.2191682308912277,297.1813049316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7791748046875,0.7545536756515503,0.2753000855445862,0.2642709016799927,297.1216125488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.77978515625,0.673200786113739,0.193883866071701,0.8899738192558289,284.7787475585937,284.95001220703125,300.13134765625,289.3338623046875,298.1925048828125,297.2123107910156,284.77691650390625,1.0,0.5338314175605774,0.4576818645000458,0.4576818645000458,1.0,1.0,-2.730399370193481,0.9176419377326964,1.81275737285614,0.2989281713962555,0.896176278591156,0.896176278591156,0.0,149.80160522460938,157.0,39775.23828125,0.0,1855.311767578125,1.0,280.65826416015625,283.26983642578125,292.4022216796875,295.0111083984375,293.1499938964844,293.1499938964844,280.95001220703125,36160.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9072737097740172,1.0,0.0,0.0,3.644662380218506,3.644686222076416,8.863553944138403e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5637.23583984375,0.0,1528.4376220703125,1895.4371337890625,0.0,3471.28564453125,0.9041779637336732,1.0,0.0,3.0,1.0,0.0
12141120,296.932861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7785949707031,0.9039284586906432,0.478219211101532,0.4329773187637329,297.3116455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7785949707031,0.9124348759651184,0.4921116828918457,0.4678480625152588,297.1938171386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7790222167969,0.7843949198722839,0.3098339736461639,0.2191682308912277,297.1813049316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7791748046875,0.7545536756515503,0.2753000855445862,0.2642709016799927,297.1216125488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.77978515625,0.673200786113739,0.193883866071701,0.8899738192558289,284.7787475585937,284.95001220703125,300.13134765625,289.3338623046875,298.1925048828125,297.2123107910156,284.77691650390625,1.0,0.5338314175605774,0.4576818645000458,0.4576818645000458,1.0,1.0,-2.730399370193481,0.9176419377326964,1.81275737285614,0.2989281713962555,0.896176278591156,0.896176278591156,0.0,149.80160522460938,157.0,39775.23828125,0.0,1855.311767578125,1.0,280.65826416015625,283.26983642578125,292.4022216796875,295.0111083984375,293.1499938964844,293.1499938964844,280.95001220703125,36160.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9072737097740172,1.0,0.0,0.0,3.644662380218506,3.644686222076416,8.863553944138403e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5637.23583984375,0.0,1528.4376220703125,1895.4371337890625,0.0,3471.28564453125,0.9041779637336732,1.0,0.0,3.0,1.0,0.0
12141180,296.9397277832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9499206542969,0.8972074389457703,0.4761366546154022,0.4306786060333252,297.31103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.949951171875,0.908050000667572,0.494076669216156,0.4694181382656097,297.19732666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9495544433594,0.780607283115387,0.3107306361198425,0.2196504920721054,297.18121337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9494323730469,0.7508059144020081,0.2756752669811249,0.264518529176712,297.12164306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9488830566406,0.6688559055328369,0.193517118692398,0.8881357312202454,284.9497985839844,284.95001220703125,300.14825439453125,289.3241577148437,298.1972961425781,297.212646484375,284.9513854980469,1.0,0.5356733202934265,0.4572085440158844,0.4572085440158844,1.0,1.0,-2.728182077407837,0.9158306121826172,1.8123515844345093,0.2971276044845581,0.8975356221199036,0.8975356221199036,0.0,153.0699462890625,160.0,38758.83203125,0.0,1867.132568359375,1.0,280.942138671875,283.482421875,292.2884521484375,294.76904296875,293.1499938964844,293.1499938964844,281.25,36037.484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8957575559616089,1.0,0.0,0.0,3.642385721206665,3.6424098014831534,8.852484825183637e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5502.623046875,0.0,1524.9937744140625,1895.4371337890625,0.0,3364.007568359375,0.9036130905151368,1.0,0.0,3.0,1.0,0.0
12141240,296.9397277832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9499206542969,0.8972074389457703,0.4761366546154022,0.4306786060333252,297.31103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.949951171875,0.908050000667572,0.494076669216156,0.4694181382656097,297.19732666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9495544433594,0.780607283115387,0.3107306361198425,0.2196504920721054,297.18121337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9494323730469,0.7508059144020081,0.2756752669811249,0.264518529176712,297.12164306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9488830566406,0.6688559055328369,0.193517118692398,0.8881357312202454,284.9497985839844,284.95001220703125,300.14825439453125,289.3241577148437,298.1972961425781,297.212646484375,284.9513854980469,1.0,0.5356733202934265,0.4572085440158844,0.4572085440158844,1.0,1.0,-2.728182077407837,0.9158306121826172,1.8123515844345093,0.2971276044845581,0.8975356221199036,0.8975356221199036,0.0,153.0699462890625,160.0,38758.83203125,0.0,1867.132568359375,1.0,280.942138671875,283.482421875,292.2884521484375,294.76904296875,293.1499938964844,293.1499938964844,281.25,36037.484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8957575559616089,1.0,0.0,0.0,3.642385721206665,3.6424098014831534,8.852484825183637e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5502.623046875,0.0,1524.9937744140625,1895.4371337890625,0.0,3364.007568359375,0.9036130905151368,1.0,0.0,3.0,1.0,0.0
12141300,296.9491882324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0926513671875,0.8951759338378906,0.475729376077652,0.4301578402519226,297.3157043457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0928039550781,0.9071606993675232,0.4955514669418335,0.4706801772117615,297.2030639648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0904541015625,0.7798143029212952,0.3115911781787872,0.2201796174049377,297.1844482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.089599609375,0.7498896718025208,0.276189386844635,0.2649364173412323,297.1243896484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0863342285156,0.6676408052444458,0.1936050653457641,0.8882992267608643,285.0919189453125,284.95001220703125,300.1566467285156,289.3190002441406,298.2029113769531,297.2173767089844,285.1016845703125,1.0,0.5367363095283508,0.4569718837738037,0.4569718837738037,1.0,1.0,-2.730403423309326,0.9162343740463256,1.8141690492630005,0.2968134880065918,0.8998491764068604,0.8998491764068604,0.0,154.2726287841797,160.0,37880.18359375,0.0,1876.146484375,1.0,281.1986083984375,283.66412353515625,292.23980712890625,294.6042175292969,293.1499938964844,293.1499938964844,281.25,35923.55859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8855506777763367,1.0,0.0,0.0,3.6440443992614746,3.6440682411193848,8.860548632583232e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5663.83740234375,0.0,1525.981689453125,1895.4371337890625,0.0,3268.574462890625,0.903944194316864,1.0,0.0,3.0,1.0,0.0
12141360,296.9608459472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.14630126953125,0.8938670754432678,0.4756033420562744,0.4300135374069214,297.3225402832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1463317871094,0.9069709181785583,0.4972733557224273,0.472256988286972,297.21063232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1458740234375,0.7796424627304077,0.3126691281795501,0.2209024429321289,297.1893615722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1457214355469,0.7495173811912537,0.2768882215023041,0.2655657827854156,297.128662109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1451110839844,0.6669926047325134,0.193862646818161,0.8893120288848877,285.1461486816406,284.95001220703125,300.1650085449219,289.3136291503906,298.21044921875,297.2244873046875,285.14801025390625,1.0,0.5379538536071777,0.4568546712398529,0.4568546712398529,1.0,1.0,-2.7349636554718018,0.9177890419960022,1.8171745538711548,0.2971410453319549,0.90174663066864,0.90174663066864,0.0,155.2595977783203,163.0,37830.13671875,0.0,1887.7777099609373,1.0,281.2418212890625,283.7169494628906,292.2548522949219,294.6556701660156,293.1499938964844,293.1499938964844,280.95001220703125,35822.16796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8803418278694153,1.0,0.0,0.0,3.64828372001648,3.6483078002929688,8.881177109287819e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6053.61474609375,0.0,1529.9300537109375,1895.4371337890625,0.0,3219.783935546875,0.9047902822494508,1.0,0.0,3.0,1.0,0.0
12141420,296.96307373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9762878417969,0.8892784118652344,0.4734604060649872,0.4287524223327636,297.3216247558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.97625732421875,0.9047882556915284,0.4993867874145508,0.4747682511806488,297.2148132324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.97662353515625,0.7778152823448181,0.3138760924339294,0.2220469564199447,297.1908874511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.97674560546875,0.7475156188011169,0.277555912733078,0.2665440440177917,297.1313781738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9772644042969,0.6645663976669312,0.1938771307468414,0.8907170295715332,284.97637939453125,284.95001220703125,300.1815795898437,289.3022766113281,298.2165832519531,297.2256774902344,284.974853515625,1.0,0.5404390096664429,0.4566202759742737,0.4566202759742737,1.0,1.0,-2.7407145500183105,0.9195829629898072,1.8211314678192136,0.2974430322647095,0.9007449746131896,0.9007449746131896,0.0,158.05917358398438,166.0,38877.44921875,0.0,1909.753173828125,1.0,280.95782470703125,283.50543212890625,292.3471069335937,294.8764953613281,293.1499938964844,293.1499938964844,280.6499938964844,35933.29296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8937596082687378,1.0,0.0,0.0,3.6516146659851074,3.6516387462615967,8.897401357899071e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6204.12109375,0.0,1534.4664306640625,1895.4371337890625,0.0,3345.3486328125,0.9055830240249634,1.0,0.0,3.0,1.0,0.0
12141480,296.96307373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9762878417969,0.8892784118652344,0.4734604060649872,0.4287524223327636,297.3216247558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.97625732421875,0.9047882556915284,0.4993867874145508,0.4747682511806488,297.2148132324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.97662353515625,0.7778152823448181,0.3138760924339294,0.2220469564199447,297.1908874511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.97674560546875,0.7475156188011169,0.277555912733078,0.2665440440177917,297.1313781738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9772644042969,0.6645663976669312,0.1938771307468414,0.8907170295715332,284.97637939453125,284.95001220703125,300.1815795898437,289.3022766113281,298.2165832519531,297.2256774902344,284.974853515625,1.0,0.5404390096664429,0.4566202759742737,0.4566202759742737,1.0,1.0,-2.7407145500183105,0.9195829629898072,1.8211314678192136,0.2974430322647095,0.9007449746131896,0.9007449746131896,0.0,158.05917358398438,166.0,38877.44921875,0.0,1909.753173828125,1.0,280.95782470703125,283.50543212890625,292.3471069335937,294.8764953613281,293.1499938964844,293.1499938964844,280.6499938964844,35933.29296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8937596082687378,1.0,0.0,0.0,3.6516146659851074,3.6516387462615967,8.897401357899071e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6204.12109375,0.0,1534.4664306640625,1895.4371337890625,0.0,3345.3486328125,0.9055830240249634,1.0,0.0,3.0,1.0,0.0
12141540,296.9506225585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7801513671875,0.8818284273147583,0.4698404669761657,0.4259204268455505,297.3080749511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.78009033203125,0.899952232837677,0.5001981854438782,0.4759386479854584,297.2089233398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7805480957031,0.7735834717750549,0.3141108453273773,0.2224662154912948,297.1838073730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7807006835937,0.7434127926826477,0.2773639261722564,0.2666977047920227,297.1266174316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7813415527344,0.6600303649902344,0.1931667476892471,0.8890318274497986,284.7802734375,284.95001220703125,300.197998046875,289.2901306152344,298.21417236328125,297.21490478515625,284.7784118652344,1.0,0.5424568057060242,0.4563858807086944,0.4563858807086944,1.0,1.0,-2.737387657165528,0.9178049564361572,1.81958270072937,0.2961874008178711,0.8968852758407593,0.8968852758407593,0.0,161.92770385742188,169.0,39824.5625,0.0,1922.6380615234373,1.0,280.6582336425781,283.2714233398437,292.3533935546875,294.96466064453125,293.1499938964844,293.1499938964844,280.95001220703125,36144.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9100701212882996,1.0,0.0,0.0,3.646982192993164,3.647006034851074,8.874840204953216e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5629.31103515625,0.0,1530.89453125,1895.4371337890625,0.0,3497.25439453125,0.9046843647956848,1.0,0.0,3.0,1.0,0.0
12141600,296.9506225585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7801513671875,0.8818284273147583,0.4698404669761657,0.4259204268455505,297.3080749511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.78009033203125,0.899952232837677,0.5001981854438782,0.4759386479854584,297.2089233398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7805480957031,0.7735834717750549,0.3141108453273773,0.2224662154912948,297.1838073730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7807006835937,0.7434127926826477,0.2773639261722564,0.2666977047920227,297.1266174316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7813415527344,0.6600303649902344,0.1931667476892471,0.8890318274497986,284.7802734375,284.95001220703125,300.197998046875,289.2901306152344,298.21417236328125,297.21490478515625,284.7784118652344,1.0,0.5424568057060242,0.4563858807086944,0.4563858807086944,1.0,1.0,-2.737387657165528,0.9178049564361572,1.81958270072937,0.2961874008178711,0.8968852758407593,0.8968852758407593,0.0,161.92770385742188,169.0,39824.5625,0.0,1922.6380615234373,1.0,280.6582336425781,283.2714233398437,292.3533935546875,294.96466064453125,293.1499938964844,293.1499938964844,280.95001220703125,36144.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9100701212882996,1.0,0.0,0.0,3.646982192993164,3.647006034851074,8.874840204953216e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5629.31103515625,0.0,1530.89453125,1895.4371337890625,0.0,3497.25439453125,0.9046843647956848,1.0,0.0,3.0,1.0,0.0
12141660,296.9566955566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9505920410156,0.8759793639183044,0.4679056704044342,0.4237554967403412,297.30694580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9506530761719,0.8964256048202515,0.5020642876625061,0.4773983955383301,297.2122497558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502868652344,0.7705003619194031,0.3151749074459076,0.2230554819107055,297.1831970214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501342773437,0.740234911441803,0.2777177989482879,0.26691535115242,297.1259460449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9495849609375,0.6562966108322144,0.1927905529737472,0.8871119618415833,284.95050048828125,284.95001220703125,300.2142333984375,289.2772216796875,298.2186889648437,297.21484375,284.9520568847656,1.0,0.544254720211029,0.456023097038269,0.456023097038269,1.0,1.0,-2.7351927757263184,0.916228413581848,1.8189643621444704,0.2947109341621399,0.8982487320899963,0.8982487320899963,0.0,165.1593017578125,172.0,38801.72265625,0.0,1934.300048828125,1.0,280.942138671875,283.4834289550781,292.2395935058594,294.7223815917969,293.1499938964844,293.1499938964844,281.25,36028.40234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8982061743736267,1.0,0.0,0.0,3.6450564861297607,3.645080327987671,8.865470704222389e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5493.97412109375,0.0,1527.8876953125,1895.4371337890625,0.0,3386.857666015625,0.9042031168937684,1.0,0.0,3.0,1.0,0.0
12141720,296.9566955566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9505920410156,0.8759793639183044,0.4679056704044342,0.4237554967403412,297.30694580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9506530761719,0.8964256048202515,0.5020642876625061,0.4773983955383301,297.2122497558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502868652344,0.7705003619194031,0.3151749074459076,0.2230554819107055,297.1831970214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501342773437,0.740234911441803,0.2777177989482879,0.26691535115242,297.1259460449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9495849609375,0.6562966108322144,0.1927905529737472,0.8871119618415833,284.95050048828125,284.95001220703125,300.2142333984375,289.2772216796875,298.2186889648437,297.21484375,284.9520568847656,1.0,0.544254720211029,0.456023097038269,0.456023097038269,1.0,1.0,-2.7351927757263184,0.916228413581848,1.8189643621444704,0.2947109341621399,0.8982487320899963,0.8982487320899963,0.0,165.1593017578125,172.0,38801.72265625,0.0,1934.300048828125,1.0,280.942138671875,283.4834289550781,292.2395935058594,294.7223815917969,293.1499938964844,293.1499938964844,281.25,36028.40234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8982061743736267,1.0,0.0,0.0,3.6450564861297607,3.645080327987671,8.865470704222389e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5493.97412109375,0.0,1527.8876953125,1895.4371337890625,0.0,3386.857666015625,0.9042031168937684,1.0,0.0,3.0,1.0,0.0
12141780,296.97705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.14630126953125,0.8731951117515564,0.4675103425979614,0.4232138097286224,297.3186950683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1463623046875,0.8957153558731079,0.5052317976951599,0.4801907837390899,297.2257080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1459045410156,0.7699989676475525,0.3173212707042694,0.2244433909654617,297.1910705566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.145751953125,0.739253580570221,0.2789266407489776,0.2679542303085327,297.1324768066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1451110839844,0.654788613319397,0.1931431144475937,0.8882953524589539,285.14617919921875,284.95001220703125,300.2302551269531,289.2635192871094,298.2318420410156,297.22705078125,285.1480407714844,1.0,0.5465109944343567,0.4556603133678436,0.4556603133678436,1.0,1.0,-2.742228507995605,0.9182641506195068,1.8239643573760984,0.2948554754257202,0.9024571776390076,0.9024571776390076,0.0,167.3092041015625,175.0,37869.359375,0.0,1955.370849609375,1.0,281.2417297363281,283.7174987792969,292.2044982910156,294.6075439453125,293.1499938964844,293.1499938964844,280.95001220703125,35817.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8827473521232605,1.0,0.0,0.0,3.651124954223633,3.651148796081543,8.895014502741105e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6044.22998046875,0.0,1533.0572509765625,1895.4371337890625,0.0,3242.322021484375,0.9054225087165833,1.0,0.0,3.0,1.0,0.0
12141840,296.97705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.14630126953125,0.8731951117515564,0.4675103425979614,0.4232138097286224,297.3186950683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1463623046875,0.8957153558731079,0.5052317976951599,0.4801907837390899,297.2257080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1459045410156,0.7699989676475525,0.3173212707042694,0.2244433909654617,297.1910705566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.145751953125,0.739253580570221,0.2789266407489776,0.2679542303085327,297.1324768066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1451110839844,0.654788613319397,0.1931431144475937,0.8882953524589539,285.14617919921875,284.95001220703125,300.2302551269531,289.2635192871094,298.2318420410156,297.22705078125,285.1480407714844,1.0,0.5465109944343567,0.4556603133678436,0.4556603133678436,1.0,1.0,-2.742228507995605,0.9182641506195068,1.8239643573760984,0.2948554754257202,0.9024571776390076,0.9024571776390076,0.0,167.3092041015625,175.0,37869.359375,0.0,1955.370849609375,1.0,281.2417297363281,283.7174987792969,292.2044982910156,294.6075439453125,293.1499938964844,293.1499938964844,280.95001220703125,35817.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8827473521232605,1.0,0.0,0.0,3.651124954223633,3.651148796081543,8.895014502741105e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6044.22998046875,0.0,1533.0572509765625,1895.4371337890625,0.0,3242.322021484375,0.9054225087165833,1.0,0.0,3.0,1.0,0.0
12141900,296.98114013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0237121582031,0.871824324131012,0.466823011636734,0.4229795336723327,297.3209228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0234375,0.8954111337661743,0.5065251588821411,0.4816910624504089,297.2298889160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0255432128906,0.7698338031768799,0.3182142078876495,0.225223496556282,297.1932373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0263366699219,0.7388430833816528,0.2794046998023987,0.2685776948928833,297.1349182128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0294189453125,0.6541746258735657,0.1932729184627533,0.8894711136817932,285.0242919921875,284.95001220703125,300.2381896972656,289.25640869140625,298.2364807128906,297.2302551269531,285.0155029296875,1.0,0.5477957725524902,0.4554789066314697,0.4554789066314697,1.0,1.0,-2.7468535900115967,0.9197062849998474,1.827147364616394,0.2952069640159607,0.901802659034729,0.901802659034729,0.0,168.4498748779297,175.0,38800.55859375,0.0,1967.9925537109373,1.0,280.9985656738281,283.5542907714844,292.28759765625,294.8365173339844,293.1499938964844,293.1499938964844,280.95001220703125,35867.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8905211091041565,1.0,0.0,0.0,3.653901338577272,3.65392541885376,8.908547783903487e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5902.212890625,0.0,1536.517333984375,1895.4371337890625,0.0,3315.08056640625,0.9060226678848268,1.0,0.0,3.0,1.0,0.0
12141960,296.9788513183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9760437011719,0.8692939281463623,0.4655281901359558,0.4220872223377228,297.31817626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9759826660156,0.8940389156341553,0.5073360800743103,0.4826911985874176,297.2301940917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9763488769531,0.7687364816665649,0.3187504112720489,0.2257395833730697,297.1922912597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9764709472656,0.7376384139060974,0.2795855402946472,0.2689240574836731,297.1348876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9770202636719,0.6528100967407227,0.1931745857000351,0.8897549510002136,284.97613525390625,284.95001220703125,300.2460632324219,289.2491455078125,298.23760986328125,297.2284851074219,284.9746398925781,1.0,0.5489883422851562,0.4553004503250122,0.4553004503250122,1.0,1.0,-2.748365879058838,0.919929265975952,1.8284366130828853,0.2950489521026611,0.9014515280723572,0.9014515280723572,0.0,170.0743865966797,178.0,38918.10546875,0.0,1977.9908447265625,1.0,280.9576416015625,283.5058288574219,292.2943115234375,294.8260498046875,293.1499938964844,293.1499938964844,280.6499938964844,35930.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8962149620056152,1.0,0.0,0.0,3.6545469760894775,3.654571056365967,8.911696909308375e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6194.34716796875,0.0,1537.7159423828125,1895.4371337890625,0.0,3368.27734375,0.9062373638153076,1.0,0.0,3.0,1.0,0.0
12142020,296.96612548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7800598144531,0.8628165125846863,0.4620792865753174,0.4194029569625854,297.3049011230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7799987792969,0.8898552656173706,0.5081316828727722,0.4838452041149139,297.22467041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7804260253906,0.7652747631072998,0.3192152976989746,0.2263153642416,297.1849060058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.78057861328125,0.7340987920761108,0.2793791592121124,0.269062727689743,297.12994384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7812194824219,0.6489457488059998,0.1924887150526046,0.8881615400314331,284.7801818847656,284.95001220703125,300.2616577148437,289.2340393066406,298.23468017578125,297.21783447265625,284.7783203125,1.0,0.5510133504867554,0.4549435377120971,0.4549435377120971,1.0,1.0,-2.745477199554444,0.9180576801300048,1.827419638633728,0.293692946434021,0.897591233253479,0.897591233253479,0.0,173.9129180908203,181.0,39867.09765625,0.0,1991.3896484375,1.0,280.658203125,283.27203369140625,292.2977600097656,294.9115295410156,293.1499938964844,293.1499938964844,280.95001220703125,36142.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.912617325782776,1.0,0.0,0.0,3.649988412857056,3.650012493133545,8.889477953744063e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5619.205078125,0.0,1534.22265625,1895.4371337890625,0.0,3520.877685546875,0.9053551554679872,1.0,0.0,3.0,1.0,0.0
12142080,296.96612548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7800598144531,0.8628165125846863,0.4620792865753174,0.4194029569625854,297.3049011230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7799987792969,0.8898552656173706,0.5081316828727722,0.4838452041149139,297.22467041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7804260253906,0.7652747631072998,0.3192152976989746,0.2263153642416,297.1849060058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.78057861328125,0.7340987920761108,0.2793791592121124,0.269062727689743,297.12994384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7812194824219,0.6489457488059998,0.1924887150526046,0.8881615400314331,284.7801818847656,284.95001220703125,300.2616577148437,289.2340393066406,298.23468017578125,297.21783447265625,284.7783203125,1.0,0.5510133504867554,0.4549435377120971,0.4549435377120971,1.0,1.0,-2.745477199554444,0.9180576801300048,1.827419638633728,0.293692946434021,0.897591233253479,0.897591233253479,0.0,173.9129180908203,181.0,39867.09765625,0.0,1991.3896484375,1.0,280.658203125,283.27203369140625,292.2977600097656,294.9115295410156,293.1499938964844,293.1499938964844,280.95001220703125,36142.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.912617325782776,1.0,0.0,0.0,3.649988412857056,3.650012493133545,8.889477953744063e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5619.205078125,0.0,1534.22265625,1895.4371337890625,0.0,3520.877685546875,0.9053551554679872,1.0,0.0,3.0,1.0,0.0
12142140,296.9717102050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9504089355469,0.8577628135681152,0.4602898061275482,0.4173728227615356,297.3041687011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9504699707031,0.8868220448493958,0.5099996328353882,0.4853003025054931,297.2284851074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501037597656,0.7628337144851685,0.3205296695232391,0.2270743399858474,297.18408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.949951171875,0.7313417196273804,0.2797260582447052,0.2692693769931793,297.12908935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94940185546875,0.6457551121711731,0.1921397447586059,0.8863548040390015,284.9503173828125,284.95001220703125,300.27703857421875,289.2182312011719,298.2392272949219,297.2182312011719,284.95184326171875,1.0,0.5528305768966675,0.4545866250991821,0.4545866250991821,1.0,1.0,-2.743765592575073,0.9166625142097472,1.8271030187606807,0.2923837900161743,0.8989526629447937,0.8989526629447937,0.0,177.1209716796875,184.0,38843.27734375,0.0,2003.69287109375,1.0,280.9421691894531,283.48406982421875,292.1811828613281,294.6664428710937,293.1499938964844,293.1499938964844,281.25,36027.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9008644819259644,1.0,0.0,0.0,3.6480984687805176,3.648122549057007,8.880274435796309e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5482.92138671875,0.0,1531.2603759765625,1895.4371337890625,0.0,3411.641357421875,0.904882788658142,1.0,0.0,3.0,1.0,0.0
12142200,296.9717102050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9504089355469,0.8577628135681152,0.4602898061275482,0.4173728227615356,297.3041687011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9504699707031,0.8868220448493958,0.5099996328353882,0.4853003025054931,297.2284851074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501037597656,0.7628337144851685,0.3205296695232391,0.2270743399858474,297.18408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.949951171875,0.7313417196273804,0.2797260582447052,0.2692693769931793,297.12908935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94940185546875,0.6457551121711731,0.1921397447586059,0.8863548040390015,284.9503173828125,284.95001220703125,300.27703857421875,289.2182312011719,298.2392272949219,297.2182312011719,284.95184326171875,1.0,0.5528305768966675,0.4545866250991821,0.4545866250991821,1.0,1.0,-2.743765592575073,0.9166625142097472,1.8271030187606807,0.2923837900161743,0.8989526629447937,0.8989526629447937,0.0,177.1209716796875,184.0,38843.27734375,0.0,2003.69287109375,1.0,280.9421691894531,283.48406982421875,292.1811828613281,294.6664428710937,293.1499938964844,293.1499938964844,281.25,36027.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9008644819259644,1.0,0.0,0.0,3.6480984687805176,3.648122549057007,8.880274435796309e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5482.92138671875,0.0,1531.2603759765625,1895.4371337890625,0.0,3411.641357421875,0.904882788658142,1.0,0.0,3.0,1.0,0.0
12142260,296.99151611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1459350585937,0.8554349541664124,0.4600283503532409,0.4169504642486572,297.3160400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.14599609375,0.886340856552124,0.5131455659866333,0.4880801439285278,297.24224853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1455993652344,0.7627149224281311,0.322912722826004,0.2286299616098404,297.1918640136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1454162597656,0.7305651903152466,0.2809385657310486,0.2703080177307129,297.135498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.144775390625,0.6445276141166687,0.1925173848867416,0.8876481652259827,285.14581298828125,284.95001220703125,300.29217529296875,289.2018127441406,298.2525939941406,297.2308654785156,285.1476745605469,1.0,0.5551087260246277,0.4543335139751434,0.4543335139751434,1.0,1.0,-2.75126314163208,0.919081687927246,1.8321815729141235,0.2929160594940185,0.903156042098999,0.903156042098999,0.0,179.26602172851562,187.0,37909.51171875,0.0,2025.71240234375,1.0,281.24176025390625,283.7181091308594,292.1431884765625,294.5486145019531,293.1499938964844,293.1499938964844,280.95001220703125,35818.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8854890465736389,1.0,0.0,0.0,3.654152393341065,3.6541764736175537,8.909772759579937e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6032.34228515625,0.0,1536.4326171875,1895.4371337890625,0.0,3267.99755859375,0.9061002135276794,1.0,0.0,3.0,1.0,0.0
12142320,296.99151611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1459350585937,0.8554349541664124,0.4600283503532409,0.4169504642486572,297.3160400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.14599609375,0.886340856552124,0.5131455659866333,0.4880801439285278,297.24224853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1455993652344,0.7627149224281311,0.322912722826004,0.2286299616098404,297.1918640136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1454162597656,0.7305651903152466,0.2809385657310486,0.2703080177307129,297.135498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.144775390625,0.6445276141166687,0.1925173848867416,0.8876481652259827,285.14581298828125,284.95001220703125,300.29217529296875,289.2018127441406,298.2525939941406,297.2308654785156,285.1476745605469,1.0,0.5551087260246277,0.4543335139751434,0.4543335139751434,1.0,1.0,-2.75126314163208,0.919081687927246,1.8321815729141235,0.2929160594940185,0.903156042098999,0.903156042098999,0.0,179.26602172851562,187.0,37909.51171875,0.0,2025.71240234375,1.0,281.24176025390625,283.7181091308594,292.1431884765625,294.5486145019531,293.1499938964844,293.1499938964844,280.95001220703125,35818.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8854890465736389,1.0,0.0,0.0,3.654152393341065,3.6541764736175537,8.909772759579937e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6032.34228515625,0.0,1536.4326171875,1895.4371337890625,0.0,3267.99755859375,0.9061002135276794,1.0,0.0,3.0,1.0,0.0
12142380,296.9930419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9757995605469,0.8520916104316711,0.4582025110721588,0.4159550070762634,297.3150329589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9757385253906,0.8849226832389832,0.5151689648628235,0.4905165135860443,297.24664306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9761047363281,0.76186203956604,0.3245420455932617,0.2300700396299362,297.1930236816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.97625732421875,0.7291995882987976,0.2815989851951599,0.2712798714637756,297.13775634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.976806640625,0.6428784132003784,0.1925720423460006,0.8892088532447815,284.97589111328125,284.95001220703125,300.3070373535156,289.18475341796875,298.25811767578125,297.2320861816406,284.9743957519531,1.0,0.5576028227806091,0.4540804326534271,0.4540804326534271,1.0,1.0,-2.7577784061431885,0.9210985898971558,1.8366796970367432,0.2935068905353546,0.9021453261375428,0.9021453261375428,0.0,182.041015625,190.0,38959.8203125,0.0,2049.20703125,1.0,280.9577941894531,283.5066223144531,292.2301025390625,294.76422119140625,293.1499938964844,293.1499938964844,280.6499938964844,35931.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8990148901939392,1.0,0.0,0.0,3.657555103302002,3.657579183578491,8.926373311624047e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6182.3095703125,0.0,1541.0743408203125,1895.4371337890625,0.0,3394.39990234375,0.9069105982780457,1.0,0.0,3.0,1.0,0.0
12142440,296.9930419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9757995605469,0.8520916104316711,0.4582025110721588,0.4159550070762634,297.3150329589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9757385253906,0.8849226832389832,0.5151689648628235,0.4905165135860443,297.24664306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9761047363281,0.76186203956604,0.3245420455932617,0.2300700396299362,297.1930236816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.97625732421875,0.7291995882987976,0.2815989851951599,0.2712798714637756,297.13775634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.976806640625,0.6428784132003784,0.1925720423460006,0.8892088532447815,284.97589111328125,284.95001220703125,300.3070373535156,289.18475341796875,298.25811767578125,297.2320861816406,284.9743957519531,1.0,0.5576028227806091,0.4540804326534271,0.4540804326534271,1.0,1.0,-2.7577784061431885,0.9210985898971558,1.8366796970367432,0.2935068905353546,0.9021453261375428,0.9021453261375428,0.0,182.041015625,190.0,38959.8203125,0.0,2049.20703125,1.0,280.9577941894531,283.5066223144531,292.2301025390625,294.76422119140625,293.1499938964844,293.1499938964844,280.6499938964844,35931.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8990148901939392,1.0,0.0,0.0,3.657555103302002,3.657579183578491,8.926373311624047e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6182.3095703125,0.0,1541.0743408203125,1895.4371337890625,0.0,3394.39990234375,0.9069105982780457,1.0,0.0,3.0,1.0,0.0
12142500,296.9877014160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8329467773437,0.8495016098022461,0.4566901326179504,0.4148644506931305,297.3092346191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8324584960937,0.8832967877388,0.5156464576721191,0.4912156462669372,297.2447204589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8346862792969,0.7606387734413147,0.3249682784080505,0.230516254901886,297.19012451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.83563232421875,0.7278180122375488,0.2815892696380615,0.2714580297470093,297.1360168457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8390808105469,0.6413958072662354,0.1923258453607559,0.8888925313949585,284.8334655761719,284.95001220703125,300.3143615722656,289.17596435546875,298.2572937011719,297.2276916503906,284.8238525390625,1.0,0.5587010979652405,0.4539538621902466,0.4539538621902466,1.0,1.0,-2.7576820850372314,0.9207924008369446,1.836889624595642,0.2932350933551788,0.8999971747398376,0.8999971747398376,0.0,183.85679626464844,190.0,39853.74609375,0.0,2057.587646484375,1.0,280.7010192871094,283.32489013671875,292.2625427246094,294.9154052734375,293.1499938964844,293.1499938964844,280.6499938964844,36041.8125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9098717570304872,1.0,0.0,0.0,3.6565678119659424,3.656591892242432,8.921554695007217e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5999.98583984375,0.0,1540.8011474609375,1895.4371337890625,0.0,3495.413818359375,0.9067261815071106,1.0,0.0,3.0,1.0,0.0
12142560,296.98016357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7795104980469,0.8464341163635254,0.4549209177494049,0.4134199321269989,297.3011169433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7794189453125,0.881170928478241,0.5158567428588867,0.4915744066238403,297.240966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.77984619140625,0.758976936340332,0.3251991271972656,0.230780079960823,297.1855163574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7799987792969,0.7260339260101318,0.2813897728919983,0.2714168727397918,297.1326904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7806701660156,0.6395257115364075,0.1919106543064117,0.8877228498458862,284.77960205078125,284.95001220703125,300.3216247558594,289.16705322265625,298.2545471191406,297.22088623046875,284.7777709960937,1.0,0.5596423149108887,0.4537412524223327,0.4537412524223327,1.0,1.0,-2.755242347717285,0.9193978905677797,1.8358443975448608,0.2923996448516845,0.8982754945755005,0.8982754945755005,0.0,185.8826141357422,178.0,39911.3828125,0.0,2063.16650390625,1.0,280.6580810546875,283.2726135253906,292.2313537597656,294.84747314453125,293.1499938964844,293.1499938964844,280.95001220703125,36142.69140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9155154228210448,1.0,0.0,0.0,3.6529948711395264,3.653018951416016,8.904128208087059e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5606.55419921875,0.0,1537.5714111328125,1895.4371337890625,0.0,3547.7158203125,0.9060276746749878,1.0,0.0,3.0,1.0,0.0
12142620,296.9855651855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481201171875,0.8479349613189697,0.4532879590988159,0.4112974107265472,297.300048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482116699219,0.8850787878036499,0.5176428556442261,0.4926975667476654,297.2449645996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9478759765625,0.7624430060386658,0.3267393112182617,0.2315068989992141,297.1847839355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.94775390625,0.7284066677093506,0.2817519009113312,0.2713859379291534,297.13189697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472045898437,0.6410629153251648,0.1915992945432663,0.8848984837532043,284.94805908203125,284.95001220703125,300.3359680175781,289.1488037109375,298.2584228515625,297.2213439941406,284.949462890625,1.0,0.5569641590118408,0.4533160030841827,0.4533160030841827,1.0,1.0,-2.751476764678955,0.9170331358909608,1.8344435691833496,0.2907796502113342,0.8995998501777649,0.8995998501777649,0.0,182.8546142578125,166.0,38860.265625,0.0,2042.8919677734373,1.0,280.94219970703125,283.4832763671875,292.1119079589844,294.5986633300781,293.1499938964844,293.1499938964844,281.25,36029.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.903803825378418,1.0,0.0,0.0,3.651054620742798,3.651078701019287,8.894672873793752e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5467.8037109375,0.0,1534.563232421875,1895.4371337890625,0.0,3439.015380859375,0.9055448770523072,1.0,0.0,3.0,1.0,0.0
