time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12142680,296.9855651855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481201171875,0.8479349613189697,0.4532879590988159,0.4112974107265472,297.300048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482116699219,0.8850787878036499,0.5176428556442261,0.4926975667476654,297.2449645996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9478759765625,0.7624430060386658,0.3267393112182617,0.2315068989992141,297.1847839355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.94775390625,0.7284066677093506,0.2817519009113312,0.2713859379291534,297.13189697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472045898437,0.6410629153251648,0.1915992945432663,0.8848984837532043,284.94805908203125,284.95001220703125,300.3359680175781,289.1488037109375,298.2584228515625,297.2213439941406,284.949462890625,1.0,0.5569641590118408,0.4533160030841827,0.4533160030841827,1.0,1.0,-2.751476764678955,0.9170331358909608,1.8344435691833496,0.2907796502113342,0.8995998501777649,0.8995998501777649,0.0,182.8546142578125,166.0,38860.265625,0.0,2042.8919677734373,1.0,280.94219970703125,283.4832763671875,292.1119079589844,294.5986633300781,293.1499938964844,293.1499938964844,281.25,36029.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.903803825378418,1.0,0.0,0.0,3.651054620742798,3.651078701019287,8.894672873793752e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5467.8037109375,0.0,1534.563232421875,1895.4371337890625,0.0,3439.015380859375,0.9055448770523072,1.0,0.0,3.0,1.0,0.0
12142740,297.0054626464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1407165527344,0.856106162071228,0.4532137215137481,0.4106604754924774,297.3121337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.14080810546875,0.89605313539505,0.5207580327987671,0.49504354596138,297.25946044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1404113769531,0.7720412611961365,0.3294029831886291,0.2329576313495636,297.193115234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1402282714844,0.7360278964042664,0.2830290198326111,0.2720800936222076,297.1387939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1396179199219,0.6475300192832947,0.1920615881681442,0.8846477270126343,285.140625,284.95001220703125,300.3500061035156,289.1300048828125,298.2713317871094,297.2347412109375,285.1423034667969,1.0,0.5524693727493286,0.4528907239437103,0.4528907239437103,1.0,1.0,-2.755800247192383,0.9178277254104614,1.837972640991211,0.2905744314193725,0.9037152528762816,0.9037152528762816,0.0,174.92384338378906,154.0,37888.265625,0.0,2012.596923828125,1.0,281.2417907714844,283.71502685546875,292.0705871582031,294.47540283203125,293.1499938964844,293.1499938964844,280.95001220703125,35824.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8882702589035034,1.0,0.0,0.0,3.656904935836792,3.656929016113281,8.923199743549048e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6013.19384765625,0.0,1539.5465087890625,1895.4371337890625,0.0,3294.027587890625,0.90671968460083,1.0,0.0,3.0,1.0,0.0
12142800,297.0054626464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1407165527344,0.856106162071228,0.4532137215137481,0.4106604754924774,297.3121337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.14080810546875,0.89605313539505,0.5207580327987671,0.49504354596138,297.25946044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1404113769531,0.7720412611961365,0.3294029831886291,0.2329576313495636,297.193115234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1402282714844,0.7360278964042664,0.2830290198326111,0.2720800936222076,297.1387939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1396179199219,0.6475300192832947,0.1920615881681442,0.8846477270126343,285.140625,284.95001220703125,300.3500061035156,289.1300048828125,298.2713317871094,297.2347412109375,285.1423034667969,1.0,0.5524693727493286,0.4528907239437103,0.4528907239437103,1.0,1.0,-2.755800247192383,0.9178277254104614,1.837972640991211,0.2905744314193725,0.9037152528762816,0.9037152528762816,0.0,174.92384338378906,154.0,37888.265625,0.0,2012.596923828125,1.0,281.2417907714844,283.71502685546875,292.0705871582031,294.47540283203125,293.1499938964844,293.1499938964844,280.95001220703125,35824.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8882702589035034,1.0,0.0,0.0,3.656904935836792,3.656929016113281,8.923199743549048e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6013.19384765625,0.0,1539.5465087890625,1895.4371337890625,0.0,3294.027587890625,0.90671968460083,1.0,0.0,3.0,1.0,0.0
12142860,297.0474548339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9960632324219,0.8745946884155273,0.4556995630264282,0.4121127426624298,297.35333251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9960632324219,0.9191831946372986,0.5270400643348694,0.4999415576457977,297.3072509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9960632324219,0.7922342419624329,0.3356789350509643,0.2364813387393951,297.2391052246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.99609375,0.753472089767456,0.2882783412933349,0.2757698893547058,297.1881408691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.99615478515625,0.664790689945221,0.1969565600156784,0.8998971581459045,284.9960632324219,284.95001220703125,300.3634338378906,289.107666015625,298.30548095703125,297.2768249511719,284.9962463378906,1.0,0.5485838651657104,0.452640950679779,0.452640950679779,1.0,1.0,-2.790401220321656,0.9308226704597472,1.8595786094665527,0.2956697046756744,0.9030895233154296,0.9030895233154296,0.0,161.81228637695312,142.0,39291.79296875,0.0,2006.0946044921875,1.0,280.957763671875,283.5245361328125,292.15728759765625,294.7016906738281,293.1499938964844,293.1499938964844,280.6499938964844,35917.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9023977518081664,1.0,0.0,0.0,3.6605417728424072,3.660565853118897,8.940957059166976e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6188.16357421875,0.0,1544.3128662109375,1895.4371337890625,0.0,3425.924560546875,0.9075756072998048,1.0,0.0,3.0,1.0,0.0
12142920,297.0474548339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9960632324219,0.8745946884155273,0.4556995630264282,0.4121127426624298,297.35333251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9960632324219,0.9191831946372986,0.5270400643348694,0.4999415576457977,297.3072509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9960632324219,0.7922342419624329,0.3356789350509643,0.2364813387393951,297.2391052246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.99609375,0.753472089767456,0.2882783412933349,0.2757698893547058,297.1881408691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.99615478515625,0.664790689945221,0.1969565600156784,0.8998971581459045,284.9960632324219,284.95001220703125,300.3634338378906,289.107666015625,298.30548095703125,297.2768249511719,284.9962463378906,1.0,0.5485838651657104,0.452640950679779,0.452640950679779,1.0,1.0,-2.790401220321656,0.9308226704597472,1.8595786094665527,0.2956697046756744,0.9030895233154296,0.9030895233154296,0.0,161.81228637695312,142.0,39291.79296875,0.0,2006.0946044921875,1.0,280.957763671875,283.5245361328125,292.15728759765625,294.7016906738281,293.1499938964844,293.1499938964844,280.6499938964844,35917.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9023977518081664,1.0,0.0,0.0,3.6605417728424072,3.660565853118897,8.940957059166976e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6188.16357421875,0.0,1544.3128662109375,1895.4371337890625,0.0,3425.924560546875,0.9075756072998048,1.0,0.0,3.0,1.0,0.0
12142980,297.0522155761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.82843017578125,0.8913018107414246,0.4549057781696319,0.4114997982978821,297.3594055175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.828369140625,0.9419547319412231,0.530257523059845,0.5030616521835327,297.3224182128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8285827636719,0.8106533288955688,0.3392333686351776,0.2389857620000839,297.2543029785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.82867431640625,0.7701407074928284,0.2909718155860901,0.2783484160900116,297.2089233398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8290405273437,0.681367039680481,0.199569746851921,0.911667823791504,284.8284606933594,284.95001220703125,300.3759155273437,289.0791015625,298.31622314453125,297.2855834960937,284.8276672363281,1.0,0.5444443225860596,0.4523911774158478,0.4523911774158478,1.0,1.0,-2.8136892318725586,0.9393421411514282,1.8743470907211304,0.2993993759155273,0.9000753164291382,0.9000753164291382,0.0,150.7013702392578,130.0,40577.59375,0.0,1990.4949951171875,1.0,280.6581726074219,283.3118896484375,292.15887451171875,294.8090515136719,293.1499938964844,293.1499938964844,280.3500061035156,36091.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9220823049545288,1.0,0.0,0.0,3.657764434814453,3.6577885150909424,8.927395356295165e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6316.9443359375,0.0,1542.513671875,1895.4371337890625,0.0,3608.362548828125,0.9070645570755004,1.0,0.0,3.0,1.0,0.0
12143040,297.0522155761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.82843017578125,0.8913018107414246,0.4549057781696319,0.4114997982978821,297.3594055175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.828369140625,0.9419547319412231,0.530257523059845,0.5030616521835327,297.3224182128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8285827636719,0.8106533288955688,0.3392333686351776,0.2389857620000839,297.2543029785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.82867431640625,0.7701407074928284,0.2909718155860901,0.2783484160900116,297.2089233398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8290405273437,0.681367039680481,0.199569746851921,0.911667823791504,284.8284606933594,284.95001220703125,300.3759155273437,289.0791015625,298.31622314453125,297.2855834960937,284.8276672363281,1.0,0.5444443225860596,0.4523911774158478,0.4523911774158478,1.0,1.0,-2.8136892318725586,0.9393421411514282,1.8743470907211304,0.2993993759155273,0.9000753164291382,0.9000753164291382,0.0,150.7013702392578,130.0,40577.59375,0.0,1990.4949951171875,1.0,280.6581726074219,283.3118896484375,292.15887451171875,294.8090515136719,293.1499938964844,293.1499938964844,280.3500061035156,36091.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9220823049545288,1.0,0.0,0.0,3.657764434814453,3.6577885150909424,8.927395356295165e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6316.9443359375,0.0,1542.513671875,1895.4371337890625,0.0,3608.362548828125,0.9070645570755004,1.0,0.0,3.0,1.0,0.0
12143100,297.0491027832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.6927490234375,0.8990049362182617,0.453984797000885,0.4106558561325073,297.3561706542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.6921691894531,0.9521875977516174,0.531268298625946,0.503998875617981,297.323974609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.694091796875,0.8186398148536682,0.3404796123504638,0.239823892712593,297.2555236816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.6950378417969,0.7778979539871216,0.2917542159557342,0.2790528833866119,297.21258544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6981506347656,0.6888186931610107,0.2003053575754165,0.9148055911064148,284.6930847167969,284.95001220703125,300.3818359375,289.0626220703125,298.317138671875,297.2840270996094,284.6844177246094,1.0,0.541967511177063,0.4522663056850433,0.4522663056850433,1.0,1.0,-2.8194327354431152,0.9412991404533386,1.8781336545944207,0.3002379536628723,0.8970603346824646,0.8970603346824646,0.0,145.68167114257812,130.0,41538.6640625,0.0,1975.63330078125,1.0,280.401123046875,283.1366882324219,292.1650695800781,294.9311828613281,293.1499938964844,293.1499938964844,280.3500061035156,36215.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9335103034973145,1.0,0.0,0.0,3.6534576416015625,3.653481721878052,8.906384891815833e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6128.1201171875,0.0,1538.630859375,1895.4371337890625,0.0,3713.2744140625,0.9061477780342102,1.0,0.0,3.0,1.0,0.0
12143160,297.0436706542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.6461486816406,0.9065430760383606,0.4528131186962127,0.4094773530960083,297.35009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.64605712890625,0.9617131948471068,0.5319786071777344,0.5045615434646606,297.3228454589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.6463623046875,0.8261938095092773,0.3414711952209472,0.2404298633337021,297.2538452148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.646484375,0.7854408025741577,0.2922582030296325,0.2794362306594848,297.21307373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.64697265625,0.6958886384963989,0.2007495611906051,0.9164324998855592,284.6462097167969,284.95001220703125,300.38751220703125,289.0447082519531,298.315185546875,297.27960205078125,284.6449279785156,1.0,0.5391783118247986,0.4517948031425476,0.4517948031425476,1.0,1.0,-2.8218419551849365,0.9412533640861512,1.8805886507034304,0.2998103201389313,0.8945187330245972,0.8945187330245972,0.0,140.85194396972656,118.0,41642.984375,0.0,1956.2745361328125,1.0,280.3582763671875,283.09039306640625,292.1169738769531,294.8443298339844,293.1499938964844,293.1499938964844,280.6499938964844,36323.75,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9394994378089904,1.0,0.0,0.0,3.6464433670043945,3.646467447280884,8.872218586475356e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5721.70361328125,0.0,1531.63525390625,1895.4371337890625,0.0,3767.89208984375,0.9046872854232788,1.0,0.0,3.0,1.0,0.0
12143220,297.0520324707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8244323730469,0.9282387495040894,0.4522877335548401,0.4080694615840912,297.3523254394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8245544433594,0.9830161333084106,0.5347159504890442,0.5062724947929382,297.3306884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8241882324219,0.844997763633728,0.3444413244724273,0.241936445236206,297.25689697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8240051269531,0.8041763305664062,0.2938731908798218,0.2803131341934204,297.21685791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8233642578125,0.712782621383667,0.2019245475530624,0.9190860390663148,284.8243713378906,284.95001220703125,300.3981628417969,289.0048828125,298.3191223144531,297.282958984375,284.8262023925781,1.0,0.5331690907478333,0.4508517980575561,0.4508517980575561,1.0,1.0,-2.82825231552124,0.941692054271698,1.886560320854187,0.2989400029182434,0.894262433052063,0.894262433052063,0.0,130.13467407226562,106.0,40662.66796875,0.0,1914.899169921875,1.0,280.6421203613281,283.3104248046875,291.9765930175781,294.5751647949219,293.1499938964844,293.1499938964844,280.95001220703125,36212.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.929436445236206,1.0,0.0,0.0,3.63763427734375,3.63765811920166,8.829402986521018e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5577.73046875,0.0,1521.041748046875,1895.4371337890625,0.0,3675.974365234375,0.9026724696159364,1.0,0.0,3.0,1.0,0.0
12143280,297.0520324707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8244323730469,0.9282387495040894,0.4522877335548401,0.4080694615840912,297.3523254394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8245544433594,0.9830161333084106,0.5347159504890442,0.5062724947929382,297.3306884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8241882324219,0.844997763633728,0.3444413244724273,0.241936445236206,297.25689697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8240051269531,0.8041763305664062,0.2938731908798218,0.2803131341934204,297.21685791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8233642578125,0.712782621383667,0.2019245475530624,0.9190860390663148,284.8243713378906,284.95001220703125,300.3981628417969,289.0048828125,298.3191223144531,297.282958984375,284.8262023925781,1.0,0.5331690907478333,0.4508517980575561,0.4508517980575561,1.0,1.0,-2.82825231552124,0.941692054271698,1.886560320854187,0.2989400029182434,0.894262433052063,0.894262433052063,0.0,130.13467407226562,106.0,40662.66796875,0.0,1914.899169921875,1.0,280.6421203613281,283.3104248046875,291.9765930175781,294.5751647949219,293.1499938964844,293.1499938964844,280.95001220703125,36212.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.929436445236206,1.0,0.0,0.0,3.63763427734375,3.63765811920166,8.829402986521018e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5577.73046875,0.0,1521.041748046875,1895.4371337890625,0.0,3675.974365234375,0.9026724696159364,1.0,0.0,3.0,1.0,0.0
12143340,297.07281494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0204467773437,0.9557291865348816,0.4531460106372833,0.4082018136978149,297.3692932128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0205078125,0.9990000128746032,0.5389770865440369,0.5006828904151917,297.3471069335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0203552246094,0.8691878914833069,0.3483864963054657,0.2442237734794616,297.2668151855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0202331542969,0.8258853554725647,0.2962252199649811,0.2819512188434601,297.2253112792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0198669433594,0.7315258383750916,0.2036255002021789,0.9241240620613098,285.0204467773437,284.95001220703125,300.4078674316406,288.9600524902344,298.3305053710937,297.2981872558594,285.02056884765625,1.0,0.5268701910972595,0.4499088227748871,0.4499088227748871,1.0,1.0,-2.833977222442627,0.9419378042221068,1.8920395374298096,0.2969889342784881,0.896824061870575,0.896824061870575,0.0,119.1616439819336,109.0,39655.25,0.0,1870.0089111328125,1.0,280.941650390625,283.5451354980469,291.912109375,294.4315795898437,293.1499938964844,293.1499938964844,281.25,36000.6171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9163163900375366,1.0,0.0,0.0,3.636913299560547,3.636937141418457,8.825903705655946e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5474.87890625,0.0,1518.6622314453125,1895.4371337890625,0.0,3555.125732421875,0.9023702144622804,1.0,0.0,3.0,1.0,0.0
12143400,297.07281494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0204467773437,0.9557291865348816,0.4531460106372833,0.4082018136978149,297.3692932128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0205078125,0.9990000128746032,0.5389770865440369,0.5006828904151917,297.3471069335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0203552246094,0.8691878914833069,0.3483864963054657,0.2442237734794616,297.2668151855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0202331542969,0.8258853554725647,0.2962252199649811,0.2819512188434601,297.2253112792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0198669433594,0.7315258383750916,0.2036255002021789,0.9241240620613098,285.0204467773437,284.95001220703125,300.4078674316406,288.9600524902344,298.3305053710937,297.2981872558594,285.02056884765625,1.0,0.5268701910972595,0.4499088227748871,0.4499088227748871,1.0,1.0,-2.833977222442627,0.9419378042221068,1.8920395374298096,0.2969889342784881,0.896824061870575,0.896824061870575,0.0,119.1616439819336,109.0,39655.25,0.0,1870.0089111328125,1.0,280.941650390625,283.5451354980469,291.912109375,294.4315795898437,293.1499938964844,293.1499938964844,281.25,36000.6171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9163163900375366,1.0,0.0,0.0,3.636913299560547,3.636937141418457,8.825903705655946e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5474.87890625,0.0,1518.6622314453125,1895.4371337890625,0.0,3555.125732421875,0.9023702144622804,1.0,0.0,3.0,1.0,0.0
12143460,297.0951843261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.2052917480469,0.9669941067695618,0.4544323086738586,0.4091140031814575,297.4185485839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.20538330078125,0.9990000128746032,0.546721339225769,0.4850801229476928,297.36553955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.205078125,0.8819968700408936,0.3527480959892273,0.247068241238594,297.27886962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.20489501953125,0.8361777663230896,0.2989256083965301,0.2842549681663513,297.2358093261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.2043151855469,0.740684986114502,0.2056407779455185,0.9320126175880432,285.2052307128906,284.95001220703125,300.4166564941406,288.9106140136719,298.3546447753906,297.331787109375,285.2066650390625,1.0,0.524019718170166,0.4494586586952209,0.4494586586952209,1.0,1.0,-2.83048677444458,0.9394365549087524,1.8910503387451167,0.2967849969863891,0.9017353057861328,0.9017353057861328,0.0,114.99271392822266,112.0,38635.3046875,0.0,1845.384033203125,1.0,281.2416687011719,283.77215576171875,291.86541748046875,294.3164978027344,293.1499938964844,293.1499938964844,280.95001220703125,35765.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9044010043144226,1.0,0.0,0.0,3.6449480056762695,3.64497184753418,8.864943197295361e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6016.5400390625,0.0,1525.8033447265625,1895.4371337890625,0.0,3444.572509765625,0.9040066599845886,1.0,0.0,3.0,1.0,0.0
12143520,297.0951843261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.2052917480469,0.9669941067695618,0.4544323086738586,0.4091140031814575,297.4185485839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.20538330078125,0.9990000128746032,0.546721339225769,0.4850801229476928,297.36553955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.205078125,0.8819968700408936,0.3527480959892273,0.247068241238594,297.27886962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.20489501953125,0.8361777663230896,0.2989256083965301,0.2842549681663513,297.2358093261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.2043151855469,0.740684986114502,0.2056407779455185,0.9320126175880432,285.2052307128906,284.95001220703125,300.4166564941406,288.9106140136719,298.3546447753906,297.331787109375,285.2066650390625,1.0,0.524019718170166,0.4494586586952209,0.4494586586952209,1.0,1.0,-2.83048677444458,0.9394365549087524,1.8910503387451167,0.2967849969863891,0.9017353057861328,0.9017353057861328,0.0,114.99271392822266,112.0,38635.3046875,0.0,1845.384033203125,1.0,281.2416687011719,283.77215576171875,291.86541748046875,294.3164978027344,293.1499938964844,293.1499938964844,280.95001220703125,35765.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9044010043144226,1.0,0.0,0.0,3.6449480056762695,3.64497184753418,8.864943197295361e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6016.5400390625,0.0,1525.8033447265625,1895.4371337890625,0.0,3444.572509765625,0.9040066599845886,1.0,0.0,3.0,1.0,0.0
12143580,297.0959777832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.030029296875,0.9721089005470276,0.4538475573062897,0.4090925455093384,297.45733642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0299377441406,0.9990000128746032,0.5540828704833984,0.4772751927375793,297.3705139160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0302124023437,0.889947772026062,0.3560025990009308,0.2495555728673935,297.28076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0303649902344,0.842279851436615,0.3007650375366211,0.2862208783626556,297.2391357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0308837890625,0.7462674379348755,0.2070783078670501,0.9391623735427856,285.0300598144531,284.95001220703125,300.4245300292969,288.8570251464844,298.3717041015625,297.35479736328125,285.02862548828125,1.0,0.5235580205917358,0.4490085244178772,0.4490085244178772,1.0,1.0,-2.83502459526062,0.9401888251304626,1.8948358297348025,0.296798974275589,0.9013912677764891,0.9013912677764891,0.0,113.1656723022461,115.0,39636.8046875,0.0,1843.6781005859373,1.0,280.95782470703125,283.5558776855469,291.9140625,294.4952087402344,293.1499938964844,293.1499938964844,280.6499938964844,35867.78515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9203627705574036,1.0,0.0,0.0,3.65068244934082,3.6507065296173096,8.892859000297904e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6155.7099609375,0.0,1532.9384765625,1895.4371337890625,0.0,3592.505859375,0.9053303003311156,1.0,0.0,3.0,1.0,0.0
12143640,297.0959777832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.030029296875,0.9721089005470276,0.4538475573062897,0.4090925455093384,297.45733642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0299377441406,0.9990000128746032,0.5540828704833984,0.4772751927375793,297.3705139160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0302124023437,0.889947772026062,0.3560025990009308,0.2495555728673935,297.28076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0303649902344,0.842279851436615,0.3007650375366211,0.2862208783626556,297.2391357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0308837890625,0.7462674379348755,0.2070783078670501,0.9391623735427856,285.0300598144531,284.95001220703125,300.4245300292969,288.8570251464844,298.3717041015625,297.35479736328125,285.02862548828125,1.0,0.5235580205917358,0.4490085244178772,0.4490085244178772,1.0,1.0,-2.83502459526062,0.9401888251304626,1.8948358297348025,0.296798974275589,0.9013912677764891,0.9013912677764891,0.0,113.1656723022461,115.0,39636.8046875,0.0,1843.6781005859373,1.0,280.95782470703125,283.5558776855469,291.9140625,294.4952087402344,293.1499938964844,293.1499938964844,280.6499938964844,35867.78515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9203627705574036,1.0,0.0,0.0,3.65068244934082,3.6507065296173096,8.892859000297904e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6155.7099609375,0.0,1532.9384765625,1895.4371337890625,0.0,3592.505859375,0.9053303003311156,1.0,0.0,3.0,1.0,0.0
12143700,297.0901184082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8887939453125,0.972206711769104,0.4529333114624023,0.408461719751358,297.4661560058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.88836669921875,0.9990000128746032,0.5569023489952087,0.4763891696929931,297.3682556152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.88995361328125,0.891642153263092,0.357181578874588,0.2504773139953613,297.27752685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8909606933594,0.8433435559272766,0.3012781739234924,0.2868296802043915,297.2372741699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.89410400390625,0.7472650408744812,0.2074620425701141,0.941372275352478,284.8890991210937,284.95001220703125,300.4281311035156,288.8287658691406,298.3749084472656,297.3584899902344,284.88006591796875,1.0,0.5238752365112305,0.4487834572792053,0.4487834572792053,1.0,1.0,-2.837697029113769,0.9407188296318054,1.89697813987732,0.2968831062316894,0.8996255993843079,0.8996255993843079,0.0,113.04605102539062,115.0,40569.1171875,0.0,1847.2962646484373,1.0,280.701171875,283.375732421875,291.9254455566406,294.6266784667969,293.1499938964844,293.1499938964844,280.6499938964844,35972.921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9321398735046388,1.0,0.0,0.0,3.651005744934082,3.6510298252105713,8.894434131434537e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5972.46142578125,0.0,1534.0850830078125,1895.4371337890625,0.0,3700.73974609375,0.9054359793663024,1.0,0.0,3.0,1.0,0.0
12143760,297.0820617675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8382568359375,0.9709451794624328,0.4517612159252167,0.4074787497520447,297.4681396484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.83819580078125,0.9990000128746032,0.5591007471084595,0.4771685600280761,297.364013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.83843994140625,0.8920226693153381,0.3581464886665344,0.2511991560459137,297.2723083496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.838623046875,0.8432426452636719,0.301574170589447,0.2871906161308288,297.2335205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8391418457031,0.747183084487915,0.2076443433761596,0.94258713722229,284.8383178710937,284.95001220703125,300.4314880371094,288.7996520996094,298.37481689453125,297.3573303222656,284.8368530273437,1.0,0.5244317054748535,0.4485621154308319,0.4485621154308319,1.0,1.0,-2.8402137756347656,0.9411943554878236,1.899019479751587,0.2969557642936706,0.8983259797096252,0.8983259797096252,0.0,113.3457489013672,118.0,40676.8515625,0.0,1852.70654296875,1.0,280.6581115722656,283.32550048828125,291.874267578125,294.5406494140625,293.1499938964844,293.1499938964844,280.95001220703125,36066.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.938815176486969,1.0,0.0,0.0,3.648891925811768,3.648916006088257,8.884138082976278e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5576.4755859375,0.0,1532.43505859375,1895.4371337890625,0.0,3761.665771484375,0.9050592184066772,1.0,0.0,3.0,1.0,0.0
12143820,297.0855712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01129150390625,0.9686515927314758,0.4512328803539276,0.4065005779266357,297.4755554199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0113830566406,0.9990000128746032,0.5638704299926758,0.4794921576976776,297.36737060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0111083984375,0.8927969336509705,0.3611791133880615,0.2530612051486969,297.2702331542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0109558105469,0.8428943157196045,0.3028980791568756,0.2882132530212402,297.2311706542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0104064941406,0.7467785477638245,0.2084570676088333,0.9455634951591492,285.0112609863281,284.95001220703125,300.4375,288.73895263671875,298.3798217773437,297.3626403808594,285.0128173828125,1.0,0.5262458324432373,0.4481194019317627,0.4481194019317627,1.0,1.0,-2.8488683700561523,0.9435514211654664,1.905316948890686,0.2976250648498535,0.9005282521247864,0.9005282521247864,0.0,114.2737045288086,136.0,39715.56640625,0.0,1870.8797607421875,1.0,280.9421691894531,283.5397033691406,291.7152404785156,294.2573547363281,293.1499938964844,293.1499938964844,280.6499938964844,35942.58203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.929790496826172,1.0,0.0,0.0,3.6501855850219727,3.650209426879883,8.890438039088622e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6087.91162109375,0.0,1532.9453125,1895.4371337890625,0.0,3679.220458984375,0.9052911400794984,1.0,0.0,3.0,1.0,0.0
12143880,297.0855712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01129150390625,0.9686515927314758,0.4512328803539276,0.4065005779266357,297.4755554199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0113830566406,0.9990000128746032,0.5638704299926758,0.4794921576976776,297.36737060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0111083984375,0.8927969336509705,0.3611791133880615,0.2530612051486969,297.2702331542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0109558105469,0.8428943157196045,0.3028980791568756,0.2882132530212402,297.2311706542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0104064941406,0.7467785477638245,0.2084570676088333,0.9455634951591492,285.0112609863281,284.95001220703125,300.4375,288.73895263671875,298.3798217773437,297.3626403808594,285.0128173828125,1.0,0.5262458324432373,0.4481194019317627,0.4481194019317627,1.0,1.0,-2.8488683700561523,0.9435514211654664,1.905316948890686,0.2976250648498535,0.9005282521247864,0.9005282521247864,0.0,114.2737045288086,136.0,39715.56640625,0.0,1870.8797607421875,1.0,280.9421691894531,283.5397033691406,291.7152404785156,294.2573547363281,293.1499938964844,293.1499938964844,280.6499938964844,35942.58203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.929790496826172,1.0,0.0,0.0,3.6501855850219727,3.650209426879883,8.890438039088622e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6087.91162109375,0.0,1532.9453125,1895.4371337890625,0.0,3679.220458984375,0.9052911400794984,1.0,0.0,3.0,1.0,0.0
12143940,297.0815734863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8538513183594,0.9564887881278992,0.4500301480293274,0.4059703052043915,297.46099853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.85382080078125,0.9990000128746032,0.5665692090988159,0.4968397617340088,297.3668212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8539123535156,0.8845983147621155,0.3638908565044403,0.2552506327629089,297.2659606933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8539733886719,0.8347944021224976,0.3039982616901397,0.2896076738834381,297.2274780273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8542175292969,0.7395706176757812,0.2091175317764282,0.9500126838684082,284.8538513183594,284.95001220703125,300.4425964355469,288.67535400390625,298.3769836425781,297.3550720214844,284.8535461425781,1.0,0.534320056438446,0.4476766884326935,0.4476766884326935,1.0,1.0,-2.878711700439453,0.9541091322898864,1.9246025085449217,0.3015832304954529,0.8979375958442688,0.8979375958442688,0.0,119.9232177734375,139.0,40943.4296875,0.0,1946.336181640625,1.0,280.6578369140625,283.3422241210937,291.7248229980469,294.38531494140625,293.1499938964844,293.1499938964844,280.95001220703125,36084.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9432289600372314,1.0,0.0,0.0,3.6477913856506334,3.647815465927124,8.878780022314459e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5558.16064453125,0.0,1531.341796875,1895.4371337890625,0.0,3801.763671875,0.9048316478729248,1.0,0.0,3.0,1.0,0.0
12144000,297.0815734863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8538513183594,0.9564887881278992,0.4500301480293274,0.4059703052043915,297.46099853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.85382080078125,0.9990000128746032,0.5665692090988159,0.4968397617340088,297.3668212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8539123535156,0.8845983147621155,0.3638908565044403,0.2552506327629089,297.2659606933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8539733886719,0.8347944021224976,0.3039982616901397,0.2896076738834381,297.2274780273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8542175292969,0.7395706176757812,0.2091175317764282,0.9500126838684082,284.8538513183594,284.95001220703125,300.4425964355469,288.67535400390625,298.3769836425781,297.3550720214844,284.8535461425781,1.0,0.534320056438446,0.4476766884326935,0.4476766884326935,1.0,1.0,-2.878711700439453,0.9541091322898864,1.9246025085449217,0.3015832304954529,0.8979375958442688,0.8979375958442688,0.0,119.9232177734375,139.0,40943.4296875,0.0,1946.336181640625,1.0,280.6578369140625,283.3422241210937,291.7248229980469,294.38531494140625,293.1499938964844,293.1499938964844,280.95001220703125,36084.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9432289600372314,1.0,0.0,0.0,3.6477913856506334,3.647815465927124,8.878780022314459e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5558.16064453125,0.0,1531.341796875,1895.4371337890625,0.0,3801.763671875,0.9048316478729248,1.0,0.0,3.0,1.0,0.0
12144060,297.08843994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0417785644531,0.9453444480895996,0.4498383998870849,0.4055195450782776,297.4316711425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0419311523437,0.9990000128746032,0.5675246715545654,0.5124070644378662,297.3727722167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.04156494140625,0.8779306411743164,0.3672257363796234,0.2574661672115326,297.2661437988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.04132080078125,0.8280096054077148,0.3054745495319366,0.2909498810768127,297.2260437011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0406188964844,0.7334510087966919,0.2099462002515792,0.953860640525818,285.0417175292969,284.95001220703125,300.4467468261719,288.6092834472656,298.3690795898437,297.341552734375,285.0438232421875,1.0,0.5409800410270691,0.4469009935855865,0.4469009935855865,1.0,1.0,-2.905791997909546,0.9628123044967652,1.9429798126220703,0.3047126829624176,0.9006571173667908,0.9006571173667908,0.0,125.17179107666016,142.0,40180.265625,0.0,2016.6593017578125,1.0,280.942138671875,283.5691833496094,291.5901794433594,294.1495361328125,293.1499938964844,293.1499938964844,280.6499938964844,35926.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9356614351272584,1.0,0.0,0.0,3.649632453918457,3.649656295776367,8.887743661034619e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6090.609375,0.0,1532.2125244140625,1895.4371337890625,0.0,3732.922607421875,0.9051607251167296,1.0,0.0,3.0,1.0,0.0
12144120,297.08843994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0417785644531,0.9453444480895996,0.4498383998870849,0.4055195450782776,297.4316711425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0419311523437,0.9990000128746032,0.5675246715545654,0.5124070644378662,297.3727722167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.04156494140625,0.8779306411743164,0.3672257363796234,0.2574661672115326,297.2661437988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.04132080078125,0.8280096054077148,0.3054745495319366,0.2909498810768127,297.2260437011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0406188964844,0.7334510087966919,0.2099462002515792,0.953860640525818,285.0417175292969,284.95001220703125,300.4467468261719,288.6092834472656,298.3690795898437,297.341552734375,285.0438232421875,1.0,0.5409800410270691,0.4469009935855865,0.4469009935855865,1.0,1.0,-2.905791997909546,0.9628123044967652,1.9429798126220703,0.3047126829624176,0.9006571173667908,0.9006571173667908,0.0,125.17179107666016,142.0,40180.265625,0.0,2016.6593017578125,1.0,280.942138671875,283.5691833496094,291.5901794433594,294.1495361328125,293.1499938964844,293.1499938964844,280.6499938964844,35926.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9356614351272584,1.0,0.0,0.0,3.649632453918457,3.649656295776367,8.887743661034619e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6090.609375,0.0,1532.2125244140625,1895.4371337890625,0.0,3732.922607421875,0.9051607251167296,1.0,0.0,3.0,1.0,0.0
12144180,297.084716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8789367675781,0.9359338879585266,0.448704332113266,0.4050719738006592,297.3949279785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8788146972656,0.9990000128746032,0.5673872828483582,0.5254388451576233,297.3724975585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8790283203125,0.8730854392051697,0.3700338006019592,0.2597319185733795,297.2622985839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8791809082031,0.8227898478507996,0.3065690398216247,0.2923425734043121,297.22186279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87957763671875,0.7287167310714722,0.2104954868555069,0.9577828049659728,284.8789367675781,284.95001220703125,300.45001220703125,288.54119873046875,298.35601806640625,297.32135009765625,284.8780212402344,1.0,0.5469745993614197,0.4461252987384796,0.4461252987384796,1.0,1.0,-2.9300363063812256,0.9703633785247804,1.9596730470657349,0.3072775602340698,0.8983817100524902,0.8983817100524902,0.0,129.7349090576172,145.0,41299.62890625,0.0,2079.977294921875,1.0,280.6578369140625,283.3658752441406,291.59942626953125,294.28338623046875,293.1499938964844,293.1499938964844,280.95001220703125,36057.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9511969685554504,1.0,0.0,0.0,3.6482903957366943,3.648314476013184,8.88120951003657e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5553.8505859375,0.0,1531.6983642578125,1895.4371337890625,0.0,3873.73876953125,0.9049248099327089,1.0,0.0,3.0,1.0,0.0
12144240,297.084716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8789367675781,0.9359338879585266,0.448704332113266,0.4050719738006592,297.3949279785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8788146972656,0.9990000128746032,0.5673872828483582,0.5254388451576233,297.3724975585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8790283203125,0.8730854392051697,0.3700338006019592,0.2597319185733795,297.2622985839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8791809082031,0.8227898478507996,0.3065690398216247,0.2923425734043121,297.22186279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87957763671875,0.7287167310714722,0.2104954868555069,0.9577828049659728,284.8789367675781,284.95001220703125,300.45001220703125,288.54119873046875,298.35601806640625,297.32135009765625,284.8780212402344,1.0,0.5469745993614197,0.4461252987384796,0.4461252987384796,1.0,1.0,-2.9300363063812256,0.9703633785247804,1.9596730470657349,0.3072775602340698,0.8983817100524902,0.8983817100524902,0.0,129.7349090576172,145.0,41299.62890625,0.0,2079.977294921875,1.0,280.6578369140625,283.3658752441406,291.59942626953125,294.28338623046875,293.1499938964844,293.1499938964844,280.95001220703125,36057.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9511969685554504,1.0,0.0,0.0,3.6482903957366943,3.648314476013184,8.88120951003657e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5553.8505859375,0.0,1531.6983642578125,1895.4371337890625,0.0,3873.73876953125,0.9049248099327089,1.0,0.0,3.0,1.0,0.0
12144300,297.0853881835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.01031494140625,0.9310569763183594,0.4483501315116882,0.4045531153678894,297.3776550292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0111694335937,0.9990000128746032,0.5672376155853271,0.5318818092346191,297.3736572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0094299316406,0.8706080913543701,0.3715524971485138,0.260707139968872,297.26104736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00830078125,0.8201033473014832,0.3071522116661072,0.292846530675888,297.219970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0052185058594,0.7262576222419739,0.2107615917921066,0.9589658379554749,285.0102233886719,284.95001220703125,300.4512634277344,288.5065002441406,298.3500061035156,297.3122253417969,285.0189208984375,1.0,0.5496951937675476,0.4457374811172485,0.4457374811172485,1.0,1.0,-2.940356731414795,0.9734365344047546,1.9669203758239744,0.3082132041454315,0.9000284671783447,0.9000284671783447,0.0,131.9611358642578,145.0,40531.48046875,0.0,2108.651611328125,1.0,280.9012756347656,283.5373229980469,291.49530029296875,294.0457763671875,293.1499938964844,293.1499938964844,280.95001220703125,35982.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9465407133102416,1.0,0.0,0.0,3.6484780311584473,3.648502111434937,8.882122983777663e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5693.48974609375,0.0,1531.3446044921875,1895.4371337890625,0.0,3831.744873046875,0.9049695134162904,1.0,0.0,3.0,1.0,0.0
12144360,297.0911560058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0632629394531,0.9272665977478028,0.4485065042972564,0.4045900404453277,297.3658752441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0634460449219,0.9990000128746032,0.5675233006477356,0.5365580916404724,297.3783264160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0631103515625,0.8689289093017578,0.3734294772148132,0.2619641721248626,297.2625427246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0628967285156,0.8180568814277649,0.308002233505249,0.293613463640213,297.2201843261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0622863769531,0.7243594527244568,0.2112269252538681,0.9609939455986024,285.0632629394531,284.95001220703125,300.4523010253906,288.47149658203125,298.3470458984375,297.30828857421875,285.0650329589844,1.0,0.5523163080215454,0.4452169239521026,0.4452169239521026,1.0,1.0,-2.950894832611084,0.9762994050979614,1.974595546722412,0.3089147806167602,0.901361048221588,0.901361048221588,0.0,133.9920196533203,148.0,40528.07421875,0.0,2136.903564453125,1.0,280.9421081542969,283.5917663574219,291.45672607421875,294.0384826660156,293.1499938964844,293.1499938964844,280.6499938964844,35899.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9444618821144104,1.0,0.0,0.0,3.6511483192443848,3.651172399520874,8.895128758013016e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6085.02099609375,0.0,1533.69140625,1895.4371337890625,0.0,3812.93603515625,0.9054803252220154,1.0,0.0,3.0,1.0,0.0
12144420,297.08624267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8851013183594,0.9177586436271667,0.4472872912883758,0.4041064083576202,297.3406677246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8848876953125,0.9940782189369202,0.5677051544189453,0.5380203127861023,297.37725830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88525390625,0.8641062378883362,0.3762270212173462,0.264250785112381,297.25811767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.885498046875,0.8126310110092163,0.3089911639690399,0.2949408590793609,297.2156677246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8861083984375,0.7194534540176392,0.2116656601428985,0.9645214080810548,284.8851013183594,284.95001220703125,300.4537048339844,288.4006652832031,298.3362731933594,297.2942810058594,284.8840026855469,1.0,0.5568488836288452,0.4441758692264557,0.4441758692264557,1.0,1.0,-2.96418833732605,0.9790013432502748,1.9851869344711304,0.308696985244751,0.8990700840950012,0.8990700840950012,0.0,138.5300750732422,151.0,41471.4453125,0.0,2180.206787109375,1.0,280.6578369140625,283.3746643066406,291.4570007324219,294.1538391113281,293.1499938964844,293.1499938964844,280.95001220703125,36040.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9596766233444214,1.0,0.0,0.0,3.650514841079712,3.650538921356201,8.892042160368874e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5530.78076171875,0.0,1534.0472412109375,1895.4371337890625,0.0,3949.702880859375,0.905408501625061,1.0,0.0,3.0,1.0,0.0
12144480,297.08624267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8851013183594,0.9177586436271667,0.4472872912883758,0.4041064083576202,297.3406677246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8848876953125,0.9940782189369202,0.5677051544189453,0.5380203127861023,297.37725830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88525390625,0.8641062378883362,0.3762270212173462,0.264250785112381,297.25811767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.885498046875,0.8126310110092163,0.3089911639690399,0.2949408590793609,297.2156677246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8861083984375,0.7194534540176392,0.2116656601428985,0.9645214080810548,284.8851013183594,284.95001220703125,300.4537048339844,288.4006652832031,298.3362731933594,297.2942810058594,284.8840026855469,1.0,0.5568488836288452,0.4441758692264557,0.4441758692264557,1.0,1.0,-2.96418833732605,0.9790013432502748,1.9851869344711304,0.308696985244751,0.8990700840950012,0.8990700840950012,0.0,138.5300750732422,151.0,41471.4453125,0.0,2180.206787109375,1.0,280.6578369140625,283.3746643066406,291.4570007324219,294.1538391113281,293.1499938964844,293.1499938964844,280.95001220703125,36040.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9596766233444214,1.0,0.0,0.0,3.650514841079712,3.650538921356201,8.892042160368874e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5530.78076171875,0.0,1534.0472412109375,1895.4371337890625,0.0,3949.702880859375,0.905408501625061,1.0,0.0,3.0,1.0,0.0
