time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12144540,297.09130859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.062255859375,0.90792316198349,0.4469707608222961,0.4035629630088806,297.3353576660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0624084472656,0.9875861406326294,0.5695540904998779,0.5393718481063843,297.3822631835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0621337890625,0.8587296605110168,0.3795981705188751,0.2664968371391296,297.25750732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0619506835937,0.8063874840736389,0.3102880120277405,0.2961309552192688,297.21368408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0614318847656,0.7138270139694214,0.2122855633497238,0.9674338102340698,285.062255859375,284.95001220703125,300.45416259765625,288.3291320800781,298.3332214355469,297.2929382324219,285.0636901855469,1.0,0.5603424906730652,0.4431347846984863,0.4431347846984863,1.0,1.0,-2.9692654609680176,0.9784876108169556,1.990777850151062,0.3077082335948944,0.9020000100135804,0.9020000100135804,0.0,143.33065795898438,154.0,40607.953125,0.0,2215.978271484375,1.0,280.94219970703125,283.5956115722656,291.309326171875,293.896728515625,293.1499938964844,293.1499938964844,280.6499938964844,35892.91796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9518653750419616,1.0,0.0,0.0,3.6536507606506334,3.653674840927124,8.907326787266356e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6054.66845703125,0.0,1536.4320068359375,1895.4371337890625,0.0,3879.75146484375,0.906034290790558,1.0,0.0,3.0,1.0,0.0
12144600,297.09130859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.062255859375,0.90792316198349,0.4469707608222961,0.4035629630088806,297.3353576660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0624084472656,0.9875861406326294,0.5695540904998779,0.5393718481063843,297.3822631835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0621337890625,0.8587296605110168,0.3795981705188751,0.2664968371391296,297.25750732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0619506835937,0.8063874840736389,0.3102880120277405,0.2961309552192688,297.21368408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0614318847656,0.7138270139694214,0.2122855633497238,0.9674338102340698,285.062255859375,284.95001220703125,300.45416259765625,288.3291320800781,298.3332214355469,297.2929382324219,285.0636901855469,1.0,0.5603424906730652,0.4431347846984863,0.4431347846984863,1.0,1.0,-2.9692654609680176,0.9784876108169556,1.990777850151062,0.3077082335948944,0.9020000100135804,0.9020000100135804,0.0,143.33065795898438,154.0,40607.953125,0.0,2215.978271484375,1.0,280.94219970703125,283.5956115722656,291.309326171875,293.896728515625,293.1499938964844,293.1499938964844,280.6499938964844,35892.91796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9518653750419616,1.0,0.0,0.0,3.6536507606506334,3.653674840927124,8.907326787266356e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6054.66845703125,0.0,1536.4320068359375,1895.4371337890625,0.0,3879.75146484375,0.906034290790558,1.0,0.0,3.0,1.0,0.0
12144660,297.0859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8832092285156,0.90141361951828,0.4457052946090698,0.4029999673366546,297.3254699707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8830261230469,0.9832141995429992,0.570918083190918,0.5411397218704224,297.38092041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8833312988281,0.8557716012001038,0.3824179470539093,0.2687760889530182,297.2528076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8835144042969,0.8022706508636475,0.3111842572689056,0.2973409295082092,297.2094116210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.884033203125,0.7100389003753662,0.2126679271459579,0.9705609679222108,284.8832092285156,284.95001220703125,300.4537048339844,288.2573547363281,298.3272399902344,297.2865905761719,284.8817138671875,1.0,0.5637866258621216,0.4423539936542511,0.4423539936542511,1.0,1.0,-2.9786765575408936,0.9802194237709044,1.9984571933746336,0.3077391386032104,0.8996657729148865,0.8996657729148865,0.0,147.05172729492188,157.0,41524.58984375,0.0,2251.440673828125,1.0,280.6578063964844,283.3776550292969,291.3089904785156,294.0082092285156,293.1499938964844,293.1499938964844,280.95001220703125,36039.68359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9660583734512328,1.0,0.0,0.0,3.6530394554138175,3.653063297271729,8.904345349947107e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5500.263671875,0.0,1536.8497314453125,1895.4371337890625,0.0,4006.403076171875,0.9059720635414124,1.0,0.0,3.0,1.0,0.0
12144720,297.0859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8832092285156,0.90141361951828,0.4457052946090698,0.4029999673366546,297.3254699707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8830261230469,0.9832141995429992,0.570918083190918,0.5411397218704224,297.38092041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8833312988281,0.8557716012001038,0.3824179470539093,0.2687760889530182,297.2528076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8835144042969,0.8022706508636475,0.3111842572689056,0.2973409295082092,297.2094116210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.884033203125,0.7100389003753662,0.2126679271459579,0.9705609679222108,284.8832092285156,284.95001220703125,300.4537048339844,288.2573547363281,298.3272399902344,297.2865905761719,284.8817138671875,1.0,0.5637866258621216,0.4423539936542511,0.4423539936542511,1.0,1.0,-2.9786765575408936,0.9802194237709044,1.9984571933746336,0.3077391386032104,0.8996657729148865,0.8996657729148865,0.0,147.05172729492188,157.0,41524.58984375,0.0,2251.440673828125,1.0,280.6578063964844,283.3776550292969,291.3089904785156,294.0082092285156,293.1499938964844,293.1499938964844,280.95001220703125,36039.68359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9660583734512328,1.0,0.0,0.0,3.6530394554138175,3.653063297271729,8.904345349947107e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5500.263671875,0.0,1536.8497314453125,1895.4371337890625,0.0,4006.403076171875,0.9059720635414124,1.0,0.0,3.0,1.0,0.0
12144780,297.09112548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.059814453125,0.8957668542861938,0.4453950226306915,0.4023948311805725,297.3250732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0599670410156,0.979301691055298,0.5730814933776855,0.542880117893219,297.3862609863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0597229003906,0.8534161448478699,0.3858678936958313,0.2710208892822265,297.2523803710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0595092773437,0.7986517548561096,0.3124316036701202,0.2984117269515991,297.2079467773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0590209960937,0.7065207958221436,0.2132646739482879,0.973039209842682,285.059814453125,284.95001220703125,300.4523010253906,288.185791015625,298.32623291015625,297.2879333496094,285.06121826171875,1.0,0.5669133067131042,0.4415732026100158,0.4415732026100158,1.0,1.0,-2.986997127532959,0.9815586805343628,2.0054385662078857,0.3073860108852386,0.9025574922561646,0.9025574922561646,0.0,150.4295196533203,160.0,40683.04296875,0.0,2283.43115234375,1.0,280.9422302246094,283.5987854003906,291.163330078125,293.7527160644531,293.1499938964844,293.1499938964844,280.6499938964844,35894.23828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.957726776599884,1.0,0.0,0.0,3.656131267547608,3.6561553478240967,8.919425340536691e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6023.705078125,0.0,1539.2080078125,1895.4371337890625,0.0,3932.296142578125,0.9065903425216676,1.0,0.0,3.0,1.0,0.0
12144840,297.09112548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.059814453125,0.8957668542861938,0.4453950226306915,0.4023948311805725,297.3250732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0599670410156,0.979301691055298,0.5730814933776855,0.542880117893219,297.3862609863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0597229003906,0.8534161448478699,0.3858678936958313,0.2710208892822265,297.2523803710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0595092773437,0.7986517548561096,0.3124316036701202,0.2984117269515991,297.2079467773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0590209960937,0.7065207958221436,0.2132646739482879,0.973039209842682,285.059814453125,284.95001220703125,300.4523010253906,288.185791015625,298.32623291015625,297.2879333496094,285.06121826171875,1.0,0.5669133067131042,0.4415732026100158,0.4415732026100158,1.0,1.0,-2.986997127532959,0.9815586805343628,2.0054385662078857,0.3073860108852386,0.9025574922561646,0.9025574922561646,0.0,150.4295196533203,160.0,40683.04296875,0.0,2283.43115234375,1.0,280.9422302246094,283.5987854003906,291.163330078125,293.7527160644531,293.1499938964844,293.1499938964844,280.6499938964844,35894.23828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.957726776599884,1.0,0.0,0.0,3.656131267547608,3.6561553478240967,8.919425340536691e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6023.705078125,0.0,1539.2080078125,1895.4371337890625,0.0,3932.296142578125,0.9065903425216676,1.0,0.0,3.0,1.0,0.0
12144900,297.091064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9296569824219,0.8938016295433044,0.4450226128101349,0.402382493019104,297.3232727050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9287414550781,0.97805517911911,0.5740172266960144,0.5440415740013123,297.3874816894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9302673339844,0.8529748916625977,0.3874885141849518,0.2723165452480316,297.25152587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9314270019531,0.797558605670929,0.3129983842372894,0.2991200089454651,297.20709228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9343566894531,0.7054228782653809,0.2135495543479919,0.974931001663208,284.9296569824219,284.95001220703125,300.4512634277344,288.1502685546875,298.32489013671875,297.2875061035156,284.9214782714844,1.0,0.5685498714447021,0.4411828219890594,0.4411828219890594,1.0,1.0,-2.993065595626831,0.9829423427581788,2.0101232528686523,0.3075894117355346,0.9011837244033812,0.9011837244033812,0.0,151.85726928710938,160.0,41512.16796875,0.0,2301.570556640625,1.0,280.69854736328125,283.4297790527344,291.1978759765625,293.9256286621094,293.1499938964844,293.1499938964844,280.6499938964844,35964.77734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9660853147506714,1.0,0.0,0.0,3.656958818435669,3.656982898712158,8.923462928578374e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5861.39794921875,0.0,1540.6602783203125,1895.4371337890625,0.0,4006.641357421875,0.9067689180374146,1.0,0.0,3.0,1.0,0.0
12144960,297.0857849121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.88037109375,0.8905608057975769,0.444132536649704,0.4018184542655945,297.31671142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88018798828125,0.9756699800491332,0.574470579624176,0.544703483581543,297.3849792480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8804626464844,0.8514693379402161,0.3887464106082916,0.2733325958251953,297.24774169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88067626953125,0.7954448461532593,0.3132717311382293,0.2995534241199493,297.2040405273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8811950683594,0.7033990621566772,0.2136114984750747,0.975937008857727,284.88037109375,284.95001220703125,300.45001220703125,288.11492919921875,298.3202209472656,297.28240966796875,284.87890625,1.0,0.5700430870056152,0.4407895803451538,0.4407895803451538,1.0,1.0,-2.996140480041504,0.9831755757331848,2.012964963912964,0.3073272109031677,0.9001824259757996,0.9001824259757996,0.0,153.71844482421875,163.0,41599.20703125,0.0,2316.602294921875,1.0,280.6576538085937,283.38055419921875,291.16534423828125,293.8664855957031,293.1499938964844,293.1499938964844,280.3500061035156,36042.22265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.971671223640442,1.0,0.0,0.0,3.6554300785064697,3.655454158782959,8.916003935155459e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6150.79736328125,0.0,1539.534423828125,1895.4371337890625,0.0,4055.914306640625,0.9065086245536804,1.0,0.0,3.0,1.0,0.0
12145020,297.0685729980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.67828369140625,0.8826591968536377,0.4415818750858307,0.3999172747135162,297.2963562011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.6781005859375,0.969343602657318,0.574529767036438,0.5451809167861938,297.3743591308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.6783752441406,0.8472270369529724,0.3906551003456116,0.2749148309230804,297.2352600097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.6786193847656,0.789939820766449,0.3132496774196625,0.2998736500740051,297.1937255859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.67919921875,0.6980907917022705,0.2132562547922134,0.9758461713790894,284.67828369140625,284.95001220703125,300.4467468261719,288.04522705078125,298.3060913085937,297.2659912109375,284.6766052246094,1.0,0.5725617408752441,0.4400030970573425,0.4400030970573425,1.0,1.0,-2.996614694595337,0.9814825654029846,2.015132188796997,0.3058505356311798,0.894897997379303,0.894897997379303,0.0,157.89413452148438,166.0,42420.27734375,0.0,2338.80419921875,1.0,280.3581848144531,283.142333984375,291.1063232421875,293.8754272460937,293.1499938964844,293.1499938964844,280.6499938964844,36279.875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.987191081047058,1.0,0.0,0.0,3.645777463912964,3.645801544189453,8.868979080034478e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5540.5791015625,0.0,1530.5675048828125,1895.4371337890625,0.0,4190.91064453125,0.9045064449310304,1.0,0.0,3.0,1.0,0.0
12145080,297.0685729980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.67828369140625,0.8826591968536377,0.4415818750858307,0.3999172747135162,297.2963562011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.6781005859375,0.969343602657318,0.574529767036438,0.5451809167861938,297.3743591308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.6783752441406,0.8472270369529724,0.3906551003456116,0.2749148309230804,297.2352600097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.6786193847656,0.789939820766449,0.3132496774196625,0.2998736500740051,297.1937255859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.67919921875,0.6980907917022705,0.2132562547922134,0.9758461713790894,284.67828369140625,284.95001220703125,300.4467468261719,288.04522705078125,298.3060913085937,297.2659912109375,284.6766052246094,1.0,0.5725617408752441,0.4400030970573425,0.4400030970573425,1.0,1.0,-2.996614694595337,0.9814825654029846,2.015132188796997,0.3058505356311798,0.894897997379303,0.894897997379303,0.0,157.89413452148438,166.0,42420.27734375,0.0,2338.80419921875,1.0,280.3581848144531,283.142333984375,291.1063232421875,293.8754272460937,293.1499938964844,293.1499938964844,280.6499938964844,36279.875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.987191081047058,1.0,0.0,0.0,3.645777463912964,3.645801544189453,8.868979080034478e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5540.5791015625,0.0,1530.5675048828125,1895.4371337890625,0.0,4190.91064453125,0.9045064449310304,1.0,0.0,3.0,1.0,0.0
12145140,297.07037353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8529968261719,0.8770606517791748,0.4407058656215668,0.3986999988555908,297.29205322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8531494140625,0.9648507237434388,0.5759206414222717,0.5460996031761169,297.3764343261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8529052734375,0.8448494672775269,0.3936878144741058,0.2768047749996185,297.2314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.85272216796875,0.7861303687095642,0.3139270544052124,0.3003403544425964,297.189208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.85223388671875,0.6942075490951538,0.2133418023586273,0.9758104681968688,284.8529968261719,284.95001220703125,300.4425964355469,287.9771728515625,298.30133056640625,297.2635803222656,284.8543701171875,1.0,0.5748346447944641,0.4392166137695312,0.4392166137695312,1.0,1.0,-2.99903416633606,0.9805424809455872,2.018491744995117,0.3044363856315613,0.8950148820877075,0.8950148820877075,0.0,161.15017700195312,169.0,41487.59375,0.0,2359.85546875,1.0,280.64215087890625,283.3641357421875,290.9454650878906,293.58526611328125,293.1499938964844,293.1499938964844,280.95001220703125,36169.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9765487313270568,1.0,0.0,0.0,3.6386172771453857,3.638641357421875,8.83417612840276e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5389.3154296875,0.0,1521.8037109375,1895.4371337890625,0.0,4098.65185546875,0.90286123752594,1.0,0.0,3.0,1.0,0.0
12145200,297.07037353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8529968261719,0.8770606517791748,0.4407058656215668,0.3986999988555908,297.29205322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8531494140625,0.9648507237434388,0.5759206414222717,0.5460996031761169,297.3764343261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8529052734375,0.8448494672775269,0.3936878144741058,0.2768047749996185,297.2314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.85272216796875,0.7861303687095642,0.3139270544052124,0.3003403544425964,297.189208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.85223388671875,0.6942075490951538,0.2133418023586273,0.9758104681968688,284.8529968261719,284.95001220703125,300.4425964355469,287.9771728515625,298.30133056640625,297.2635803222656,284.8543701171875,1.0,0.5748346447944641,0.4392166137695312,0.4392166137695312,1.0,1.0,-2.99903416633606,0.9805424809455872,2.018491744995117,0.3044363856315613,0.8950148820877075,0.8950148820877075,0.0,161.15017700195312,169.0,41487.59375,0.0,2359.85546875,1.0,280.64215087890625,283.3641357421875,290.9454650878906,293.58526611328125,293.1499938964844,293.1499938964844,280.95001220703125,36169.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9765487313270568,1.0,0.0,0.0,3.6386172771453857,3.638641357421875,8.83417612840276e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5389.3154296875,0.0,1521.8037109375,1895.4371337890625,0.0,4098.65185546875,0.90286123752594,1.0,0.0,3.0,1.0,0.0
12145260,297.08673095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0526733398437,0.8752347826957703,0.4413465857505798,0.399067223072052,297.302978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0528564453125,0.964021384716034,0.5788170695304871,0.5485824942588806,297.3902282714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0525817871094,0.8456776142120361,0.3979450166225433,0.2796280682086944,297.23785400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0523681640625,0.7855046391487122,0.3155997693538666,0.3017696440219879,297.1933288574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0517883300781,0.6933419704437256,0.2142474502325058,0.9792985320091248,285.0527038574219,284.95001220703125,300.4375,287.91119384765625,298.3066101074219,297.2752380371094,285.0543518066406,1.0,0.5776685476303101,0.4385820031166076,0.4385820031166076,1.0,1.0,-3.011756896972656,0.9838434457778932,2.0279133319854736,0.3049811124801636,0.898025393486023,0.898025393486023,0.0,163.1151123046875,172.0,40662.05078125,0.0,2393.144775390625,1.0,280.9416809082031,283.6085205078125,290.8635559082031,293.4289245605469,293.1499938964844,293.1499938964844,281.25,35955.5078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9635396599769592,1.0,0.0,0.0,3.639566659927368,3.6395905017852783,8.838786129672371e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5288.06494140625,0.0,1521.259765625,1895.4371337890625,0.0,3984.074951171875,0.9029334187507628,1.0,0.0,3.0,1.0,0.0
12145320,297.08673095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0526733398437,0.8752347826957703,0.4413465857505798,0.399067223072052,297.302978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0528564453125,0.964021384716034,0.5788170695304871,0.5485824942588806,297.3902282714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0525817871094,0.8456776142120361,0.3979450166225433,0.2796280682086944,297.23785400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0523681640625,0.7855046391487122,0.3155997693538666,0.3017696440219879,297.1933288574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0517883300781,0.6933419704437256,0.2142474502325058,0.9792985320091248,285.0527038574219,284.95001220703125,300.4375,287.91119384765625,298.3066101074219,297.2752380371094,285.0543518066406,1.0,0.5776685476303101,0.4385820031166076,0.4385820031166076,1.0,1.0,-3.011756896972656,0.9838434457778932,2.0279133319854736,0.3049811124801636,0.898025393486023,0.898025393486023,0.0,163.1151123046875,172.0,40662.05078125,0.0,2393.144775390625,1.0,280.9416809082031,283.6085205078125,290.8635559082031,293.4289245605469,293.1499938964844,293.1499938964844,281.25,35955.5078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9635396599769592,1.0,0.0,0.0,3.639566659927368,3.6395905017852783,8.838786129672371e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5288.06494140625,0.0,1521.259765625,1895.4371337890625,0.0,3984.074951171875,0.9029334187507628,1.0,0.0,3.0,1.0,0.0
12145380,297.1078186035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.2646484375,0.8746746778488159,0.4426744282245636,0.4001457989215851,297.3199462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.264892578125,0.9644783735275269,0.5824681520462036,0.5518774390220642,297.4087219238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.2645263671875,0.8476392030715942,0.4028564691543579,0.282958835363388,297.2491760253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.2642517089844,0.7860768437385559,0.3178555965423584,0.3038038909435272,297.2022705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2635498046875,0.6937403678894043,0.2156964391469955,0.9853947758674622,285.2646484375,284.95001220703125,300.4314880371094,287.8478088378906,298.3158569335937,297.2927551269531,285.26708984375,1.0,0.581152617931366,0.4379473626613617,0.4379473626613617,1.0,1.0,-3.0307867527008057,0.9895217418670654,2.04126501083374,0.306512713432312,0.9039210081100464,0.9039210081100464,0.0,164.83285522460938,175.0,39996.74609375,0.0,2437.087158203125,1.0,281.24169921875,283.8570251464844,290.8094177246094,293.3238220214844,293.1499938964844,293.1499938964844,280.95001220703125,35694.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9529439806938172,1.0,0.0,0.0,3.6501293182373047,3.650153398513794,8.890164622243901e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5848.97265625,0.0,1531.0255126953125,1895.4371337890625,0.0,3889.44482421875,0.9051207900047302,1.0,0.0,3.0,1.0,0.0
12145440,297.1078186035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.2646484375,0.8746746778488159,0.4426744282245636,0.4001457989215851,297.3199462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.264892578125,0.9644783735275269,0.5824681520462036,0.5518774390220642,297.4087219238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.2645263671875,0.8476392030715942,0.4028564691543579,0.282958835363388,297.2491760253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.2642517089844,0.7860768437385559,0.3178555965423584,0.3038038909435272,297.2022705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2635498046875,0.6937403678894043,0.2156964391469955,0.9853947758674622,285.2646484375,284.95001220703125,300.4314880371094,287.8478088378906,298.3158569335937,297.2927551269531,285.26708984375,1.0,0.581152617931366,0.4379473626613617,0.4379473626613617,1.0,1.0,-3.0307867527008057,0.9895217418670654,2.04126501083374,0.306512713432312,0.9039210081100464,0.9039210081100464,0.0,164.83285522460938,175.0,39996.74609375,0.0,2437.087158203125,1.0,281.24169921875,283.8570251464844,290.8094177246094,293.3238220214844,293.1499938964844,293.1499938964844,280.95001220703125,35694.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9529439806938172,1.0,0.0,0.0,3.6501293182373047,3.650153398513794,8.890164622243901e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5848.97265625,0.0,1531.0255126953125,1895.4371337890625,0.0,3889.44482421875,0.9051207900047302,1.0,0.0,3.0,1.0,0.0
12145500,297.11090087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1277160644531,0.8739914894104004,0.442717581987381,0.4005980491638183,297.3221740722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.12677001953125,0.964301824569702,0.583768904209137,0.5534813404083252,297.4129638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1280822753906,0.8482905626296997,0.40491583943367,0.2846156060695648,297.25164794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1293029785156,0.7860752940177917,0.3187291622161865,0.3048496544361114,297.20477294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1321716308594,0.6937296986579895,0.2162773460149765,0.9887495636940002,285.1276550292969,284.95001220703125,300.4281311035156,287.8172302246094,298.316650390625,297.29608154296875,285.1197814941406,1.0,0.5830530524253845,0.4376300573348999,0.4376300573348999,1.0,1.0,-3.040547132492065,0.992436408996582,2.0481107234954834,0.3074016571044922,0.903794765472412,0.903794765472412,0.0,165.95364379882812,175.0,40814.9921875,0.0,2461.051513671875,1.0,280.99853515625,283.6851501464844,290.86944580078125,293.5341186523437,293.1499938964844,293.1499938964844,280.95001220703125,35741.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9629124402999878,1.0,0.0,0.0,3.6553239822387695,3.655348062515259,8.915486091609637e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5698.8095703125,0.0,1537.162841796875,1895.4371337890625,0.0,3978.5048828125,0.9062541127204896,1.0,0.0,3.0,1.0,0.0
12145560,297.10711669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0798645019531,0.8716385960578918,0.4421004354953766,0.4003259539604187,297.3177185058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0796813964844,0.9624359607696532,0.5844234824180603,0.5543923377990723,297.4119873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0799255371094,0.8475075364112854,0.4064860939979553,0.2858806252479553,297.2499389648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.08013916015625,0.7846917510032654,0.3192067146301269,0.3055119812488556,297.2040710449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0806579589844,0.6924486756324768,0.2165541797876358,0.9908527731895448,285.0798645019531,284.95001220703125,300.4245300292969,287.7875061035156,298.3124084472656,297.2928466796875,285.0784606933594,1.0,0.5847965478897095,0.437137097120285,0.437137097120285,1.0,1.0,-3.046168088912964,0.9933882355690002,2.0527799129486084,0.3072616457939148,0.9041379690170288,0.9041379690170288,0.0,167.7425537109375,178.0,40941.3984375,0.0,2480.85791015625,1.0,280.95782470703125,283.6356201171875,290.8498229980469,293.4969482421875,293.1499938964844,293.1499938964844,280.6499938964844,35797.234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9701492190361024,1.0,0.0,0.0,3.658496856689453,3.6585206985473633,8.930970238907321e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5987.9892578125,0.0,1541.1214599609375,1895.4371337890625,0.0,4042.522705078125,0.9070306420326232,1.0,0.0,3.0,1.0,0.0
12145620,297.09088134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8783264160156,0.8650158047676086,0.4399223327636719,0.3988052606582641,297.29888916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8781433105469,0.9564852118492126,0.5846526622772217,0.5550966262817383,297.40240478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87841796875,0.84420245885849,0.4088430404663086,0.2878118455410003,297.239501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.878662109375,0.7801401615142822,0.3194245994091034,0.3061081767082214,297.1964416503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8792724609375,0.6881194710731506,0.2164755910634994,0.9922204613685608,284.8783264160156,284.95001220703125,300.4166564941406,287.7307434082031,298.2973937988281,297.27783203125,284.8766174316406,1.0,0.5877368450164795,0.4361512064933777,0.4361512064933777,1.0,1.0,-3.04987907409668,0.992393434047699,2.057485580444336,0.3056840002536773,0.9015242457389832,0.9015242457389832,0.0,172.0486602783203,181.0,41841.6171875,0.0,2510.236328125,1.0,280.6581726074219,283.3945007324219,290.8037109375,293.5284423828125,293.1499938964844,293.1499938964844,280.3500061035156,36000.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9882993102073668,1.0,0.0,0.0,3.6591856479644775,3.659209728240967,8.934333664001315e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6079.732421875,0.0,1543.416015625,1895.4371337890625,0.0,4200.4365234375,0.907315194606781,1.0,0.0,3.0,1.0,0.0
12145680,297.09088134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8783264160156,0.8650158047676086,0.4399223327636719,0.3988052606582641,297.29888916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8781433105469,0.9564852118492126,0.5846526622772217,0.5550966262817383,297.40240478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87841796875,0.84420245885849,0.4088430404663086,0.2878118455410003,297.239501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.878662109375,0.7801401615142822,0.3194245994091034,0.3061081767082214,297.1964416503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8792724609375,0.6881194710731506,0.2164755910634994,0.9922204613685608,284.8783264160156,284.95001220703125,300.4166564941406,287.7307434082031,298.2973937988281,297.27783203125,284.8766174316406,1.0,0.5877368450164795,0.4361512064933777,0.4361512064933777,1.0,1.0,-3.04987907409668,0.992393434047699,2.057485580444336,0.3056840002536773,0.9015242457389832,0.9015242457389832,0.0,172.0486602783203,181.0,41841.6171875,0.0,2510.236328125,1.0,280.6581726074219,283.3945007324219,290.8037109375,293.5284423828125,293.1499938964844,293.1499938964844,280.3500061035156,36000.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9882993102073668,1.0,0.0,0.0,3.6591856479644775,3.659209728240967,8.934333664001315e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6079.732421875,0.0,1543.416015625,1895.4371337890625,0.0,4200.4365234375,0.907315194606781,1.0,0.0,3.0,1.0,0.0
12145740,297.0701904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6736145019531,0.857602596282959,0.4370794892311096,0.3965643942356109,297.2737731933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.67340087890625,0.9492573738098145,0.5839992165565491,0.5548451542854309,297.387939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.67364501953125,0.8400822877883911,0.4105798006057739,0.2892431318759918,297.2240295410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.6739196777344,0.7746680974960327,0.3189942538738251,0.3060185611248016,297.1838684082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.6745300292969,0.6827425360679626,0.2157929837703704,0.9906337261199952,284.673583984375,284.95001220703125,300.4078674316406,287.677978515625,298.2782897949219,297.2577209472656,284.6718444824219,1.0,0.5899084806442261,0.4351653456687927,0.4351653456687927,1.0,1.0,-3.046594381332397,0.9887644052505492,2.0578298568725586,0.3029648959636688,0.8961516618728638,0.8961516618728638,0.0,176.56564331054688,184.0,42637.5,0.0,2527.5283203125,1.0,280.35821533203125,283.1531677246094,290.7393798828125,293.5147705078125,293.1499938964844,293.1499938964844,280.6499938964844,36258.9140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6503207683563232,3.650344848632813,8.891096854313219e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5467.3486328125,0.0,1535.462890625,1895.4371337890625,0.0,4300.0,0.9055055975914,1.0,0.0,3.0,1.0,0.0
12145800,297.0701904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6736145019531,0.857602596282959,0.4370794892311096,0.3965643942356109,297.2737731933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.67340087890625,0.9492573738098145,0.5839992165565491,0.5548451542854309,297.387939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.67364501953125,0.8400822877883911,0.4105798006057739,0.2892431318759918,297.2240295410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.6739196777344,0.7746680974960327,0.3189942538738251,0.3060185611248016,297.1838684082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.6745300292969,0.6827425360679626,0.2157929837703704,0.9906337261199952,284.673583984375,284.95001220703125,300.4078674316406,287.677978515625,298.2782897949219,297.2577209472656,284.6718444824219,1.0,0.5899084806442261,0.4351653456687927,0.4351653456687927,1.0,1.0,-3.046594381332397,0.9887644052505492,2.0578298568725586,0.3029648959636688,0.8961516618728638,0.8961516618728638,0.0,176.56564331054688,184.0,42637.5,0.0,2527.5283203125,1.0,280.35821533203125,283.1531677246094,290.7393798828125,293.5147705078125,293.1499938964844,293.1499938964844,280.6499938964844,36258.9140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6503207683563232,3.650344848632813,8.891096854313219e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5467.3486328125,0.0,1535.462890625,1895.4371337890625,0.0,4300.0,0.9055055975914,1.0,0.0,3.0,1.0,0.0
12145860,297.0706481933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.846435546875,0.85277259349823,0.4360881149768829,0.3952251374721527,297.2674560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8466186523437,0.9445939660072328,0.5848991274833679,0.555264949798584,297.3885498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8464050292969,0.838111400604248,0.4136334657669067,0.2911217510700226,297.2190246582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.84619140625,0.7711942791938782,0.3194091022014618,0.3062127232551574,297.1783752441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.845703125,0.6790923476219177,0.2156528979539871,0.9895062446594238,284.8464660644531,284.95001220703125,300.3981628417969,287.6297607421875,298.2709350585937,297.2539367675781,284.8478088378906,1.0,0.5918369889259338,0.4344942569732666,0.4344942569732666,1.0,1.0,-3.04661226272583,0.9871286153793336,2.059483528137207,0.3012509346008301,0.8961715698242188,0.8961715698242188,0.0,179.8404998779297,187.0,41676.3671875,0.0,2544.602783203125,1.0,280.6421203613281,283.3729553222656,290.5917053222656,293.2344055175781,293.1499938964844,293.1499938964844,280.95001220703125,36162.15234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.989482283592224,1.0,0.0,0.0,3.64345932006836,3.6434831619262695,8.85770305103506e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5315.611328125,0.0,1527.1148681640625,1895.4371337890625,0.0,4210.58642578125,0.9039365649223328,1.0,0.0,3.0,1.0,0.0
12145920,297.0706481933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.846435546875,0.85277259349823,0.4360881149768829,0.3952251374721527,297.2674560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8466186523437,0.9445939660072328,0.5848991274833679,0.555264949798584,297.3885498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8464050292969,0.838111400604248,0.4136334657669067,0.2911217510700226,297.2190246582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.84619140625,0.7711942791938782,0.3194091022014618,0.3062127232551574,297.1783752441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.845703125,0.6790923476219177,0.2156528979539871,0.9895062446594238,284.8464660644531,284.95001220703125,300.3981628417969,287.6297607421875,298.2709350585937,297.2539367675781,284.8478088378906,1.0,0.5918369889259338,0.4344942569732666,0.4344942569732666,1.0,1.0,-3.04661226272583,0.9871286153793336,2.059483528137207,0.3012509346008301,0.8961715698242188,0.8961715698242188,0.0,179.8404998779297,187.0,41676.3671875,0.0,2544.602783203125,1.0,280.6421203613281,283.3729553222656,290.5917053222656,293.2344055175781,293.1499938964844,293.1499938964844,280.95001220703125,36162.15234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.989482283592224,1.0,0.0,0.0,3.64345932006836,3.6434831619262695,8.85770305103506e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5315.611328125,0.0,1527.1148681640625,1895.4371337890625,0.0,4210.58642578125,0.9039365649223328,1.0,0.0,3.0,1.0,0.0
12145980,297.08648681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.052490234375,0.8513216376304626,0.4366770386695862,0.3955268561840057,297.27789306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.05279541015625,0.9437984824180604,0.5874319076538086,0.557374894618988,297.4018859863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.05242919921875,0.8391185402870178,0.4179975390434265,0.2940027415752411,297.22528076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0520935058594,0.7706813812255859,0.3209060132503509,0.3074549436569214,297.1822814941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0513000488281,0.6782978773117065,0.2164007872343063,0.9922069907188416,285.05255126953125,284.95001220703125,300.38751220703125,287.5865173339844,298.2739562988281,297.2651062011719,285.0550537109375,1.0,0.5943701863288879,0.4338231980800628,0.4338231980800628,1.0,1.0,-3.057705402374268,0.9896630048751832,2.068042278289795,0.3012585937976837,0.8991967439651489,0.8991967439651489,0.0,181.72708129882807,190.0,40876.953125,0.0,2575.5693359375,1.0,280.94171142578125,283.6191711425781,290.5305480957031,293.096923828125,293.1499938964844,293.1499938964844,281.25,35952.65234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9747282862663268,1.0,0.0,0.0,3.644440650939941,3.644464731216431,8.862476192916802e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5219.8291015625,0.0,1526.638671875,1895.4371337890625,0.0,4082.732666015625,0.9040225148200988,1.0,0.0,3.0,1.0,0.0
12146040,297.08648681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.052490234375,0.8513216376304626,0.4366770386695862,0.3955268561840057,297.27789306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.05279541015625,0.9437984824180604,0.5874319076538086,0.557374894618988,297.4018859863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.05242919921875,0.8391185402870178,0.4179975390434265,0.2940027415752411,297.22528076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0520935058594,0.7706813812255859,0.3209060132503509,0.3074549436569214,297.1822814941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0513000488281,0.6782978773117065,0.2164007872343063,0.9922069907188416,285.05255126953125,284.95001220703125,300.38751220703125,287.5865173339844,298.2739562988281,297.2651062011719,285.0550537109375,1.0,0.5943701863288879,0.4338231980800628,0.4338231980800628,1.0,1.0,-3.057705402374268,0.9896630048751832,2.068042278289795,0.3012585937976837,0.8991967439651489,0.8991967439651489,0.0,181.72708129882807,190.0,40876.953125,0.0,2575.5693359375,1.0,280.94171142578125,283.6191711425781,290.5305480957031,293.096923828125,293.1499938964844,293.1499938964844,281.25,35952.65234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9747282862663268,1.0,0.0,0.0,3.644440650939941,3.644464731216431,8.862476192916802e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5219.8291015625,0.0,1526.638671875,1895.4371337890625,0.0,4082.732666015625,0.9040225148200988,1.0,0.0,3.0,1.0,0.0
12146100,297.09722900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2273864746094,0.8510562181472778,0.437326043844223,0.3959645628929138,297.2865600585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.2287292480469,0.9439548254013062,0.5890882015228271,0.5587754249572754,297.41119384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2271728515625,0.8400473594665527,0.4205029606819153,0.2956495881080627,297.23095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2254638671875,0.7708832025527954,0.3219392001628876,0.3083322048187256,297.1866149902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.2217712402344,0.6783922910690308,0.2170291244983673,0.994654655456543,285.2275695800781,284.95001220703125,300.3818359375,287.5669250488281,298.27752685546875,297.27362060546875,285.2379150390625,1.0,0.5958996415138245,0.4334876537322998,0.4334876537322998,1.0,1.0,-3.0658881664276123,0.991910994052887,2.07397723197937,0.3016600012779236,0.9027458429336548,0.9027458429336548,0.0,182.5555877685547,190.0,40334.21484375,0.0,2595.591064453125,1.0,281.1986083984375,283.8194274902344,290.4908752441406,292.9614562988281,293.1499938964844,293.1499938964844,281.25,35795.3046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9660890102386476,1.0,0.0,0.0,3.648703575134277,3.648727655410767,8.883221198630054e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5397.68798828125,0.0,1530.1956787109375,1895.4371337890625,0.0,4006.67431640625,0.904910445213318,1.0,0.0,3.0,1.0,0.0
12146160,297.1094970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2926940917969,0.8512837886810303,0.4381958246231079,0.3967181742191314,297.29705810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.29296875,0.9446770548820496,0.5909856557846069,0.5605107545852661,297.42193603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2926330566406,0.8414211273193359,0.4232120811939239,0.2975040674209595,297.2381286621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.29229736328125,0.7715315818786621,0.3231550455093384,0.3094350099563598,297.1923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.29156494140625,0.6789422631263733,0.2178248912096023,0.9979999661445618,285.292724609375,284.95001220703125,300.3759155273437,287.5487365722656,298.2823486328125,297.2842102050781,285.2948913574219,1.0,0.5976486802101135,0.4330907762050628,0.4330907762050628,1.0,1.0,-3.076453924179077,0.9949039220809937,2.081550121307373,0.3022717535495758,0.9057367444038392,0.9057367444038392,0.0,183.2406005859375,193.0,40409.7109375,0.0,2619.56103515625,1.0,281.2418518066406,283.87969970703125,290.5067443847656,293.0318908691406,293.1499938964844,293.1499938964844,280.95001220703125,35664.6171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9633172750473022,1.0,0.0,0.0,3.656113862991333,3.656137704849243,8.919339506974211e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5801.96435546875,0.0,1537.4674072265625,1895.4371337890625,0.0,3982.100830078125,0.906440019607544,1.0,0.0,3.0,1.0,0.0
12146220,297.1090393066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.09478759765625,0.8490114212036133,0.4376681745052337,0.3969878554344177,297.29510498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0945739746094,0.942958116531372,0.5926815867424011,0.5628451704978943,297.4247131347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.09478759765625,0.8417463898658752,0.4269627034664154,0.3005535006523132,297.2394714355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.09503173828125,0.7705948948860168,0.3244278728961944,0.3111000955104828,297.1948547363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0955810546875,0.6780551671981812,0.2186272740364074,1.0032925605773926,285.0947570800781,284.95001220703125,300.3634338378906,287.51690673828125,298.2771911621094,297.284423828125,285.0933532714844,1.0,0.6011469960212708,0.4322970807552337,0.4322970807552337,1.0,1.0,-3.0916309356689453,0.9986048340797424,2.093026161193848,0.3028019070625305,0.9060576558113098,0.9060576558113098,0.0,186.0651092529297,181.0,41269.80078125,0.0,2663.937744140625,1.0,280.95770263671875,283.65191650390625,290.5757141113281,293.2325439453125,293.1499938964844,293.1499938964844,280.6499938964844,35774.53125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9799785614013672,1.0,0.0,0.0,3.665398359298706,3.6654224395751953,8.964698281488381e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5943.40966796875,0.0,1548.6734619140625,1895.4371337890625,0.0,4128.537109375,0.9085591435432434,1.0,0.0,3.0,1.0,0.0
12146280,297.1090393066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.09478759765625,0.8490114212036133,0.4376681745052337,0.3969878554344177,297.29510498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0945739746094,0.942958116531372,0.5926815867424011,0.5628451704978943,297.4247131347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.09478759765625,0.8417463898658752,0.4269627034664154,0.3005535006523132,297.2394714355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.09503173828125,0.7705948948860168,0.3244278728961944,0.3111000955104828,297.1948547363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0955810546875,0.6780551671981812,0.2186272740364074,1.0032925605773926,285.0947570800781,284.95001220703125,300.3634338378906,287.51690673828125,298.2771911621094,297.284423828125,285.0933532714844,1.0,0.6011469960212708,0.4322970807552337,0.4322970807552337,1.0,1.0,-3.0916309356689453,0.9986048340797424,2.093026161193848,0.3028019070625305,0.9060576558113098,0.9060576558113098,0.0,186.0651092529297,181.0,41269.80078125,0.0,2663.937744140625,1.0,280.95770263671875,283.65191650390625,290.5757141113281,293.2325439453125,293.1499938964844,293.1499938964844,280.6499938964844,35774.53125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9799785614013672,1.0,0.0,0.0,3.665398359298706,3.6654224395751953,8.964698281488381e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5943.40966796875,0.0,1548.6734619140625,1895.4371337890625,0.0,4128.537109375,0.9085591435432434,1.0,0.0,3.0,1.0,0.0
12146340,297.09130859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8725280761719,0.8500691056251526,0.4353649020195007,0.3951430320739746,297.27410888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.872314453125,0.9460129737854004,0.5924055576324463,0.5628741979598999,297.4128723144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.87255859375,0.8455613255500793,0.4292544424533844,0.302276611328125,297.22833251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8728332519531,0.7729618549346924,0.3244411945343017,0.311277836561203,297.18701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8734436035156,0.6800228357315063,0.2184095084667205,1.002928614616394,284.8724975585937,284.95001220703125,300.3500061035156,287.49151611328125,298.25982666015625,297.2681884765625,284.87078857421875,1.0,0.5994994044303894,0.4315033555030823,0.4315033555030823,1.0,1.0,-3.0913102626800537,0.9965128302574158,2.094797372817993,0.3009724020957947,0.9031599760055542,0.9031599760055542,0.0,183.97137451171875,169.0,42010.01171875,0.0,2652.2685546875,1.0,280.6581115722656,283.4002380371094,290.5555114746094,293.28082275390625,293.1499938964844,293.1499938964844,280.3500061035156,35998.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9963825941085817,1.0,0.0,0.0,3.66616153717041,3.66618585586548,8.968431757239159e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6030.375,0.0,1551.2125244140625,1895.4371337890625,0.0,4269.419921875,0.9088741540908812,1.0,0.0,3.0,1.0,0.0
