time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12146400,297.09130859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8725280761719,0.8500691056251526,0.4353649020195007,0.3951430320739746,297.27410888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.872314453125,0.9460129737854004,0.5924055576324463,0.5628741979598999,297.4128723144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.87255859375,0.8455613255500793,0.4292544424533844,0.302276611328125,297.22833251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8728332519531,0.7729618549346924,0.3244411945343017,0.311277836561203,297.18701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8734436035156,0.6800228357315063,0.2184095084667205,1.002928614616394,284.8724975585937,284.95001220703125,300.3500061035156,287.49151611328125,298.25982666015625,297.2681884765625,284.87078857421875,1.0,0.5994994044303894,0.4315033555030823,0.4315033555030823,1.0,1.0,-3.0913102626800537,0.9965128302574158,2.094797372817993,0.3009724020957947,0.9031599760055542,0.9031599760055542,0.0,183.97137451171875,169.0,42010.01171875,0.0,2652.2685546875,1.0,280.6581115722656,283.4002380371094,290.5555114746094,293.28082275390625,293.1499938964844,293.1499938964844,280.3500061035156,35998.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9963825941085817,1.0,0.0,0.0,3.66616153717041,3.66618585586548,8.968431757239159e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6030.375,0.0,1551.2125244140625,1895.4371337890625,0.0,4269.419921875,0.9088741540908812,1.0,0.0,3.0,1.0,0.0
12146460,297.07061767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.66778564453125,0.8545688390731812,0.4325248897075653,0.3924923837184906,297.2470397949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.6675720214844,0.9533780217170716,0.5912399888038635,0.5617422461509705,297.3976135253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.66778564453125,0.8528823256492615,0.4310407638549804,0.3034213781356811,297.2127685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6680908203125,0.7784713506698608,0.3238605856895447,0.3106295168399811,297.17510986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.668701171875,0.684681236743927,0.2176751643419265,0.9990822076797484,284.6677551269531,284.95001220703125,300.3360290527344,287.4756164550781,298.2392883300781,297.2484130859375,284.666015625,1.0,0.5949276089668274,0.4306140840053558,0.4306140840053558,1.0,1.0,-3.082741498947144,0.9911279678344728,2.091613531112671,0.2975733578205108,0.8977065682411194,0.8977065682411194,0.0,178.15631103515625,157.0,42783.83203125,0.0,2605.011962890625,1.0,280.3581237792969,283.1573486328125,290.5439147949219,293.3106384277344,293.1499938964844,293.1499938964844,280.6499938964844,36259.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.657262802124024,3.6572868824005127,8.924946541810641e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5429.53466796875,0.0,1543.21142578125,1895.4371337890625,0.0,4300.0,0.9070581793785096,1.0,0.0,3.0,1.0,0.0
12146520,297.07061767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.66778564453125,0.8545688390731812,0.4325248897075653,0.3924923837184906,297.2470397949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.6675720214844,0.9533780217170716,0.5912399888038635,0.5617422461509705,297.3976135253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.66778564453125,0.8528823256492615,0.4310407638549804,0.3034213781356811,297.2127685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6680908203125,0.7784713506698608,0.3238605856895447,0.3106295168399811,297.17510986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.668701171875,0.684681236743927,0.2176751643419265,0.9990822076797484,284.6677551269531,284.95001220703125,300.3360290527344,287.4756164550781,298.2392883300781,297.2484130859375,284.666015625,1.0,0.5949276089668274,0.4306140840053558,0.4306140840053558,1.0,1.0,-3.082741498947144,0.9911279678344728,2.091613531112671,0.2975733578205108,0.8977065682411194,0.8977065682411194,0.0,178.15631103515625,157.0,42783.83203125,0.0,2605.011962890625,1.0,280.3581237792969,283.1573486328125,290.5439147949219,293.3106384277344,293.1499938964844,293.1499938964844,280.6499938964844,36259.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.657262802124024,3.6572868824005127,8.924946541810641e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5429.53466796875,0.0,1543.21142578125,1895.4371337890625,0.0,4300.0,0.9070581793785096,1.0,0.0,3.0,1.0,0.0
12146580,297.0718078613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.84051513671875,0.8646964430809021,0.4316132664680481,0.3907538652420044,297.2399597167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8406982421875,0.966556429862976,0.5917220115661621,0.5612555742263794,297.3990783691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.84051513671875,0.8657752871513367,0.4343008995056152,0.3050600886344909,297.2085876464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8402709960937,0.7889322638511658,0.3242130875587463,0.310261070728302,297.17120361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8397827148437,0.6937503218650818,0.2175855040550232,0.99578857421875,284.8405456542969,284.95001220703125,300.32183837890625,287.4715881347656,298.23077392578125,297.2460021972656,284.84185791015625,1.0,0.5889262557029724,0.429724782705307,0.429724782705307,1.0,1.0,-3.077620029449463,0.987037718296051,2.0905823707580566,0.29445481300354,0.8976490497589111,0.8976490497589111,0.0,168.96664428710938,145.0,41790.20703125,0.0,2546.904541015625,1.0,280.6422119140625,283.3753967285156,290.43231201171875,293.070556640625,293.1499938964844,293.1499938964844,280.95001220703125,36166.60546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9910933375358582,1.0,0.0,0.0,3.650250196456909,3.6502742767333984,8.890752951629111e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5283.72412109375,0.0,1534.6934814453125,1895.4371337890625,0.0,4224.38037109375,0.9054576754570008,1.0,0.0,3.0,1.0,0.0
12146640,297.0718078613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.84051513671875,0.8646964430809021,0.4316132664680481,0.3907538652420044,297.2399597167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8406982421875,0.966556429862976,0.5917220115661621,0.5612555742263794,297.3990783691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.84051513671875,0.8657752871513367,0.4343008995056152,0.3050600886344909,297.2085876464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8402709960937,0.7889322638511658,0.3242130875587463,0.310261070728302,297.17120361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8397827148437,0.6937503218650818,0.2175855040550232,0.99578857421875,284.8405456542969,284.95001220703125,300.32183837890625,287.4715881347656,298.23077392578125,297.2460021972656,284.84185791015625,1.0,0.5889262557029724,0.429724782705307,0.429724782705307,1.0,1.0,-3.077620029449463,0.987037718296051,2.0905823707580566,0.29445481300354,0.8976490497589111,0.8976490497589111,0.0,168.96664428710938,145.0,41790.20703125,0.0,2546.904541015625,1.0,280.6422119140625,283.3753967285156,290.43231201171875,293.070556640625,293.1499938964844,293.1499938964844,280.95001220703125,36166.60546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9910933375358582,1.0,0.0,0.0,3.650250196456909,3.6502742767333984,8.890752951629111e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5283.72412109375,0.0,1534.6934814453125,1895.4371337890625,0.0,4224.38037109375,0.9054576754570008,1.0,0.0,3.0,1.0,0.0
12146700,297.0792541503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0005187988281,0.872487485408783,0.4318443536758423,0.3905194699764251,297.244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0019226074219,0.9753727316856384,0.5926971435546875,0.5616896152496338,297.4055480957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.00054931640625,0.8749428391456604,0.4365099370479584,0.3062762320041656,297.2113647460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9987487792969,0.7965738773345947,0.324854701757431,0.3104785084724426,297.1732482910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9950866699219,0.7004801034927368,0.2179159522056579,0.9955825805664062,285.00079345703125,284.95001220703125,300.314697265625,287.4737243652344,298.23095703125,297.2510986328125,285.0101318359375,1.0,0.5858657360076904,0.4292801320552826,0.4292801320552826,1.0,1.0,-3.07932996749878,0.9865776896476746,2.09275221824646,0.293540358543396,0.8995259404182434,0.8995259404182434,0.0,163.32431030273438,145.0,41074.38671875,0.0,2520.5439453125,1.0,280.8987731933594,283.5682678222656,290.3898620605469,292.9122314453125,293.1499938964844,293.1499938964844,280.95001220703125,36050.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9803456664085388,1.0,0.0,0.0,3.649465799331665,3.649489641189575,8.886932505447476e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5452.9521484375,0.0,1532.951416015625,1895.4371337890625,0.0,4131.7275390625,0.9052495360374452,1.0,0.0,3.0,1.0,0.0
12146760,297.0896911621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0620422363281,0.8822564482688904,0.4324221312999725,0.3907079100608825,297.25213623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0622863769531,0.9852404594421388,0.5940778851509094,0.5626035928726196,297.4147033691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0620422363281,0.8860946297645569,0.439029723405838,0.307770311832428,297.2167358398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.06170654296875,0.8059089779853821,0.325771689414978,0.3109952807426452,297.1775207519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0610046386719,0.7087426781654358,0.2184847444295883,0.9965129494667052,285.06207275390625,284.95001220703125,300.3074951171875,287.478515625,298.2339782714844,297.259521484375,285.0640563964844,1.0,0.5829119682312012,0.4290264844894409,0.4290264844894409,1.0,1.0,-3.084186315536499,0.9877260327339172,2.0964601039886475,0.2935340106487274,0.9009395837783812,0.9009395837783812,0.0,157.16624450683594,133.0,41082.89453125,0.0,2497.405029296875,1.0,280.9417419433594,283.62701416015625,290.4150695800781,292.9789123535156,293.1499938964844,293.1499938964844,280.6499938964844,35943.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9746593236923218,1.0,0.0,0.0,3.651516914367676,3.651540994644165,8.896925578483206e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5860.78173828125,0.0,1534.4332275390625,1895.4371337890625,0.0,4082.129150390625,0.9055988788604736,1.0,0.0,3.0,1.0,0.0
12146820,297.0888366699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8670959472656,0.9006154537200928,0.431600958108902,0.3901422619819641,297.2492370605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.86688232421875,0.9990000128746032,0.5951019525527954,0.5604393482208252,297.4162902832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8670959472656,0.9076462388038636,0.4425670504570007,0.3102517426013946,297.2168884277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.86737060546875,0.8226525783538818,0.3266483545303345,0.3117098808288574,297.17919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.867919921875,0.7233976721763611,0.21901635825634,0.9978708624839784,284.8670654296875,284.95001220703125,300.29296875,287.4955749511719,298.2283020019531,297.2597961425781,284.86529541015625,1.0,0.5766547918319702,0.4285191595554352,0.4285191595554352,1.0,1.0,-3.086057186126709,0.9871258735656738,2.098931074142456,0.2929852306842804,0.898228108882904,0.898228108882904,0.0,146.26573181152344,121.0,41836.37109375,0.0,2443.83056640625,1.0,280.6578369140625,283.4014587402344,290.5264587402344,293.2074279785156,293.1499938964844,293.1499938964844,280.95001220703125,36085.72265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9853584170341492,1.0,0.0,0.0,3.649209260940552,3.649233102798462,8.885683087100915e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5332.25927734375,0.0,1532.93017578125,1895.4371337890625,0.0,4175.12451171875,0.9051495790481568,1.0,0.0,3.0,1.0,0.0
12146880,297.0888366699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8670959472656,0.9006154537200928,0.431600958108902,0.3901422619819641,297.2492370605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.86688232421875,0.9990000128746032,0.5951019525527954,0.5604393482208252,297.4162902832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8670959472656,0.9076462388038636,0.4425670504570007,0.3102517426013946,297.2168884277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.86737060546875,0.8226525783538818,0.3266483545303345,0.3117098808288574,297.17919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.867919921875,0.7233976721763611,0.21901635825634,0.9978708624839784,284.8670654296875,284.95001220703125,300.29296875,287.4955749511719,298.2283020019531,297.2597961425781,284.86529541015625,1.0,0.5766547918319702,0.4285191595554352,0.4285191595554352,1.0,1.0,-3.086057186126709,0.9871258735656738,2.098931074142456,0.2929852306842804,0.898228108882904,0.898228108882904,0.0,146.26573181152344,121.0,41836.37109375,0.0,2443.83056640625,1.0,280.6578369140625,283.4014587402344,290.5264587402344,293.2074279785156,293.1499938964844,293.1499938964844,280.95001220703125,36085.72265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9853584170341492,1.0,0.0,0.0,3.649209260940552,3.649233102798462,8.885683087100915e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5332.25927734375,0.0,1532.93017578125,1895.4371337890625,0.0,4175.12451171875,0.9051495790481568,1.0,0.0,3.0,1.0,0.0
12146940,297.0954895019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0458984375,0.914662778377533,0.4314773082733154,0.3893599510192871,297.28076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0459899902344,0.9990000128746032,0.5994886159896851,0.5359405875205994,297.4232177734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0458984375,0.9259513020515442,0.4466243982315063,0.3126099109649658,297.2192687988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0457763671875,0.834653913974762,0.3277245163917541,0.3122310936450958,297.1815795898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.04547119140625,0.7336580753326416,0.2196190506219864,0.9985814094543456,285.0459289550781,284.95001220703125,300.2782287597656,287.5219116210937,298.2301025390625,297.2727966308594,285.0464172363281,1.0,0.5682834982872009,0.428011804819107,0.428011804819107,1.0,1.0,-3.060343742370605,0.976333737373352,2.084009885787964,0.2879291772842407,0.900984227657318,0.900984227657318,0.0,138.01344299316406,109.0,40832.40625,0.0,2352.44873046875,1.0,280.942138671875,283.61309814453125,290.4770202636719,293.0445556640625,293.1499938964844,293.1499938964844,280.6499938964844,35925.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9726864695549012,1.0,0.0,0.0,3.65114998817444,3.651174068450928,8.895137284525845e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5860.18212890625,0.0,1533.8909912109375,1895.4371337890625,0.0,4064.83251953125,0.9054966568946838,1.0,0.0,3.0,1.0,0.0
12147000,297.0954895019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0458984375,0.914662778377533,0.4314773082733154,0.3893599510192871,297.28076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0459899902344,0.9990000128746032,0.5994886159896851,0.5359405875205994,297.4232177734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0458984375,0.9259513020515442,0.4466243982315063,0.3126099109649658,297.2192687988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0457763671875,0.834653913974762,0.3277245163917541,0.3122310936450958,297.1815795898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.04547119140625,0.7336580753326416,0.2196190506219864,0.9985814094543456,285.0459289550781,284.95001220703125,300.2782287597656,287.5219116210937,298.2301025390625,297.2727966308594,285.0464172363281,1.0,0.5682834982872009,0.428011804819107,0.428011804819107,1.0,1.0,-3.060343742370605,0.976333737373352,2.084009885787964,0.2879291772842407,0.900984227657318,0.900984227657318,0.0,138.01344299316406,109.0,40832.40625,0.0,2352.44873046875,1.0,280.942138671875,283.61309814453125,290.4770202636719,293.0445556640625,293.1499938964844,293.1499938964844,280.6499938964844,35925.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9726864695549012,1.0,0.0,0.0,3.65114998817444,3.651174068450928,8.895137284525845e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5860.18212890625,0.0,1533.8909912109375,1895.4371337890625,0.0,4064.83251953125,0.9054966568946838,1.0,0.0,3.0,1.0,0.0
12147060,297.088623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.820068359375,0.9330450296401978,0.4301162660121918,0.3883660733699798,297.3352355957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.81982421875,0.9990000128746032,0.6066665053367615,0.5078057646751404,297.4193115234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.82000732421875,0.9479066729545592,0.449709951877594,0.3148423731327057,297.2149963378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8204650878906,0.8493860363960266,0.3281829953193664,0.3126562237739563,297.17950439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8212890625,0.7462098598480225,0.2198197543621063,0.9989953637123108,284.82000732421875,284.95001220703125,300.2633361816406,287.5566711425781,298.23590087890625,297.2922668457031,284.8173828125,1.0,0.5585765838623047,0.4275288879871368,0.4275288879871368,1.0,1.0,-3.02902889251709,0.9635159969329834,2.0655128955841064,0.2822011113166809,0.8974332809448242,0.8974332809448242,0.0,128.9154052734375,112.0,41227.8671875,0.0,2248.343994140625,1.0,280.6578674316406,283.3634948730469,290.5752258300781,293.2280578613281,293.1499938964844,293.1499938964844,280.95001220703125,36116.8828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9804484844207764,1.0,0.0,0.0,3.6478288173675537,3.647852897644043,8.878962489689002e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5303.5888671875,0.0,1531.62841796875,1895.4371337890625,0.0,4132.62109375,0.9048553109169006,1.0,0.0,3.0,1.0,0.0
12147120,297.088623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.820068359375,0.9330450296401978,0.4301162660121918,0.3883660733699798,297.3352355957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.81982421875,0.9990000128746032,0.6066665053367615,0.5078057646751404,297.4193115234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.82000732421875,0.9479066729545592,0.449709951877594,0.3148423731327057,297.2149963378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8204650878906,0.8493860363960266,0.3281829953193664,0.3126562237739563,297.17950439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8212890625,0.7462098598480225,0.2198197543621063,0.9989953637123108,284.82000732421875,284.95001220703125,300.2633361816406,287.5566711425781,298.23590087890625,297.2922668457031,284.8173828125,1.0,0.5585765838623047,0.4275288879871368,0.4275288879871368,1.0,1.0,-3.02902889251709,0.9635159969329834,2.0655128955841064,0.2822011113166809,0.8974332809448242,0.8974332809448242,0.0,128.9154052734375,112.0,41227.8671875,0.0,2248.343994140625,1.0,280.6578674316406,283.3634948730469,290.5752258300781,293.2280578613281,293.1499938964844,293.1499938964844,280.95001220703125,36116.8828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9804484844207764,1.0,0.0,0.0,3.6478288173675537,3.647852897644043,8.878962489689002e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5303.5888671875,0.0,1531.62841796875,1895.4371337890625,0.0,4132.62109375,0.9048553109169006,1.0,0.0,3.0,1.0,0.0
12147180,297.0936584472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.00701904296875,0.945033609867096,0.4298236072063446,0.387434720993042,297.4006042480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.00714111328125,0.9990000128746032,0.6156297326087952,0.4899837374687195,297.4245910644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0070495605469,0.9626008868217468,0.4536354541778564,0.3171165883541107,297.21588134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0068054199219,0.8596663475036621,0.3290825188159942,0.3130436837673187,297.1811828613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0063171386719,0.754931628704071,0.2203494161367416,0.999494194984436,285.0070495605469,284.95001220703125,300.24822998046875,287.5989990234375,298.2547607421875,297.3298645019531,285.00830078125,1.0,0.553132951259613,0.4270459711551666,0.4270459711551666,1.0,1.0,-3.010255813598633,0.955390691757202,2.0548651218414307,0.2778982520103454,0.8996946215629578,0.8996946215629578,0.0,123.39796447753906,130.0,40340.55078125,0.0,2186.59619140625,1.0,280.9421081542969,283.58233642578125,290.5373229980469,293.0684814453125,293.1499938964844,293.1499938964844,281.25,35969.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9639729857444764,1.0,0.0,0.0,3.647977352142334,3.648001194000244,8.879684401108534e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5186.46875,0.0,1530.69287109375,1895.4371337890625,0.0,3987.921630859375,0.9048181176185608,1.0,0.0,3.0,1.0,0.0
12147240,297.0936584472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.00701904296875,0.945033609867096,0.4298236072063446,0.387434720993042,297.4006042480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.00714111328125,0.9990000128746032,0.6156297326087952,0.4899837374687195,297.4245910644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0070495605469,0.9626008868217468,0.4536354541778564,0.3171165883541107,297.21588134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0068054199219,0.8596663475036621,0.3290825188159942,0.3130436837673187,297.1811828613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0063171386719,0.754931628704071,0.2203494161367416,0.999494194984436,285.0070495605469,284.95001220703125,300.24822998046875,287.5989990234375,298.2547607421875,297.3298645019531,285.00830078125,1.0,0.553132951259613,0.4270459711551666,0.4270459711551666,1.0,1.0,-3.010255813598633,0.955390691757202,2.0548651218414307,0.2778982520103454,0.8996946215629578,0.8996946215629578,0.0,123.39796447753906,130.0,40340.55078125,0.0,2186.59619140625,1.0,280.9421081542969,283.58233642578125,290.5373229980469,293.0684814453125,293.1499938964844,293.1499938964844,281.25,35969.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9639729857444764,1.0,0.0,0.0,3.647977352142334,3.648001194000244,8.879684401108534e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5186.46875,0.0,1530.69287109375,1895.4371337890625,0.0,3987.921630859375,0.9048181176185608,1.0,0.0,3.0,1.0,0.0
12147300,297.102294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.17791748046875,0.946437418460846,0.4303110539913177,0.3876345157623291,297.4315185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1788024902344,0.9990000128746032,0.6202530860900879,0.4883011877536773,297.4324645996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.17822265625,0.9653552770614624,0.4561424553394317,0.3186941146850586,297.22039794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1762390136719,0.8612219095230103,0.3299407362937927,0.313683807849884,297.18536376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1724853515625,0.7562779188156128,0.2209556251764297,1.0015335083007812,285.1781311035156,284.95001220703125,300.2406311035156,287.6227111816406,298.2670593261719,297.3519287109375,285.1886901855469,1.0,0.5538083910942078,0.4268045127391815,0.4268045127391815,1.0,1.0,-3.0135631561279297,0.9560516476631165,2.057511568069458,0.2774781286716461,0.9028674364089966,0.9028674364089966,0.0,123.07083892822266,130.0,39758.28125,0.0,2190.771484375,1.0,281.1987609863281,283.7799072265625,290.5250244140625,292.9486694335937,293.1499938964844,293.1499938964844,281.25,35831.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.952283263206482,1.0,0.0,0.0,3.651420116424561,3.651443958282471,8.896452641238284e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5366.650390625,0.0,1533.4844970703125,1895.4371337890625,0.0,3883.50830078125,0.9055392742156982,1.0,0.0,3.0,1.0,0.0
12147360,297.11346435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2452392578125,0.9452112317085266,0.4311069548130035,0.3882991969585418,297.4556884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2454528808594,0.9990000128746032,0.6244129538536072,0.4908317029476166,297.442626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.24530029296875,0.9656043648719788,0.4589310586452484,0.320591390132904,297.2270202636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.2448425292969,0.8606411814689636,0.3310379385948181,0.3146657645702362,297.1913757324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.2440185546875,0.7558449506759644,0.2217713445425033,1.004955172538757,285.24530029296875,284.95001220703125,300.23297119140625,287.64801025390625,298.2787170410156,297.3719482421875,285.24786376953125,1.0,0.5562189817428589,0.4267549514770508,0.4267549514770508,1.0,1.0,-3.0249643325805664,0.960141658782959,2.0648226737976074,0.2788305878639221,0.9055619239807128,0.9055619239807128,0.0,124.17476654052734,148.0,39857.19140625,0.0,2216.671142578125,1.0,281.2417297363281,283.8417358398437,290.5785827636719,293.05096435546875,293.1499938964844,293.1499938964844,280.95001220703125,35708.86328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9464020133018494,1.0,0.0,0.0,3.65793776512146,3.657961845397949,8.928241754802002e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5778.73291015625,0.0,1539.8345947265625,1895.4371337890625,0.0,3830.491455078125,0.906877338886261,1.0,0.0,3.0,1.0,0.0
12147420,297.1132507324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.063720703125,0.9325127601623536,0.4306528866291046,0.3886646926403045,297.4557800292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.06365966796875,0.9990000128746032,0.6283673048019409,0.5089434385299683,297.4446716308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0636901855469,0.9568954110145568,0.462869256734848,0.3238332271575928,297.228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0638122558594,0.851930558681488,0.3321815133094787,0.3162757754325866,297.1950378417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.06402587890625,0.7485450506210327,0.222681313753128,1.0111217498779297,285.0636901855469,284.95001220703125,300.2174987792969,287.702880859375,298.2772216796875,297.3749084472656,285.0634460449219,1.0,0.5650165677070618,0.4266557991504669,0.4266557991504669,1.0,1.0,-3.060410022735596,0.9730374217033386,2.0873725414276123,0.2836263179779053,0.9055584073066713,0.9055584073066713,0.0,130.42088317871094,166.0,40925.00390625,0.0,2313.00439453125,1.0,280.95770263671875,283.6278991699219,290.7411193847656,293.3486328125,293.1499938964844,293.1499938964844,280.6499938964844,35817.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.958756685256958,1.0,0.0,0.0,3.665536880493164,3.665560960769653,8.965374718172825e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5957.65771484375,0.0,1549.1492919921875,1895.4371337890625,0.0,3941.4951171875,0.9086217284202576,1.0,0.0,3.0,1.0,0.0
12147480,297.1132507324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.063720703125,0.9325127601623536,0.4306528866291046,0.3886646926403045,297.4557800292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.06365966796875,0.9990000128746032,0.6283673048019409,0.5089434385299683,297.4446716308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0636901855469,0.9568954110145568,0.462869256734848,0.3238332271575928,297.228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0638122558594,0.851930558681488,0.3321815133094787,0.3162757754325866,297.1950378417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.06402587890625,0.7485450506210327,0.222681313753128,1.0111217498779297,285.0636901855469,284.95001220703125,300.2174987792969,287.702880859375,298.2772216796875,297.3749084472656,285.0634460449219,1.0,0.5650165677070618,0.4266557991504669,0.4266557991504669,1.0,1.0,-3.060410022735596,0.9730374217033386,2.0873725414276123,0.2836263179779053,0.9055584073066713,0.9055584073066713,0.0,130.42088317871094,166.0,40925.00390625,0.0,2313.00439453125,1.0,280.95770263671875,283.6278991699219,290.7411193847656,293.3486328125,293.1499938964844,293.1499938964844,280.6499938964844,35817.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.958756685256958,1.0,0.0,0.0,3.665536880493164,3.665560960769653,8.965374718172825e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5957.65771484375,0.0,1549.1492919921875,1895.4371337890625,0.0,3941.4951171875,0.9086217284202576,1.0,0.0,3.0,1.0,0.0
12147540,297.09783935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.879150390625,0.909765124320984,0.4286325573921203,0.3874407708644867,297.39666748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.879150390625,0.9990000128746032,0.6263051629066467,0.5409941077232361,297.4330749511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.879150390625,0.9377819895744324,0.4654352962970733,0.3260469436645508,297.2186584472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.879150390625,0.8360394239425659,0.3321873843669891,0.31685271859169,297.1883850097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.87921142578125,0.7348666191101074,0.222585067152977,1.0133843421936035,284.879150390625,284.95001220703125,300.20184326171875,287.7627258300781,298.2490234375,297.3383483886719,284.8794860839844,1.0,0.5772913694381714,0.426556646823883,0.426556646823883,1.0,1.0,-3.1035385131835938,0.9887354969978333,2.1148030757904053,0.2895791232585907,0.9029757380485536,0.9029757380485536,0.0,141.1559600830078,169.0,42130.63671875,0.0,2449.62548828125,1.0,280.6581115722656,283.4060974121094,290.8201599121094,293.5199279785156,293.1499938964844,293.1499938964844,280.3500061035156,36010.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9738582968711852,1.0,0.0,0.0,3.6656322479248047,3.665656328201294,8.965841402641672e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6104.35302734375,0.0,1550.708740234375,1895.4371337890625,0.0,4075.111572265625,0.9087708592414856,1.0,0.0,3.0,1.0,0.0
12147600,297.09783935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.879150390625,0.909765124320984,0.4286325573921203,0.3874407708644867,297.39666748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.879150390625,0.9990000128746032,0.6263051629066467,0.5409941077232361,297.4330749511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.879150390625,0.9377819895744324,0.4654352962970733,0.3260469436645508,297.2186584472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.879150390625,0.8360394239425659,0.3321873843669891,0.31685271859169,297.1883850097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.87921142578125,0.7348666191101074,0.222585067152977,1.0133843421936035,284.879150390625,284.95001220703125,300.20184326171875,287.7627258300781,298.2490234375,297.3383483886719,284.8794860839844,1.0,0.5772913694381714,0.426556646823883,0.426556646823883,1.0,1.0,-3.1035385131835938,0.9887354969978333,2.1148030757904053,0.2895791232585907,0.9029757380485536,0.9029757380485536,0.0,141.1559600830078,169.0,42130.63671875,0.0,2449.62548828125,1.0,280.6581115722656,283.4060974121094,290.8201599121094,293.5199279785156,293.1499938964844,293.1499938964844,280.3500061035156,36010.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9738582968711852,1.0,0.0,0.0,3.6656322479248047,3.665656328201294,8.965841402641672e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6104.35302734375,0.0,1550.708740234375,1895.4371337890625,0.0,4075.111572265625,0.9087708592414856,1.0,0.0,3.0,1.0,0.0
12147660,297.0877685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7395324707031,0.8998568654060364,0.427272766828537,0.3865052163600921,297.347412109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7387390136719,0.9990000128746032,0.6232061982154846,0.5566861629486084,297.4247436523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7392883300781,0.928586483001709,0.466626763343811,0.3270871043205261,297.2110900878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7404479980469,0.8286567330360413,0.3319306075572967,0.3168881237506866,297.1820373535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7425537109375,0.728364884853363,0.2222348749637603,1.013152837753296,284.73931884765625,284.95001220703125,300.1929931640625,287.798095703125,298.2252197265625,297.3087158203125,284.7339782714844,1.0,0.5826409459114075,0.4257875084877014,0.4257875084877014,1.0,1.0,-3.122312307357788,0.9938086271286012,2.128503799438477,0.2906562387943268,0.9000886678695679,0.9000886678695679,0.0,146.53839111328125,169.0,43168.84765625,0.0,2513.987060546875,1.0,280.3908386230469,283.2216186523437,290.8773803710937,293.6888427734375,293.1499938964844,293.1499938964844,280.3500061035156,36145.4921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.98391193151474,1.0,0.0,0.0,3.66239595413208,3.662420034408569,8.9500173316992e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5924.22412109375,0.0,1548.095703125,1895.4371337890625,0.0,4162.6337890625,0.9081055521965028,1.0,0.0,3.0,1.0,0.0
12147720,297.0796203613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7135314941406,0.8930925726890564,0.4261285662651062,0.385585606098175,297.3065185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7135009765625,0.9990000128746032,0.6203078031539917,0.5676929354667664,297.41778564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7135314941406,0.9222773909568788,0.4674759209156036,0.3277648389339447,297.20458984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7135925292969,0.8235194087028503,0.3316328525543213,0.3167515993118286,297.17626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7137451171875,0.7237523198127747,0.2218473255634308,1.012183427810669,284.7135314941406,284.95001220703125,300.1860046386719,287.8266906738281,298.2059631347656,297.28497314453125,284.7134094238281,1.0,0.5863057971000671,0.4251832067966461,0.4251832067966461,1.0,1.0,-3.133929967880249,0.9965494871139526,2.137380599975586,0.2908470034599304,0.8984053134918213,0.8984053134918213,0.0,150.32650756835938,172.0,43346.42578125,0.0,2556.632080078125,1.0,280.3581237792969,283.1917724609375,290.878662109375,293.6598815917969,293.1499938964844,293.1499938964844,280.6499938964844,36223.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9870983362197876,1.0,0.0,0.0,3.657923698425293,3.6579477787017822,8.928171837396803e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5548.58349609375,0.0,1543.67919921875,1895.4371337890625,0.0,4190.11279296875,0.9071879982948304,1.0,0.0,3.0,1.0,0.0
12147780,297.0819702148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9166259765625,0.8810175061225891,0.4254492223262787,0.3846736252307892,297.2356872558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9169616699219,0.9978036880493164,0.6150736212730408,0.5838788151741028,297.4194030761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9167175292969,0.9115882515907288,0.4710074067115783,0.3300425410270691,297.2015380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.91632080078125,0.8140882849693298,0.3319988548755646,0.3170223832130432,297.1712951660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.91558837890625,0.7150598764419556,0.2216637730598449,1.011497974395752,284.9167175292969,284.95001220703125,300.1700134277344,287.8939819335937,298.1803894042969,297.2580871582031,284.9186706542969,1.0,0.5932034254074097,0.4238097667694092,0.4238097667694092,1.0,1.0,-3.1544766426086426,1.0005687475204468,2.1539080142974854,0.2905567586421966,0.8995831608772278,0.8995831608772278,0.0,157.88352966308594,175.0,42667.9609375,0.0,2637.455810546875,1.0,280.6422119140625,283.42950439453125,290.850830078125,293.5203857421875,293.1499938964844,293.1499938964844,280.95001220703125,36084.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9740389585494996,1.0,0.0,0.0,3.653853416442871,3.65387749671936,8.908314725886157e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5445.8994140625,0.0,1538.094482421875,1895.4371337890625,0.0,4076.695068359375,0.9062128663063048,1.0,0.0,3.0,1.0,0.0
12147840,297.0819702148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9166259765625,0.8810175061225891,0.4254492223262787,0.3846736252307892,297.2356872558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9169616699219,0.9978036880493164,0.6150736212730408,0.5838788151741028,297.4194030761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9167175292969,0.9115882515907288,0.4710074067115783,0.3300425410270691,297.2015380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.91632080078125,0.8140882849693298,0.3319988548755646,0.3170223832130432,297.1712951660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.91558837890625,0.7150598764419556,0.2216637730598449,1.011497974395752,284.9167175292969,284.95001220703125,300.1700134277344,287.8939819335937,298.1803894042969,297.2580871582031,284.9186706542969,1.0,0.5932034254074097,0.4238097667694092,0.4238097667694092,1.0,1.0,-3.1544766426086426,1.0005687475204468,2.1539080142974854,0.2905567586421966,0.8995831608772278,0.8995831608772278,0.0,157.88352966308594,175.0,42667.9609375,0.0,2637.455810546875,1.0,280.6422119140625,283.42950439453125,290.850830078125,293.5203857421875,293.1499938964844,293.1499938964844,280.95001220703125,36084.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9740389585494996,1.0,0.0,0.0,3.653853416442871,3.65387749671936,8.908314725886157e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5445.8994140625,0.0,1538.094482421875,1895.4371337890625,0.0,4076.695068359375,0.9062128663063048,1.0,0.0,3.0,1.0,0.0
12147900,297.08868408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0675048828125,0.875113308429718,0.4256751537322998,0.3848428130149841,297.21832275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.06890869140625,0.9921043515205384,0.6139020323753357,0.582323431968689,297.4251708984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0679626464844,0.9064146280288696,0.473279058933258,0.3316034972667694,297.20416259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0661926269531,0.8092091679573059,0.3325807750225067,0.3175884187221527,297.1723022460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.06304931640625,0.7105368971824646,0.2218948006629943,1.0127211809158323,285.06793212890625,284.95001220703125,300.16192626953125,287.9286193847656,298.17578125,297.2571716308594,285.076416015625,1.0,0.595733106136322,0.4231230616569519,0.4231230616569519,1.0,1.0,-3.156913042068481,0.9997076988220216,2.15720534324646,0.2890413999557495,0.9018388390541076,0.9018388390541076,0.0,161.816162109375,175.0,41874.32421875,0.0,2663.402099609375,1.0,280.8988952636719,283.6176452636719,290.8460693359375,293.4054870605469,293.1499938964844,293.1499938964844,280.95001220703125,35963.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9637173414230348,1.0,0.0,0.0,3.654834508895874,3.6548585891723633,8.913099236451671e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5625.76318359375,0.0,1538.2769775390625,1895.4371337890625,0.0,3985.65234375,0.9063864350318908,1.0,0.0,3.0,1.0,0.0
12147960,297.097412109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1239929199219,0.8715215921401978,0.4261434972286224,0.385307639837265,297.2123718261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.124267578125,0.9883759021759032,0.6137453317642212,0.5818745493888855,297.4329833984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.12408447265625,0.90383118391037,0.4757872819900512,0.3333736658096313,297.2088317871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1236877441406,0.8062515258789062,0.3333826065063476,0.3183742463588714,297.17529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1230163574219,0.707748293876648,0.2223309725522995,1.014806866645813,285.12408447265625,284.95001220703125,300.15380859375,287.9637451171875,298.17535400390625,297.2617492675781,285.1259765625,1.0,0.5980724692344666,0.4226029515266418,0.4226029515266418,1.0,1.0,-3.1625077724456787,1.0003950595855713,2.1621127128601074,0.2883912622928619,0.9036062359809875,0.9036062359809875,0.0,164.6693878173828,178.0,41863.1484375,0.0,2689.92919921875,1.0,280.94189453125,283.6731872558594,290.9018249511719,293.5037536621094,293.1499938964844,293.1499938964844,280.6499938964844,35860.6875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.95823472738266,1.0,0.0,0.0,3.6583571434021,3.658381223678589,8.93028868631518e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6047.12939453125,0.0,1541.4415283203125,1895.4371337890625,0.0,3936.83447265625,0.9070720076560974,1.0,0.0,3.0,1.0,0.0
12148020,297.0956115722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9609069824219,0.8645254373550415,0.4253187775611877,0.3852663934230804,297.1956481933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.96075439453125,0.9815046787261964,0.612855851650238,0.5814602375030518,297.4324645996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9608459472656,0.8991124629974365,0.4793418347835541,0.3363118767738342,297.2083740234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9610595703125,0.8006577491760254,0.3340954184532165,0.3195331394672394,297.1751708984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9613952636719,0.7025899887084961,0.2226491421461105,1.018073558807373,284.9608459472656,284.95001220703125,300.1374206542969,288.03515625,298.1661682128906,297.2589111328125,284.9599914550781,1.0,0.602052628993988,0.4215627014636993,0.4215627014636993,1.0,1.0,-3.1708250045776367,1.000740885734558,2.170083999633789,0.2869727313518524,0.9024077653884888,0.9024077653884888,0.0,169.90113830566406,181.0,42908.45703125,0.0,2734.87548828125,1.0,280.6577453613281,283.4618835449219,291.0687255859375,293.80291748046875,293.1499938964844,293.1499938964844,280.3500061035156,35964.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.969342827796936,1.0,0.0,0.0,3.660416841506958,3.6604409217834473,8.940346560848411e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6230.55859375,0.0,1544.5233154296875,1895.4371337890625,0.0,4035.417236328125,0.9075764417648317,1.0,0.0,3.0,1.0,0.0
12148080,297.0956115722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9609069824219,0.8645254373550415,0.4253187775611877,0.3852663934230804,297.1956481933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.96075439453125,0.9815046787261964,0.612855851650238,0.5814602375030518,297.4324645996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9608459472656,0.8991124629974365,0.4793418347835541,0.3363118767738342,297.2083740234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9610595703125,0.8006577491760254,0.3340954184532165,0.3195331394672394,297.1751708984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9613952636719,0.7025899887084961,0.2226491421461105,1.018073558807373,284.9608459472656,284.95001220703125,300.1374206542969,288.03515625,298.1661682128906,297.2589111328125,284.9599914550781,1.0,0.602052628993988,0.4215627014636993,0.4215627014636993,1.0,1.0,-3.1708250045776367,1.000740885734558,2.170083999633789,0.2869727313518524,0.9024077653884888,0.9024077653884888,0.0,169.90113830566406,181.0,42908.45703125,0.0,2734.87548828125,1.0,280.6577453613281,283.4618835449219,291.0687255859375,293.80291748046875,293.1499938964844,293.1499938964844,280.3500061035156,35964.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.969342827796936,1.0,0.0,0.0,3.660416841506958,3.6604409217834473,8.940346560848411e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6230.55859375,0.0,1544.5233154296875,1895.4371337890625,0.0,4035.417236328125,0.9075764417648317,1.0,0.0,3.0,1.0,0.0
12148140,297.080322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.77362060546875,0.8562032580375671,0.4230910241603851,0.383718878030777,297.1712951660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7734375,0.9732705354690552,0.6109714508056641,0.5801154375076294,297.4198608398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7735595703125,0.893077552318573,0.4816522598266601,0.3382397294044494,297.19805908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7738037109375,0.7938516139984131,0.3337993323802948,0.3196728527545929,297.1673889160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.77423095703125,0.6962510943412781,0.2221880108118057,1.0178217887878418,284.7735595703125,284.95001220703125,300.1208190917969,288.107421875,298.1495056152344,297.2458190917969,284.7724609375,1.0,0.6048551797866821,0.4205224812030792,0.4205224812030792,1.0,1.0,-3.169539451599121,0.9975755214691162,2.171963930130005,0.2841568291187286,0.8984877467155457,0.8984877467155457,0.0,175.26400756835938,184.0,43856.80859375,0.0,2761.302001953125,1.0,280.358154296875,283.2287292480469,291.155029296875,293.97119140625,293.1499938964844,293.1499938964844,280.6499938964844,36164.04296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.982355773448944,1.0,0.0,0.0,3.654962062835693,3.654986143112183,8.91372053501982e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5653.6884765625,0.0,1539.925048828125,1895.4371337890625,0.0,4149.1669921875,0.906485080718994,1.0,0.0,3.0,1.0,0.0
12148200,297.080322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.77362060546875,0.8562032580375671,0.4230910241603851,0.383718878030777,297.1712951660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7734375,0.9732705354690552,0.6109714508056641,0.5801154375076294,297.4198608398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7735595703125,0.893077552318573,0.4816522598266601,0.3382397294044494,297.19805908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7738037109375,0.7938516139984131,0.3337993323802948,0.3196728527545929,297.1673889160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.77423095703125,0.6962510943412781,0.2221880108118057,1.0178217887878418,284.7735595703125,284.95001220703125,300.1208190917969,288.107421875,298.1495056152344,297.2458190917969,284.7724609375,1.0,0.6048551797866821,0.4205224812030792,0.4205224812030792,1.0,1.0,-3.169539451599121,0.9975755214691162,2.171963930130005,0.2841568291187286,0.8984877467155457,0.8984877467155457,0.0,175.26400756835938,184.0,43856.80859375,0.0,2761.302001953125,1.0,280.358154296875,283.2287292480469,291.155029296875,293.97119140625,293.1499938964844,293.1499938964844,280.6499938964844,36164.04296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.982355773448944,1.0,0.0,0.0,3.654962062835693,3.654986143112183,8.91372053501982e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5653.6884765625,0.0,1539.925048828125,1895.4371337890625,0.0,4149.1669921875,0.906485080718994,1.0,0.0,3.0,1.0,0.0
