time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12148260,297.08251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9564514160156,0.850688099861145,0.4224043488502502,0.3827329576015472,297.1660461425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.95672607421875,0.9674422144889832,0.6106802821159363,0.5794210433959961,297.4220886230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.95654296875,0.8898236155509949,0.4852738976478576,0.34051114320755,297.1962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9562072753906,0.7893431782722473,0.3342105746269226,0.3199078738689422,297.1650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95562744140625,0.6918670535087585,0.2221576273441314,1.0173964500427246,284.95654296875,284.95001220703125,300.10406494140625,288.17974853515625,298.14288330078125,297.2462463378906,284.9581604003906,1.0,0.6071121692657471,0.4197721779346466,0.4197721779346466,1.0,1.0,-3.1700081825256348,0.9957892894744872,2.1742188930511475,0.2820638418197632,0.9000488519668579,0.9000488519668579,0.0,179.1391143798828,187.0,42977.07421875,0.0,2783.233642578125,1.0,280.6422424316406,283.4506530761719,291.1324462890625,293.826416015625,293.1499938964844,293.1499938964844,280.95001220703125,36031.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9686022996902466,1.0,0.0,0.0,3.65295147895813,3.652975559234619,8.903916750568897e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5536.4775390625,0.0,1536.687744140625,1895.4371337890625,0.0,4028.8857421875,0.9059730768203736,1.0,0.0,3.0,1.0,0.0
12148320,297.08251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9564514160156,0.850688099861145,0.4224043488502502,0.3827329576015472,297.1660461425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.95672607421875,0.9674422144889832,0.6106802821159363,0.5794210433959961,297.4220886230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.95654296875,0.8898236155509949,0.4852738976478576,0.34051114320755,297.1962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9562072753906,0.7893431782722473,0.3342105746269226,0.3199078738689422,297.1650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95562744140625,0.6918670535087585,0.2221576273441314,1.0173964500427246,284.95654296875,284.95001220703125,300.10406494140625,288.17974853515625,298.14288330078125,297.2462463378906,284.9581604003906,1.0,0.6071121692657471,0.4197721779346466,0.4197721779346466,1.0,1.0,-3.1700081825256348,0.9957892894744872,2.1742188930511475,0.2820638418197632,0.9000488519668579,0.9000488519668579,0.0,179.1391143798828,187.0,42977.07421875,0.0,2783.233642578125,1.0,280.6422424316406,283.4506530761719,291.1324462890625,293.826416015625,293.1499938964844,293.1499938964844,280.95001220703125,36031.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9686022996902466,1.0,0.0,0.0,3.65295147895813,3.652975559234619,8.903916750568897e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5536.4775390625,0.0,1536.687744140625,1895.4371337890625,0.0,4028.8857421875,0.9059730768203736,1.0,0.0,3.0,1.0,0.0
12148380,297.0984191894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.162841796875,0.8488978743553162,0.4231519997119903,0.383220374584198,297.17822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.16314697265625,0.9655168056488036,0.6121053695678711,0.5804953575134277,297.43701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1629943847656,0.890377938747406,0.4902215898036957,0.3438067436218261,297.20477294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.16259765625,0.7882550358772278,0.3356508016586303,0.3211236894130707,297.1711120605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.16192626953125,0.690680980682373,0.2229556441307068,1.0204533338546753,285.1629638671875,284.95001220703125,300.0871276855469,288.2513427734375,298.1455078125,297.259521484375,285.16485595703125,1.0,0.6098092794418335,0.4190219044685364,0.4190219044685364,1.0,1.0,-3.180976152420044,0.9978299140930176,2.1831462383270264,0.2814921736717224,0.9045819640159608,0.9045819640159608,0.0,181.3751983642578,190.0,42199.578125,0.0,2817.703125,1.0,280.9418029785156,283.6942749023437,291.18701171875,293.8117980957031,293.1499938964844,293.1499938964844,280.6499938964844,35806.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9522191286087036,1.0,0.0,0.0,3.659461259841919,3.659485340118408,8.935679716159939e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6146.53466796875,0.0,1542.2674560546875,1895.4371337890625,0.0,3882.931884765625,0.9072818160057068,1.0,0.0,3.0,1.0,0.0
12148440,297.0984191894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.162841796875,0.8488978743553162,0.4231519997119903,0.383220374584198,297.17822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.16314697265625,0.9655168056488036,0.6121053695678711,0.5804953575134277,297.43701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1629943847656,0.890377938747406,0.4902215898036957,0.3438067436218261,297.20477294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.16259765625,0.7882550358772278,0.3356508016586303,0.3211236894130707,297.1711120605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.16192626953125,0.690680980682373,0.2229556441307068,1.0204533338546753,285.1629638671875,284.95001220703125,300.0871276855469,288.2513427734375,298.1455078125,297.259521484375,285.16485595703125,1.0,0.6098092794418335,0.4190219044685364,0.4190219044685364,1.0,1.0,-3.180976152420044,0.9978299140930176,2.1831462383270264,0.2814921736717224,0.9045819640159608,0.9045819640159608,0.0,181.3751983642578,190.0,42199.578125,0.0,2817.703125,1.0,280.9418029785156,283.6942749023437,291.18701171875,293.8117980957031,293.1499938964844,293.1499938964844,280.6499938964844,35806.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9522191286087036,1.0,0.0,0.0,3.659461259841919,3.659485340118408,8.935679716159939e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6146.53466796875,0.0,1542.2674560546875,1895.4371337890625,0.0,3882.931884765625,0.9072818160057068,1.0,0.0,3.0,1.0,0.0
12148500,297.1007385253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0412902832031,0.848030149936676,0.4230584800243377,0.3834926187992096,297.1798400878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.04010009765625,0.964622437953949,0.6124475002288818,0.5811638236045837,297.4397277832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0407409667969,0.8906850814819336,0.4923122525215149,0.345496267080307,297.206787109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0423278808594,0.7878075242042542,0.3361988663673401,0.3218438923358917,297.1730651855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.04498291015625,0.6902368664741516,0.2232831120491027,1.0225898027420044,285.0408935546875,284.95001220703125,300.0785827636719,288.2865905761719,298.14422607421875,297.262451171875,285.0339660644531,1.0,0.6113101840019226,0.41864675283432,0.41864675283432,1.0,1.0,-3.1875791549682617,0.9992411732673644,2.188338041305542,0.2814715802669525,0.9040254354476928,0.9040254354476928,0.0,182.5552673339844,190.0,43116.8984375,0.0,2837.644287109375,1.0,280.6983642578125,283.5294189453125,291.3087158203125,294.0845031738281,293.1499938964844,293.1499938964844,280.6499938964844,35853.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9589192867279052,1.0,0.0,0.0,3.6625006198883057,3.662524700164795,8.950528354034759e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6009.54833984375,0.0,1546.01904296875,1895.4371337890625,0.0,3942.946044921875,0.9079398512840272,1.0,0.0,3.0,1.0,0.0
12148560,297.09722900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9997863769531,0.8458810448646545,0.4224039018154144,0.3831577599048614,297.17529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9996337890625,0.9623263478279114,0.6121906638145447,0.581208348274231,297.4373474121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9997253417969,0.8896617293357849,0.4939125180244446,0.3467796742916107,297.2051086425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9999389648437,0.7862231135368347,0.3363927006721496,0.322225421667099,297.1722717285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0002746582031,0.6887651085853577,0.2233508825302124,1.023684859275818,284.999755859375,284.95001220703125,300.07000732421875,288.3214111328125,298.1391296386719,297.2601013183594,284.9989013671875,1.0,0.6126649975776672,0.4182412922382355,0.4182412922382355,1.0,1.0,-3.1905553340911865,0.9992590546607972,2.191296339035034,0.280885636806488,0.9039038419723512,0.9039038419723512,0.0,184.3352508544922,193.0,43266.97265625,0.0,2853.452392578125,1.0,280.6575927734375,283.482666015625,291.3549499511719,294.1143798828125,293.1499938964844,293.1499938964844,280.3500061035156,35907.734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.963299036026001,1.0,0.0,0.0,3.663637399673462,3.663661479949951,8.95608593509678e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6332.35302734375,0.0,1547.700927734375,1895.4371337890625,0.0,3981.938720703125,0.9082582592964172,1.0,0.0,3.0,1.0,0.0
12148620,297.0824279785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.812255859375,0.84007728099823,0.4202436208724975,0.3816287517547607,297.1564636230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8120422363281,0.9557892680168152,0.6106168627738953,0.5802227258682251,297.4251708984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8121337890625,0.8859956860542297,0.4963284432888031,0.3487493693828583,297.1952209472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8124084472656,0.7815570831298828,0.3360989391803741,0.3223267197608948,297.16522216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8128356933594,0.6843676567077637,0.2229276597499847,1.0234230756759644,284.8121643066406,284.95001220703125,300.0526733398437,288.38922119140625,298.123779296875,297.2484130859375,284.81103515625,1.0,0.6148689985275269,0.417430430650711,0.417430430650711,1.0,1.0,-3.1897165775299072,0.9968255162239076,2.1928911209106445,0.2787021696567535,0.9004969000816345,0.9004969000816345,0.0,188.5546875,196.0,44229.38671875,0.0,2874.697021484375,1.0,280.3581237792969,283.24884033203125,291.43804931640625,294.281494140625,293.1499938964844,293.1499938964844,280.04998779296875,36104.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9765504002571106,1.0,0.0,0.0,3.6604061126708975,3.660430192947388,8.940294264903059e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6466.6796875,0.0,1545.55859375,1895.4371337890625,0.0,4098.666015625,0.9076616764068604,1.0,0.0,3.0,1.0,0.0
12148680,297.0824279785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.812255859375,0.84007728099823,0.4202436208724975,0.3816287517547607,297.1564636230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8120422363281,0.9557892680168152,0.6106168627738953,0.5802227258682251,297.4251708984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8121337890625,0.8859956860542297,0.4963284432888031,0.3487493693828583,297.1952209472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8124084472656,0.7815570831298828,0.3360989391803741,0.3223267197608948,297.16522216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8128356933594,0.6843676567077637,0.2229276597499847,1.0234230756759644,284.8121643066406,284.95001220703125,300.0526733398437,288.38922119140625,298.123779296875,297.2484130859375,284.81103515625,1.0,0.6148689985275269,0.417430430650711,0.417430430650711,1.0,1.0,-3.1897165775299072,0.9968255162239076,2.1928911209106445,0.2787021696567535,0.9004969000816345,0.9004969000816345,0.0,188.5546875,196.0,44229.38671875,0.0,2874.697021484375,1.0,280.3581237792969,283.24884033203125,291.43804931640625,294.281494140625,293.1499938964844,293.1499938964844,280.04998779296875,36104.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9765504002571106,1.0,0.0,0.0,3.6604061126708975,3.660430192947388,8.940294264903059e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6466.6796875,0.0,1545.55859375,1895.4371337890625,0.0,4098.666015625,0.9076616764068604,1.0,0.0,3.0,1.0,0.0
12148740,297.06427001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6326599121094,0.8336979150772095,0.4175499081611633,0.3794896006584167,297.1324157714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.6324768066406,0.948165237903595,0.6082637310028076,0.5783501863479614,297.4093322753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.632568359375,0.8816543817520142,0.4982117414474487,0.3502616584300995,297.1811828613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.6328125,0.7761799693107605,0.3352508544921875,0.3218204081058502,297.1540832519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.6332092285156,0.6791645288467407,0.2219952940940857,1.020612359046936,284.6325988769531,284.95001220703125,300.0351867675781,288.4539794921875,298.105712890625,297.23321533203125,284.63153076171875,1.0,0.6163777709007263,0.4166195392608642,0.4166195392608642,1.0,1.0,-3.182727813720703,0.992172122001648,2.1905558109283447,0.2756154537200928,0.8947535753250122,0.8947535753250122,0.0,192.9181671142578,199.0,45286.546875,0.0,2883.9921875,1.0,280.0582275390625,283.0272827148437,291.4949645996094,294.4081420898437,293.1499938964844,293.1499938964844,280.3500061035156,36340.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.987376630306244,1.0,0.0,0.0,3.648390293121338,3.648414373397827,8.881695521267829e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5867.7216796875,0.0,1533.92236328125,1895.4371337890625,0.0,4192.5068359375,0.9051340222358704,1.0,0.0,3.0,1.0,0.0
12148800,297.06427001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6326599121094,0.8336979150772095,0.4175499081611633,0.3794896006584167,297.1324157714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.6324768066406,0.948165237903595,0.6082637310028076,0.5783501863479614,297.4093322753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.632568359375,0.8816543817520142,0.4982117414474487,0.3502616584300995,297.1811828613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.6328125,0.7761799693107605,0.3352508544921875,0.3218204081058502,297.1540832519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.6332092285156,0.6791645288467407,0.2219952940940857,1.020612359046936,284.6325988769531,284.95001220703125,300.0351867675781,288.4539794921875,298.105712890625,297.23321533203125,284.63153076171875,1.0,0.6163777709007263,0.4166195392608642,0.4166195392608642,1.0,1.0,-3.182727813720703,0.992172122001648,2.1905558109283447,0.2756154537200928,0.8947535753250122,0.8947535753250122,0.0,192.9181671142578,199.0,45286.546875,0.0,2883.9921875,1.0,280.0582275390625,283.0272827148437,291.4949645996094,294.4081420898437,293.1499938964844,293.1499938964844,280.3500061035156,36340.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.987376630306244,1.0,0.0,0.0,3.648390293121338,3.648414373397827,8.881695521267829e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5867.7216796875,0.0,1533.92236328125,1895.4371337890625,0.0,4192.5068359375,0.9051340222358704,1.0,0.0,3.0,1.0,0.0
12148860,297.0629577636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7803955078125,0.8305188417434692,0.4167140126228332,0.3784046173095703,297.126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7811889648437,0.9442192316055298,0.6075690984725952,0.577355146408081,297.4084167480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.78082275390625,0.8798173069953918,0.5002123117446899,0.3514145910739898,297.17755126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7797546386719,0.7734977602958679,0.3351390063762665,0.3215599954128265,297.1504211425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.7779846191406,0.6764650344848633,0.2216601520776748,1.0187535285949707,284.7806701660156,284.95001220703125,300.0238952636719,288.4935302734375,298.0997009277344,297.23101806640625,284.78533935546875,1.0,0.6171791553497314,0.4162236750125885,0.4162236750125885,1.0,1.0,-3.1790552139282227,0.9898010492324828,2.1892542839050293,0.273913562297821,0.894641637802124,0.894641637802124,0.0,195.1651306152344,199.0,44266.3125,0.0,2888.61669921875,1.0,280.3207397460937,283.21490478515625,291.4432678222656,294.2098083496094,293.1499938964844,293.1499938964844,280.3500061035156,36267.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9767681360244752,1.0,0.0,0.0,3.641587972640991,3.641612052917481,8.848606967148953e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6042.39794921875,0.0,1525.8258056640625,1895.4371337890625,0.0,4100.56787109375,0.9036104083061218,1.0,0.0,3.0,1.0,0.0
12148920,297.0657043457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8077392578125,0.8295913338661194,0.4165863990783691,0.3782209455966949,297.1279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8080139160156,0.9430442452430724,0.6075586080551147,0.577250063419342,297.4111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8078918457031,0.8796944618225098,0.5016562342643738,0.3523646593093872,297.1780700683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8074951171875,0.7727759480476379,0.3353131711483001,0.3216714859008789,297.1503601074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8069152832031,0.6756747364997864,0.2216568887233734,1.0185564756393433,284.8078308105469,284.95001220703125,300.0174865722656,288.5150146484375,298.0986022949219,297.2330017089844,284.8095092773437,1.0,0.6177434325218201,0.4160009920597076,0.4160009920597076,1.0,1.0,-3.1797430515289307,0.9894696474075316,2.1902732849121094,0.2733530700206756,0.8942673802375793,0.8942673802375793,0.0,195.99562072753903,202.0,44220.8828125,0.0,2894.55126953125,1.0,280.3421325683594,283.2429504394531,291.4637756347656,294.2433776855469,293.1499938964844,293.1499938964844,280.6499938964844,36234.140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9728891849517822,1.0,0.0,0.0,3.638852119445801,3.638875961303711,8.835315838950919e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5731.828125,0.0,1522.5477294921875,1895.4371337890625,0.0,4066.612060546875,0.902958869934082,1.0,0.0,3.0,1.0,0.0
12148980,297.0812072753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.01043701171875,0.8283789157867432,0.4170771837234497,0.3784582316875458,297.1405639648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0107421875,0.941537857055664,0.6085464358329773,0.5779014229774475,297.42645263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0105895996094,0.8808066844940186,0.5065061450004578,0.3555674254894256,297.18609619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0101623535156,0.7721319794654846,0.3364738821983337,0.3225945234298706,297.1559753417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0094909667969,0.6748369336128235,0.2222207933664322,1.0204178094863892,285.0105285644531,284.95001220703125,299.9996337890625,288.5715026855469,298.1010131835937,297.2460021972656,285.01251220703125,1.0,0.6197918653488159,0.4153824150562286,0.4153824150562286,1.0,1.0,-3.187999963760376,0.9908307194709778,2.197169303894043,0.2726925015449524,0.8967260122299194,0.8967260122299194,0.0,197.7251739501953,205.0,43321.43359375,0.0,2921.091552734375,1.0,280.64166259765625,283.4843139648437,291.5058288574219,294.208740234375,293.1499938964844,293.1499938964844,280.95001220703125,36019.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9563046097755432,1.0,0.0,0.0,3.637376546859741,3.6374003887176514,8.82815243130608e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5651.39599609375,0.0,1519.318359375,1895.4371337890625,0.0,3919.5771484375,0.9024893045425416,1.0,0.0,3.0,1.0,0.0
12149040,297.0812072753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.01043701171875,0.8283789157867432,0.4170771837234497,0.3784582316875458,297.1405639648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0107421875,0.941537857055664,0.6085464358329773,0.5779014229774475,297.42645263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0105895996094,0.8808066844940186,0.5065061450004578,0.3555674254894256,297.18609619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0101623535156,0.7721319794654846,0.3364738821983337,0.3225945234298706,297.1559753417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0094909667969,0.6748369336128235,0.2222207933664322,1.0204178094863892,285.0105285644531,284.95001220703125,299.9996337890625,288.5715026855469,298.1010131835937,297.2460021972656,285.01251220703125,1.0,0.6197918653488159,0.4153824150562286,0.4153824150562286,1.0,1.0,-3.187999963760376,0.9908307194709778,2.197169303894043,0.2726925015449524,0.8967260122299194,0.8967260122299194,0.0,197.7251739501953,205.0,43321.43359375,0.0,2921.091552734375,1.0,280.64166259765625,283.4843139648437,291.5058288574219,294.208740234375,293.1499938964844,293.1499938964844,280.95001220703125,36019.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9563046097755432,1.0,0.0,0.0,3.637376546859741,3.6374003887176514,8.82815243130608e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5651.39599609375,0.0,1519.318359375,1895.4371337890625,0.0,3919.5771484375,0.9024893045425416,1.0,0.0,3.0,1.0,0.0
12149100,297.0908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.16229248046875,0.8281089067459106,0.4175837934017181,0.3788158297538757,297.14971923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.16375732421875,0.9412339329719543,0.6093819737434387,0.5785645246505737,297.43621826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.16314697265625,0.8817214965820312,0.509212076663971,0.3573643863201141,297.1922302246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1611633300781,0.7721812129020691,0.3373017609119415,0.3232996165752411,297.1607971191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.157958984375,0.674827516078949,0.2227316349744796,1.0224145650863647,285.162841796875,284.95001220703125,299.9906311035156,288.59783935546875,298.10382080078125,297.2546691894531,285.1713562011719,1.0,0.6210899353027344,0.4150731265544891,0.4150731265544891,1.0,1.0,-3.194632768630981,0.992407202720642,2.202225685119629,0.2727220058441162,0.8996255993843079,0.8996255993843079,0.0,198.5242462158203,205.0,42569.03515625,0.0,2939.276123046875,1.0,280.8984069824219,283.67364501953125,291.51287841796875,294.1153564453125,293.1499938964844,293.1499938964844,280.95001220703125,35876.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.946825921535492,1.0,0.0,0.0,3.640113353729248,3.640137195587158,8.841441854201548e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5841.93359375,0.0,1521.2755126953125,1895.4371337890625,0.0,3834.322998046875,0.9030390381813048,1.0,0.0,3.0,1.0,0.0
12149160,297.1013488769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.21978759765625,0.8281593918800354,0.418244868516922,0.3794041275978088,297.1602478027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.2201232910156,0.9413318634033204,0.6104159951210022,0.5795075297355652,297.4469909667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.219970703125,0.8829771876335144,0.512085497379303,0.3593453764915466,297.1994323730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.21954345703125,0.7725465297698975,0.3382765352725982,0.3241922557353973,297.1667175292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.2188720703125,0.6751471757888794,0.2233811914920807,1.0251743793487549,285.21990966796875,284.95001220703125,299.9815673828125,288.622802734375,298.1075134277344,297.2647399902344,285.22186279296875,1.0,0.6225920915603638,0.4147030115127563,0.4147030115127563,1.0,1.0,-3.203244686126709,0.9945401549339294,2.2087044715881348,0.2728682458400726,0.9020414352416992,0.9020414352416992,0.0,199.2401885986328,208.0,42589.48828125,0.0,2961.2265625,1.0,280.9417724609375,283.7301940917969,291.569580078125,294.2226257324219,293.1499938964844,293.1499938964844,280.6499938964844,35757.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9428329467773438,1.0,0.0,0.0,3.645676612854004,3.645700454711914,8.868487952895521e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6273.48974609375,0.0,1526.55322265625,1895.4371337890625,0.0,3798.172607421875,0.9041669368743896,1.0,0.0,3.0,1.0,0.0
12149220,297.101806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0575561523437,0.8260267376899719,0.4176998436450958,0.3795449137687683,297.1605834960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0574035644531,0.93874853849411,0.6106095910072327,0.580370306968689,297.44970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0574645996094,0.8830839991569519,0.5161466002464294,0.3626038432121277,297.2019348144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0577087402344,0.7713139057159424,0.3391737043857574,0.3254709541797638,297.1703796386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0580749511719,0.6740651726722717,0.2239772081375122,1.0294183492660522,285.0574951171875,284.95001220703125,299.9633483886719,288.6681213378906,298.1025390625,297.2675170898437,285.0565795898437,1.0,0.6255971193313599,0.4139628112316131,0.4139628112316131,1.0,1.0,-3.21502423286438,0.99679696559906,2.2182271480560303,0.2726153135299682,0.9021413922309875,0.9021413922309875,0.0,202.0564422607422,211.0,43683.40625,0.0,3001.484130859375,1.0,280.6578369140625,283.51910400390625,291.7151794433594,294.511474609375,293.1499938964844,293.1499938964844,280.3500061035156,35841.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9568434357643129,1.0,0.0,0.0,3.6523032188415527,3.652327060699463,8.900756824914424e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6456.6904296875,0.0,1534.546630859375,1895.4371337890625,0.0,3924.398681640625,0.9056775569915771,1.0,0.0,3.0,1.0,0.0
12149280,297.101806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0575561523437,0.8260267376899719,0.4176998436450958,0.3795449137687683,297.1605834960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0574035644531,0.93874853849411,0.6106095910072327,0.580370306968689,297.44970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0574645996094,0.8830839991569519,0.5161466002464294,0.3626038432121277,297.2019348144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0577087402344,0.7713139057159424,0.3391737043857574,0.3254709541797638,297.1703796386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0580749511719,0.6740651726722717,0.2239772081375122,1.0294183492660522,285.0574951171875,284.95001220703125,299.9633483886719,288.6681213378906,298.1025390625,297.2675170898437,285.0565795898437,1.0,0.6255971193313599,0.4139628112316131,0.4139628112316131,1.0,1.0,-3.21502423286438,0.99679696559906,2.2182271480560303,0.2726153135299682,0.9021413922309875,0.9021413922309875,0.0,202.0564422607422,211.0,43683.40625,0.0,3001.484130859375,1.0,280.6578369140625,283.51910400390625,291.7151794433594,294.511474609375,293.1499938964844,293.1499938964844,280.3500061035156,35841.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9568434357643129,1.0,0.0,0.0,3.6523032188415527,3.652327060699463,8.900756824914424e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6456.6904296875,0.0,1534.546630859375,1895.4371337890625,0.0,3924.398681640625,0.9056775569915771,1.0,0.0,3.0,1.0,0.0
12149340,297.08819580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8785705566406,0.8211444616317749,0.4157181680202484,0.3781710565090179,297.14385986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8783874511719,0.9325824975967408,0.609061598777771,0.5794139504432678,297.4390563964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8784484863281,0.8802592158317566,0.5188730359077454,0.3647881746292114,297.1932373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87872314453125,0.7674809098243713,0.3389587998390198,0.3256548047065735,297.164794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.879150390625,0.6704985499382019,0.2236778140068054,1.029760718345642,284.8785095214844,284.95001220703125,299.9449157714844,288.706787109375,298.0880126953125,297.257080078125,284.8773803710937,1.0,0.6279309391975403,0.4132225811481476,0.4132225811481476,1.0,1.0,-3.21549129486084,0.9949883222579956,2.220503091812134,0.2707681655883789,0.8996850848197937,0.8996850848197937,0.0,206.2902374267578,214.0,44833.8828125,0.0,3025.709228515625,1.0,280.35821533203125,283.2950439453125,291.7684631347656,294.6589050292969,293.1499938964844,293.1499938964844,280.6499938964844,36020.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9725546836853028,1.0,0.0,0.0,3.652125835418701,3.6521499156951904,8.89989280494774e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5872.22216796875,0.0,1535.68798828125,1895.4371337890625,0.0,4063.675537109375,0.9057530760765076,1.0,0.0,3.0,1.0,0.0
12149400,297.08819580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8785705566406,0.8211444616317749,0.4157181680202484,0.3781710565090179,297.14385986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8783874511719,0.9325824975967408,0.609061598777771,0.5794139504432678,297.4390563964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8784484863281,0.8802592158317566,0.5188730359077454,0.3647881746292114,297.1932373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87872314453125,0.7674809098243713,0.3389587998390198,0.3256548047065735,297.164794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.879150390625,0.6704985499382019,0.2236778140068054,1.029760718345642,284.8785095214844,284.95001220703125,299.9449157714844,288.706787109375,298.0880126953125,297.257080078125,284.8773803710937,1.0,0.6279309391975403,0.4132225811481476,0.4132225811481476,1.0,1.0,-3.21549129486084,0.9949883222579956,2.220503091812134,0.2707681655883789,0.8996850848197937,0.8996850848197937,0.0,206.2902374267578,214.0,44833.8828125,0.0,3025.709228515625,1.0,280.35821533203125,283.2950439453125,291.7684631347656,294.6589050292969,293.1499938964844,293.1499938964844,280.6499938964844,36020.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9725546836853028,1.0,0.0,0.0,3.652125835418701,3.6521499156951904,8.89989280494774e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5872.22216796875,0.0,1535.68798828125,1895.4371337890625,0.0,4063.675537109375,0.9057530760765076,1.0,0.0,3.0,1.0,0.0
12149460,297.0903625488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.048583984375,0.8175117373466492,0.4151323437690735,0.3772992193698883,297.1416320800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0488586425781,0.927890121936798,0.608731210231781,0.5787456631660461,297.44305419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0487670898437,0.8788099884986877,0.5229167938232422,0.3673357665538788,297.1920166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0484313964844,0.7646492719650269,0.3393678069114685,0.3258897364139557,297.1634521484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0478820800781,0.6677123308181763,0.2237193882465362,1.029666304588318,285.0487060546875,284.95001220703125,299.9263000488281,288.738037109375,298.0818786621094,297.25897216796875,285.0501403808594,1.0,0.6299582123756409,0.4123890101909637,0.4123890101909637,1.0,1.0,-3.216859579086304,0.9932739734649658,2.223585605621338,0.2685517966747284,0.9023802876472472,0.9023802876472472,0.0,209.6522216796875,217.0,43819.6171875,0.0,3047.099365234375,1.0,280.6422119140625,283.5041809082031,291.7059020996094,294.4716491699219,293.1499938964844,293.1499938964844,280.3500061035156,35892.4375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9620088338851928,1.0,0.0,0.0,3.6553571224212646,3.655381202697754,8.915648663787579e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6440.4189453125,0.0,1538.330810546875,1895.4371337890625,0.0,3970.47265625,0.9064136743545532,1.0,0.0,3.0,1.0,0.0
12149520,297.0903625488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.048583984375,0.8175117373466492,0.4151323437690735,0.3772992193698883,297.1416320800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0488586425781,0.927890121936798,0.608731210231781,0.5787456631660461,297.44305419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0487670898437,0.8788099884986877,0.5229167938232422,0.3673357665538788,297.1920166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0484313964844,0.7646492719650269,0.3393678069114685,0.3258897364139557,297.1634521484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0478820800781,0.6677123308181763,0.2237193882465362,1.029666304588318,285.0487060546875,284.95001220703125,299.9263000488281,288.738037109375,298.0818786621094,297.25897216796875,285.0501403808594,1.0,0.6299582123756409,0.4123890101909637,0.4123890101909637,1.0,1.0,-3.216859579086304,0.9932739734649658,2.223585605621338,0.2685517966747284,0.9023802876472472,0.9023802876472472,0.0,209.6522216796875,217.0,43819.6171875,0.0,3047.099365234375,1.0,280.6422119140625,283.5041809082031,291.7059020996094,294.4716491699219,293.1499938964844,293.1499938964844,280.3500061035156,35892.4375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9620088338851928,1.0,0.0,0.0,3.6553571224212646,3.655381202697754,8.915648663787579e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6440.4189453125,0.0,1538.330810546875,1895.4371337890625,0.0,3970.47265625,0.9064136743545532,1.0,0.0,3.0,1.0,0.0
12149580,297.085205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8887634277344,0.8143734931945801,0.4138740003108978,0.3766465485095978,297.1336364746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8885803222656,0.923933446407318,0.6078346967697144,0.5783942937850952,297.4400634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8886413574219,0.8779175281524658,0.5263431668281555,0.3700531423091888,297.1878967285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.888916015625,0.7623736262321472,0.3394943177700043,0.3263383209705353,297.1606140136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8893127441406,0.6654777526855469,0.2236105799674987,1.0304243564605713,284.8887023925781,284.95001220703125,299.9075012207031,288.76123046875,298.07208251953125,297.2557067871094,284.8876647949219,1.0,0.6320821642875671,0.4115554690361023,0.4115554690361023,1.0,1.0,-3.22037935256958,0.992298185825348,2.228081226348877,0.2668439745903015,0.9002492427825928,0.9002492427825928,0.0,212.77891540527344,220.0,44964.9765625,0.0,3071.801513671875,1.0,280.3577880859375,283.3006896972656,291.7971496582031,294.6844482421875,293.1499938964844,293.1499938964844,280.04998779296875,36030.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9726791977882384,1.0,0.0,0.0,3.6549770832061768,3.655001163482666,8.913794431464339e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6617.03466796875,0.0,1538.939697265625,1895.4371337890625,0.0,4064.76904296875,0.9064005613327026,1.0,0.0,3.0,1.0,0.0
12149640,297.085205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8887634277344,0.8143734931945801,0.4138740003108978,0.3766465485095978,297.1336364746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8885803222656,0.923933446407318,0.6078346967697144,0.5783942937850952,297.4400634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8886413574219,0.8779175281524658,0.5263431668281555,0.3700531423091888,297.1878967285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.888916015625,0.7623736262321472,0.3394943177700043,0.3263383209705353,297.1606140136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8893127441406,0.6654777526855469,0.2236105799674987,1.0304243564605713,284.8887023925781,284.95001220703125,299.9075012207031,288.76123046875,298.07208251953125,297.2557067871094,284.8876647949219,1.0,0.6320821642875671,0.4115554690361023,0.4115554690361023,1.0,1.0,-3.22037935256958,0.992298185825348,2.228081226348877,0.2668439745903015,0.9002492427825928,0.9002492427825928,0.0,212.77891540527344,220.0,44964.9765625,0.0,3071.801513671875,1.0,280.3577880859375,283.3006896972656,291.7971496582031,294.6844482421875,293.1499938964844,293.1499938964844,280.04998779296875,36030.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9726791977882384,1.0,0.0,0.0,3.6549770832061768,3.655001163482666,8.913794431464339e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6617.03466796875,0.0,1538.939697265625,1895.4371337890625,0.0,4064.76904296875,0.9064005613327026,1.0,0.0,3.0,1.0,0.0
12149700,297.0784606933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7533264160156,0.8121263980865479,0.4128056466579437,0.3759180009365082,297.1250305175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.75201416015625,0.9211662411689758,0.6068888306617737,0.5777662396430969,297.4345397949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7524108886719,0.8768013715744019,0.5276424884796143,0.3711225986480713,297.1829528808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7542419433594,0.7606735229492188,0.339250385761261,0.3262971937656402,297.156982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7570495605469,0.6638303995132446,0.2233204692602157,1.0298964977264404,284.7527770996094,284.95001220703125,299.8980407714844,288.7695617675781,298.0645446777344,297.2504577636719,284.7454833984375,1.0,0.6329708099365234,0.4111386835575104,0.4111386835575104,1.0,1.0,-3.219354152679444,0.9908137917518616,2.2285404205322266,0.2656102776527405,0.8976149559020996,0.8976149559020996,0.0,214.67469787597656,220.0,45942.04296875,0.0,3080.025146484375,1.0,280.1011047363281,283.12579345703125,291.8410339355469,294.8498229980469,293.1499938964844,293.1499938964844,280.04998779296875,36147.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.981696367263794,1.0,0.0,0.0,3.6519522666931152,3.651976346969605,8.899046974875091e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6430.04931640625,0.0,1536.4461669921875,1895.4371337890625,0.0,4143.45166015625,0.9057674407958984,1.0,0.0,3.0,1.0,0.0
12149760,297.0702209472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7069396972656,0.8094168901443481,0.4115404486656189,0.3749076724052429,297.1143798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.70672607421875,0.917900323867798,0.6056845188140869,0.5767949223518372,297.4275207519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.706787109375,0.8752575516700745,0.5287522673606873,0.3719816505908966,297.1765441894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.70709228515625,0.7586028575897217,0.3388316929340362,0.3260432481765747,297.15203857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7075500488281,0.6618195176124573,0.2228806465864181,1.0285857915878296,284.70684814453125,284.95001220703125,299.8885192871094,288.7756042480469,298.05596923828125,297.2435302734375,284.70562744140625,1.0,0.6336878538131714,0.4108092486858368,0.4108092486858368,1.0,1.0,-3.216125965118408,0.9887627959251404,2.227363348007202,0.2642964720726013,0.8954920768737793,0.8954920768737793,0.0,216.76544189453125,223.0,46027.9765625,0.0,3084.588134765625,1.0,280.05810546875,283.0777282714844,291.8275451660156,294.7998962402344,293.1499938964844,293.1499938964844,280.3500061035156,36246.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9861924052238464,1.0,0.0,0.0,3.646450281143189,3.6464743614196777,8.872252692526672e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6002.69921875,0.0,1531.0682373046875,1895.4371337890625,0.0,4182.3134765625,0.9046370387077332,1.0,0.0,3.0,1.0,0.0
12149820,297.0719909667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.87481689453125,0.8057741522789001,0.4106877744197845,0.3737780749797821,297.11138916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87506103515625,0.9135804176330566,0.6049045920372009,0.5756736993789673,297.4310913085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8749694824219,0.8740707635879517,0.5326085686683655,0.3743737041950226,297.1743469238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8746337890625,0.7559537291526794,0.3389269113540649,0.3259505927562713,297.1494445800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8741149902344,0.6591131687164307,0.2226305454969406,1.0270211696624756,284.8749084472656,284.95001220703125,299.8693542480469,288.7804870605469,298.0494689941406,297.24468994140625,284.87628173828125,1.0,0.6351467370986938,0.4101503193378448,0.4101503193378448,1.0,1.0,-3.214290142059326,0.9863541722297668,2.227936029434204,0.2620916068553924,0.8958544731140137,0.8958544731140137,0.0,219.8201446533203,226.0,44920.51953125,0.0,3097.43359375,1.0,280.34210205078125,283.2879638671875,291.746337890625,294.58758544921875,293.1499938964844,293.1499938964844,280.6499938964844,36137.04296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9753220081329346,1.0,0.0,0.0,3.6405670642852783,3.640591144561768,8.84364624198497e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5850.64501953125,0.0,1523.7220458984375,1895.4371337890625,0.0,4087.92919921875,0.9032741189002992,1.0,0.0,3.0,1.0,0.0
12149880,297.0719909667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.87481689453125,0.8057741522789001,0.4106877744197845,0.3737780749797821,297.11138916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87506103515625,0.9135804176330566,0.6049045920372009,0.5756736993789673,297.4310913085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8749694824219,0.8740707635879517,0.5326085686683655,0.3743737041950226,297.1743469238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8746337890625,0.7559537291526794,0.3389269113540649,0.3259505927562713,297.1494445800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8741149902344,0.6591131687164307,0.2226305454969406,1.0270211696624756,284.8749084472656,284.95001220703125,299.8693542480469,288.7804870605469,298.0494689941406,297.24468994140625,284.87628173828125,1.0,0.6351467370986938,0.4101503193378448,0.4101503193378448,1.0,1.0,-3.214290142059326,0.9863541722297668,2.227936029434204,0.2620916068553924,0.8958544731140137,0.8958544731140137,0.0,219.8201446533203,226.0,44920.51953125,0.0,3097.43359375,1.0,280.34210205078125,283.2879638671875,291.746337890625,294.58758544921875,293.1499938964844,293.1499938964844,280.6499938964844,36137.04296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9753220081329346,1.0,0.0,0.0,3.6405670642852783,3.640591144561768,8.84364624198497e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5850.64501953125,0.0,1523.7220458984375,1895.4371337890625,0.0,4087.92919921875,0.9032741189002992,1.0,0.0,3.0,1.0,0.0
12149940,297.0865783691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0648498535156,0.8046366572380066,0.4111675918102264,0.3740338683128357,297.1238708496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.06512451171875,0.9122101068496704,0.605668842792511,0.5761514902114868,297.44744873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0650634765625,0.875368595123291,0.5378162264823914,0.3778361678123474,297.18231201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0646667480469,0.7554439902305603,0.3400344550609588,0.3268463015556335,297.1552734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0640869140625,0.6584715247154236,0.2232085019350052,1.029041051864624,285.0649719238281,284.95001220703125,299.8500061035156,288.7751159667969,298.05181884765625,297.2581787109375,285.0665588378906,1.0,0.6372364163398743,0.4094914197921753,0.4094914197921753,1.0,1.0,-3.2228317260742188,0.9876333475112916,2.2351982593536377,0.2613072693347931,0.8989567160606384,0.8989567160606384,0.0,221.6474151611328,229.0,43894.515625,0.0,3125.883056640625,1.0,280.6416931152344,283.5185241699219,291.72540283203125,294.4856872558594,293.1499938964844,293.1499938964844,280.95001220703125,35932.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9620744585990906,1.0,0.0,0.0,3.6424195766448975,3.6424436569213854,8.852649102664145e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5745.2763671875,0.0,1524.2498779296875,1895.4371337890625,0.0,3971.05615234375,0.9035543203353882,1.0,0.0,3.0,1.0,0.0
12150000,297.0865783691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0648498535156,0.8046366572380066,0.4111675918102264,0.3740338683128357,297.1238708496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.06512451171875,0.9122101068496704,0.605668842792511,0.5761514902114868,297.44744873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0650634765625,0.875368595123291,0.5378162264823914,0.3778361678123474,297.18231201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0646667480469,0.7554439902305603,0.3400344550609588,0.3268463015556335,297.1552734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0640869140625,0.6584715247154236,0.2232085019350052,1.029041051864624,285.0649719238281,284.95001220703125,299.8500061035156,288.7751159667969,298.05181884765625,297.2581787109375,285.0665588378906,1.0,0.6372364163398743,0.4094914197921753,0.4094914197921753,1.0,1.0,-3.2228317260742188,0.9876333475112916,2.2351982593536377,0.2613072693347931,0.8989567160606384,0.8989567160606384,0.0,221.6474151611328,229.0,43894.515625,0.0,3125.883056640625,1.0,280.6416931152344,283.5185241699219,291.72540283203125,294.4856872558594,293.1499938964844,293.1499938964844,280.95001220703125,35932.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9620744585990906,1.0,0.0,0.0,3.6424195766448975,3.6424436569213854,8.852649102664145e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5745.2763671875,0.0,1524.2498779296875,1895.4371337890625,0.0,3971.05615234375,0.9035543203353882,1.0,0.0,3.0,1.0,0.0
12150060,297.1000671386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.2416381835937,0.8043469190597534,0.4119279980659485,0.3745973408222198,297.1371765136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.2423400878906,0.9118486642837524,0.6067509651184082,0.5770164728164673,297.4625549316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.2421569824219,0.8768117427825928,0.5420280694961548,0.3806507885456085,297.1912536621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.2411804199219,0.7555814385414124,0.3412177562713623,0.3278668820858001,297.1625671386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.2396850585937,0.6585685014724731,0.2239787429571151,1.0321223735809326,285.241943359375,284.95001220703125,299.8359680175781,288.76715087890625,298.0560913085937,297.2713623046875,285.24591064453125,1.0,0.6391579508781433,0.4090262651443481,0.4090262651443481,1.0,1.0,-3.232860565185547,0.9899477362632751,2.242912769317627,0.2612920999526977,0.9033293128013612,0.9033293128013612,0.0,222.85641479492188,229.0,43003.46484375,0.0,3154.28173828125,1.0,280.9269714355469,283.7345275878906,291.70379638671875,294.38134765625,293.1499938964844,293.1499938964844,280.95001220703125,35737.96484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9516445398330688,1.0,0.0,0.0,3.649491548538208,3.649515628814697,8.887058129403158e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5963.96875,0.0,1530.6427001953125,1895.4371337890625,0.0,3877.765380859375,0.905019998550415,1.0,0.0,3.0,1.0,0.0
