time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12150120,297.10516357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.26104736328125,0.8043636083602905,0.4122443795204162,0.3749169111251831,297.1424560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2613220214844,0.9118514657020568,0.6072152853012085,0.5774784684181213,297.4683532714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.2612609863281,0.8774968981742859,0.5436968803405762,0.3818307816982269,297.1949462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2608337402344,0.7557497620582581,0.3417201936244964,0.3283514380455017,297.16571044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.26025390625,0.65873122215271,0.224326953291893,1.0336884260177612,285.2611694335937,284.95001220703125,299.8305053710937,288.76397705078125,298.057861328125,297.2766418457031,285.2630310058594,1.0,0.6400050520896912,0.4088453948497772,0.4088453948497772,1.0,1.0,-3.2376842498779297,0.9911725521087646,2.246511697769165,0.261420875787735,0.9047167897224426,0.9047167897224426,0.0,223.3053436279297,232.0,43027.359375,0.0,3167.2607421875,1.0,280.94171142578125,283.75341796875,291.720458984375,294.4217224121094,293.1499938964844,293.1499938964844,280.6499938964844,35688.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.950617790222168,1.0,0.0,0.0,3.6533358097076416,3.653359889984131,8.905790878088737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6348.07080078125,0.0,1534.5504150390625,1895.4371337890625,0.0,3868.52587890625,0.905830979347229,1.0,0.0,3.0,1.0,0.0
12150180,297.1048278808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0975646972656,0.8022913336753845,0.4116662442684173,0.3750108480453491,297.14215087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0973815917969,0.9095558524131776,0.6071171164512634,0.5780563354492188,297.4708251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.097412109375,0.8778476119041443,0.5480053424835205,0.3852691054344177,297.1968078613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.09771728515625,0.7547079920768738,0.3424946069717407,0.3295164406299591,297.16900634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0981140136719,0.6578577756881714,0.2248725146055221,1.0377222299575806,285.09747314453125,284.95001220703125,299.8109436035156,288.7520751953125,298.0523681640625,297.27880859375,285.0964050292969,1.0,0.6429262757301331,0.4081993699073791,0.4081993699073791,1.0,1.0,-3.248892307281494,0.9933871626853944,2.255505084991455,0.2612652480602264,0.9053357839584352,0.9053357839584352,0.0,226.220703125,235.0,44183.14453125,0.0,3207.916748046875,1.0,280.65777587890625,283.54400634765625,291.8036499023437,294.64630126953125,293.1499938964844,293.1499938964844,280.3500061035156,35776.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9653542637825012,1.0,0.0,0.0,3.662350654602051,3.66237473487854,8.949795642365643e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6521.41552734375,0.0,1545.275634765625,1895.4371337890625,0.0,4000.16845703125,0.9078806042671204,1.0,0.0,3.0,1.0,0.0
12150240,297.1048278808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0975646972656,0.8022913336753845,0.4116662442684173,0.3750108480453491,297.14215087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0973815917969,0.9095558524131776,0.6071171164512634,0.5780563354492188,297.4708251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.097412109375,0.8778476119041443,0.5480053424835205,0.3852691054344177,297.1968078613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.09771728515625,0.7547079920768738,0.3424946069717407,0.3295164406299591,297.16900634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0981140136719,0.6578577756881714,0.2248725146055221,1.0377222299575806,285.09747314453125,284.95001220703125,299.8109436035156,288.7520751953125,298.0523681640625,297.27880859375,285.0964050292969,1.0,0.6429262757301331,0.4081993699073791,0.4081993699073791,1.0,1.0,-3.248892307281494,0.9933871626853944,2.255505084991455,0.2612652480602264,0.9053357839584352,0.9053357839584352,0.0,226.220703125,235.0,44183.14453125,0.0,3207.916748046875,1.0,280.65777587890625,283.54400634765625,291.8036499023437,294.64630126953125,293.1499938964844,293.1499938964844,280.3500061035156,35776.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9653542637825012,1.0,0.0,0.0,3.662350654602051,3.66237473487854,8.949795642365643e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6521.41552734375,0.0,1545.275634765625,1895.4371337890625,0.0,4000.16845703125,0.9078806042671204,1.0,0.0,3.0,1.0,0.0
12150300,297.0988464355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9609680175781,0.8002203106880188,0.4107982814311981,0.3744927644729614,297.13507080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9596252441406,0.9072902798652648,0.6063763499259949,0.5776690244674683,297.4663391113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9598999023437,0.8770169019699097,0.5495996475219727,0.3865696489810943,297.1932067871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9618225097656,0.7533319592475891,0.3424402177333832,0.3296897709369659,297.1669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9646301269531,0.6566081047058105,0.2247976213693618,1.0383083820343018,284.9603576660156,284.95001220703125,299.8011169433594,288.745849609375,298.0456848144531,297.27447509765625,284.9530639648437,1.0,0.644153892993927,0.4078763723373413,0.4078763723373413,1.0,1.0,-3.250286340713501,0.9929999113082886,2.257286310195923,0.2606111764907837,0.9040729403495787,0.9040729403495787,0.0,228.2328491210937,235.0,45199.47265625,0.0,3222.14208984375,1.0,280.4008483886719,283.3670349121094,291.83349609375,294.8018493652344,293.1499938964844,293.1499938964844,280.3500061035156,35875.31640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.97605299949646,1.0,0.0,0.0,3.664507150650024,3.6645314693450928,8.960339528130135e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6336.90087890625,0.0,1548.431884765625,1895.4371337890625,0.0,4094.32080078125,0.9083935618400574,1.0,0.0,3.0,1.0,0.0
12150360,297.0908508300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.912841796875,0.7976248860359192,0.4096889495849609,0.3736442327499389,297.1251525878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.91259765625,0.9045109152793884,0.6053083539009094,0.5768598914146423,297.4597473144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.91265869140625,0.8756809830665588,0.5509561896324158,0.3876162767410278,297.1875305175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9129943847656,0.7515121102333069,0.3421574532985687,0.3295915722846985,297.1630859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9135131835937,0.6549150347709656,0.2245222628116607,1.0378612279891968,284.9127502441406,284.95001220703125,299.7912902832031,288.73944091796875,298.03717041015625,297.26788330078125,284.911376953125,1.0,0.6451634764671326,0.4074402749538421,0.4074402749538421,1.0,1.0,-3.2489001750946045,0.991340398788452,2.2575597763061523,0.2592939436435699,0.903306245803833,0.903306245803833,0.0,230.4864196777344,238.0,45312.3828125,0.0,3231.590576171875,1.0,280.3580322265625,283.31646728515625,291.8049011230469,294.7391967773437,293.1499938964844,293.1499938964844,280.04998779296875,35959.90625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9817819595336914,1.0,0.0,0.0,3.6644675731658936,3.664491653442383,8.960145123637631e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6650.44775390625,0.0,1549.022705078125,1895.4371337890625,0.0,4144.19384765625,0.9084715247154236,1.0,0.0,3.0,1.0,0.0
12150420,297.0727233886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.72393798828125,0.7922111749649048,0.4071060717105865,0.3716281652450561,297.1017761230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7236633300781,0.8988648056983948,0.6026301980018616,0.5747123956680298,297.4439697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7237243652344,0.8728174567222595,0.553286075592041,0.3894566297531128,297.1732482910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7240905761719,0.7476175427436829,0.3411882221698761,0.3289952576160431,297.1522216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7246398925781,0.6511852741241455,0.2235909104347229,1.0351581573486328,284.72381591796875,284.95001220703125,299.77154541015625,288.7261962890625,298.0184631347656,297.2526550292969,284.72235107421875,1.0,0.6466681361198425,0.4065681397914886,0.4065681397914886,1.0,1.0,-3.24214506149292,0.9865761399269104,2.2555689811706543,0.2560606002807617,0.8987216353416443,0.8987216353416443,0.0,234.93096923828125,241.0,46325.43359375,0.0,3241.330078125,1.0,280.05816650390625,283.08807373046875,291.7807312011719,294.7836608886719,293.1499938964844,293.1499938964844,280.3500061035156,36194.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9953178763389589,1.0,0.0,0.0,3.6579301357269287,3.657954216003418,8.928203669711365e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6013.9462890625,0.0,1543.46435546875,1895.4371337890625,0.0,4260.3837890625,0.9071649312973022,1.0,0.0,3.0,1.0,0.0
12150480,297.0727233886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.72393798828125,0.7922111749649048,0.4071060717105865,0.3716281652450561,297.1017761230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7236633300781,0.8988648056983948,0.6026301980018616,0.5747123956680298,297.4439697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7237243652344,0.8728174567222595,0.553286075592041,0.3894566297531128,297.1732482910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7240905761719,0.7476175427436829,0.3411882221698761,0.3289952576160431,297.1522216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7246398925781,0.6511852741241455,0.2235909104347229,1.0351581573486328,284.72381591796875,284.95001220703125,299.77154541015625,288.7261962890625,298.0184631347656,297.2526550292969,284.72235107421875,1.0,0.6466681361198425,0.4065681397914886,0.4065681397914886,1.0,1.0,-3.24214506149292,0.9865761399269104,2.2555689811706543,0.2560606002807617,0.8987216353416443,0.8987216353416443,0.0,234.93096923828125,241.0,46325.43359375,0.0,3241.330078125,1.0,280.05816650390625,283.08807373046875,291.7807312011719,294.7836608886719,293.1499938964844,293.1499938964844,280.3500061035156,36194.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9953178763389589,1.0,0.0,0.0,3.6579301357269287,3.657954216003418,8.928203669711365e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6013.9462890625,0.0,1543.46435546875,1895.4371337890625,0.0,4260.3837890625,0.9071649312973022,1.0,0.0,3.0,1.0,0.0
12150540,297.0730285644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.88653564453125,0.7886106371879578,0.4061340987682342,0.3703832328319549,297.0968322753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8867492675781,0.8950144052505493,0.6014921069145203,0.5732362270355225,297.4466247558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.88671875,0.8717422485351562,0.5572540163993835,0.3919031322002411,297.1694641113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.88641357421875,0.7450578212738037,0.3410827219486236,0.3287004232406616,297.1482238769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8859558105469,0.6485864520072937,0.2232023626565933,1.0329433679580688,284.8866271972656,284.95001220703125,299.7517395019531,288.7123718261719,298.0106201171875,297.25274658203125,284.8878479003906,1.0,0.6479787826538086,0.4056959748268127,0.4056959748268127,1.0,1.0,-3.238783121109009,0.9830271005630492,2.255756139755249,0.2530435025691986,0.8992050290107727,0.8992050290107727,0.0,238.10841369628903,244.0,45173.19140625,0.0,3251.51806640625,1.0,280.3422241210937,283.2944641113281,291.6743469238281,294.5364685058594,293.1499938964844,293.1499938964844,280.6499938964844,36101.05078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9835410714149476,1.0,0.0,0.0,3.653430938720703,3.653455018997192,8.906254151952453e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5851.47802734375,0.0,1537.74560546875,1895.4371337890625,0.0,4159.42724609375,0.9061234593391418,1.0,0.0,3.0,1.0,0.0
12150600,297.0730285644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.88653564453125,0.7886106371879578,0.4061340987682342,0.3703832328319549,297.0968322753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8867492675781,0.8950144052505493,0.6014921069145203,0.5732362270355225,297.4466247558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.88671875,0.8717422485351562,0.5572540163993835,0.3919031322002411,297.1694641113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.88641357421875,0.7450578212738037,0.3410827219486236,0.3287004232406616,297.1482238769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8859558105469,0.6485864520072937,0.2232023626565933,1.0329433679580688,284.8866271972656,284.95001220703125,299.7517395019531,288.7123718261719,298.0106201171875,297.25274658203125,284.8878479003906,1.0,0.6479787826538086,0.4056959748268127,0.4056959748268127,1.0,1.0,-3.238783121109009,0.9830271005630492,2.255756139755249,0.2530435025691986,0.8992050290107727,0.8992050290107727,0.0,238.10841369628903,244.0,45173.19140625,0.0,3251.51806640625,1.0,280.3422241210937,283.2944641113281,291.6743469238281,294.5364685058594,293.1499938964844,293.1499938964844,280.6499938964844,36101.05078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9835410714149476,1.0,0.0,0.0,3.653430938720703,3.653455018997192,8.906254151952453e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5851.47802734375,0.0,1537.74560546875,1895.4371337890625,0.0,4159.42724609375,0.9061234593391418,1.0,0.0,3.0,1.0,0.0
12150660,297.0866394042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.07330322265625,0.7875275015830994,0.4065292477607727,0.3705593645572662,297.10821533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0735778808594,0.8937390446662903,0.6019591093063354,0.5734270811080933,297.4628295898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.07354736328125,0.8730969429016113,0.5626431107521057,0.3954827487468719,297.1766052246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0731506347656,0.7445402145385742,0.3420464992523193,0.3294517695903778,297.1533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0726013183594,0.6479526162147522,0.2236876487731933,1.0345125198364258,285.07342529296875,284.95001220703125,299.7318725585937,288.697998046875,298.012939453125,297.26580810546875,285.0749206542969,1.0,0.6499196290969849,0.4052015542984009,0.4052015542984009,1.0,1.0,-3.2463090419769287,0.9843090176582336,2.26200008392334,0.2524773478507995,0.9023983478546144,0.9023983478546144,0.0,239.9477386474609,247.0,44118.421875,0.0,3278.359619140625,1.0,280.64178466796875,283.52264404296875,291.64239501953125,294.4178771972656,293.1499938964844,293.1499938964844,280.3500061035156,35910.265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9690951704978944,1.0,0.0,0.0,3.656147718429565,3.656171798706055,8.919504921323096e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6448.43701171875,0.0,1539.3463134765625,1895.4371337890625,0.0,4033.233642578125,0.9066082239151,1.0,0.0,3.0,1.0,0.0
12150720,297.0866394042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.07330322265625,0.7875275015830994,0.4065292477607727,0.3705593645572662,297.10821533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0735778808594,0.8937390446662903,0.6019591093063354,0.5734270811080933,297.4628295898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.07354736328125,0.8730969429016113,0.5626431107521057,0.3954827487468719,297.1766052246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0731506347656,0.7445402145385742,0.3420464992523193,0.3294517695903778,297.1533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0726013183594,0.6479526162147522,0.2236876487731933,1.0345125198364258,285.07342529296875,284.95001220703125,299.7318725585937,288.697998046875,298.012939453125,297.26580810546875,285.0749206542969,1.0,0.6499196290969849,0.4052015542984009,0.4052015542984009,1.0,1.0,-3.2463090419769287,0.9843090176582336,2.26200008392334,0.2524773478507995,0.9023983478546144,0.9023983478546144,0.0,239.9477386474609,247.0,44118.421875,0.0,3278.359619140625,1.0,280.64178466796875,283.52264404296875,291.64239501953125,294.4178771972656,293.1499938964844,293.1499938964844,280.3500061035156,35910.265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9690951704978944,1.0,0.0,0.0,3.656147718429565,3.656171798706055,8.919504921323096e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6448.43701171875,0.0,1539.3463134765625,1895.4371337890625,0.0,4033.233642578125,0.9066082239151,1.0,0.0,3.0,1.0,0.0
12150780,297.08502197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91265869140625,0.7854256629943848,0.4055854380130768,0.3702653646469116,297.1054992675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9124450683594,0.891516387462616,0.6011798977851868,0.573286235332489,297.46343994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9124755859375,0.8734259605407715,0.5666903853416443,0.3987088799476623,297.17626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91278076171875,0.7433815598487854,0.3423641920089721,0.3301324844360351,297.1541748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9132080078125,0.6468701362609863,0.2238276749849319,1.0364990234375,284.9125671386719,284.95001220703125,299.71197509765625,288.68316650390625,298.0063781738281,297.26629638671875,284.9114685058594,1.0,0.6521347165107727,0.404707133769989,0.404707133769989,1.0,1.0,-3.25288462638855,0.9852656722068788,2.2676188945770264,0.2520639598369598,0.900583028793335,0.900583028793335,0.0,242.6494903564453,250.0,45260.5546875,0.0,3307.960693359375,1.0,280.3577880859375,283.3193664550781,291.7212829589844,294.63067626953125,293.1499938964844,293.1499938964844,280.04998779296875,36024.51171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9808298349380492,1.0,0.0,0.0,3.655970335006714,3.655994415283203,8.918639196053846e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6623.36865234375,0.0,1540.0045166015625,1895.4371337890625,0.0,4135.9326171875,0.906621277332306,1.0,0.0,3.0,1.0,0.0
12150840,297.08502197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91265869140625,0.7854256629943848,0.4055854380130768,0.3702653646469116,297.1054992675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9124450683594,0.891516387462616,0.6011798977851868,0.573286235332489,297.46343994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9124755859375,0.8734259605407715,0.5666903853416443,0.3987088799476623,297.17626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91278076171875,0.7433815598487854,0.3423641920089721,0.3301324844360351,297.1541748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9132080078125,0.6468701362609863,0.2238276749849319,1.0364990234375,284.9125671386719,284.95001220703125,299.71197509765625,288.68316650390625,298.0063781738281,297.26629638671875,284.9114685058594,1.0,0.6521347165107727,0.404707133769989,0.404707133769989,1.0,1.0,-3.25288462638855,0.9852656722068788,2.2676188945770264,0.2520639598369598,0.900583028793335,0.900583028793335,0.0,242.6494903564453,250.0,45260.5546875,0.0,3307.960693359375,1.0,280.3577880859375,283.3193664550781,291.7212829589844,294.63067626953125,293.1499938964844,293.1499938964844,280.04998779296875,36024.51171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9808298349380492,1.0,0.0,0.0,3.655970335006714,3.655994415283203,8.918639196053846e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6623.36865234375,0.0,1540.0045166015625,1895.4371337890625,0.0,4135.9326171875,0.906621277332306,1.0,0.0,3.0,1.0,0.0
12150900,297.0790405273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.776123046875,0.7835137248039246,0.4045893847942352,0.3696174621582031,297.0981140136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7747497558594,0.8895253539085388,0.600174605846405,0.5726295709609985,297.4584350585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7749328613281,0.8727482557296753,0.5681874752044678,0.399935245513916,297.1722412109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.77691650390625,0.7421231865882874,0.342135339975357,0.3301250040531158,297.151611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7797546386719,0.6457002758979797,0.2236029654741287,1.0363329648971558,284.7754821777344,284.95001220703125,299.7019958496094,288.67559814453125,297.9996643066406,297.2617492675781,284.7681884765625,1.0,0.6530678868293762,0.4044599235057831,0.4044599235057831,1.0,1.0,-3.252587080001831,0.9844813346862792,2.268105745315552,0.2513809204101562,0.898087739944458,0.898087739944458,0.0,244.51377868652344,250.0,46233.51953125,0.0,3317.6455078125,1.0,280.10107421875,283.1439208984375,291.75152587890625,294.7841186523437,293.1499938964844,293.1499938964844,280.04998779296875,36134.921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.990439474582672,1.0,0.0,0.0,3.6532278060913086,3.653251886367798,8.905263939595898e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6432.5458984375,0.0,1537.77294921875,1895.4371337890625,0.0,4218.7861328125,0.9060458540916444,1.0,0.0,3.0,1.0,0.0
12150960,297.0712280273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.72833251953125,0.781135618686676,0.4033719599246979,0.3686612546443939,297.08819580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.72808837890625,0.88704913854599,0.598871111869812,0.5715839862823486,297.4515075683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.72808837890625,0.8716138005256653,0.5694601535797119,0.4009152948856354,297.1663513183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7284545898437,0.7404801845550537,0.341699868440628,0.32986980676651,297.1473999023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7289733886719,0.6441565752029419,0.2232010066509246,1.035252571105957,284.72821044921875,284.95001220703125,299.6919860839844,288.6679382324219,297.9912414550781,297.2552490234375,284.72686767578125,1.0,0.6538182497024536,0.4040904939174652,0.4040904939174652,1.0,1.0,-3.249756336212158,0.9824931025505066,2.267263174057007,0.2500506639480591,0.896094024181366,0.896094024181366,0.0,246.622299194336,253.0,46308.90234375,0.0,3323.028076171875,1.0,280.05810546875,283.094970703125,291.72412109375,294.71990966796875,293.1499938964844,293.1499938964844,280.3500061035156,36229.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9953658580780028,1.0,0.0,0.0,3.648092031478882,3.648116111755371,8.880243171915936e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6000.03369140625,0.0,1532.761474609375,1895.4371337890625,0.0,4260.7919921875,0.9049929976463318,1.0,0.0,3.0,1.0,0.0
12151020,297.07305908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.892578125,0.7779637575149536,0.4025358557701111,0.3675712347030639,297.0856018066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.892822265625,0.8836075067520142,0.597801685333252,0.5702215433120728,297.455810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8927917480469,0.8709070682525635,0.573692262172699,0.4035586714744568,297.16461181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8924560546875,0.7383049130439758,0.3417153358459472,0.3297182917594909,297.1456298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8919677734375,0.6420140266418457,0.2229770869016647,1.0338878631591797,284.8927001953125,284.95001220703125,299.6719665527344,288.6523742675781,297.9851379394531,297.2572631835937,284.8939514160156,1.0,0.6553061604499817,0.4033516943454742,0.4033516943454742,1.0,1.0,-3.248149871826172,0.9799144268035888,2.268235445022583,0.2476335912942886,0.8966700434684753,0.8966700434684753,0.0,249.76385498046875,256.0,45172.99609375,0.0,3336.883544921875,1.0,280.3421325683594,283.3027648925781,291.6195983886719,294.4807434082031,293.1499938964844,293.1499938964844,280.6499938964844,36116.0859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9848334789276124,1.0,0.0,0.0,3.643004179000856,3.6430280208587646,8.855490136738808e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5839.27294921875,0.0,1526.26611328125,1895.4371337890625,0.0,4170.59423828125,0.9038045406341552,1.0,0.0,3.0,1.0,0.0
12151080,297.07305908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.892578125,0.7779637575149536,0.4025358557701111,0.3675712347030639,297.0856018066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.892822265625,0.8836075067520142,0.597801685333252,0.5702215433120728,297.455810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8927917480469,0.8709070682525635,0.573692262172699,0.4035586714744568,297.16461181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8924560546875,0.7383049130439758,0.3417153358459472,0.3297182917594909,297.1456298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8919677734375,0.6420140266418457,0.2229770869016647,1.0338878631591797,284.8927001953125,284.95001220703125,299.6719665527344,288.6523742675781,297.9851379394531,297.2572631835937,284.8939514160156,1.0,0.6553061604499817,0.4033516943454742,0.4033516943454742,1.0,1.0,-3.248149871826172,0.9799144268035888,2.268235445022583,0.2476335912942886,0.8966700434684753,0.8966700434684753,0.0,249.76385498046875,256.0,45172.99609375,0.0,3336.883544921875,1.0,280.3421325683594,283.3027648925781,291.6195983886719,294.4807434082031,293.1499938964844,293.1499938964844,280.6499938964844,36116.0859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9848334789276124,1.0,0.0,0.0,3.643004179000856,3.6430280208587646,8.855490136738808e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5839.27294921875,0.0,1526.26611328125,1895.4371337890625,0.0,4170.59423828125,0.9038045406341552,1.0,0.0,3.0,1.0,0.0
12151140,297.0871276855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.07977294921875,0.7769853472709656,0.402980774641037,0.3678079843521118,297.0978088378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0800476074219,0.8823837637901306,0.5982130169868469,0.5703843235969543,297.4728088378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0800170898437,0.8723282217979431,0.5792784094810486,0.4072848856449127,297.1727294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0796203613281,0.7378661632537842,0.3427155315876007,0.3305217623710632,297.1518859863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0790710449219,0.6415225267410278,0.2235479801893234,1.0359238386154177,285.07989501953125,284.95001220703125,299.6518859863281,288.6365051269531,297.9877014160156,297.27130126953125,285.0813903808594,1.0,0.6573737859725952,0.4026128649711609,0.4026128649711609,1.0,1.0,-3.2565159797668457,0.9808275103569032,2.275688648223877,0.2465282678604126,0.8999518752098083,0.8999518752098083,0.0,251.692138671875,259.0,44124.71484375,0.0,3366.37255859375,1.0,280.6416931152344,283.53125,291.5843200683594,294.3601379394531,293.1499938964844,293.1499938964844,280.95001220703125,35912.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9711023569107056,1.0,0.0,0.0,3.645627021789551,3.64565110206604,8.868246936799551e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5727.8642578125,0.0,1527.6549072265625,1895.4371337890625,0.0,4050.912109375,0.904257357120514,1.0,0.0,3.0,1.0,0.0
12151200,297.0871276855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.07977294921875,0.7769853472709656,0.402980774641037,0.3678079843521118,297.0978088378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0800476074219,0.8823837637901306,0.5982130169868469,0.5703843235969543,297.4728088378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0800170898437,0.8723282217979431,0.5792784094810486,0.4072848856449127,297.1727294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0796203613281,0.7378661632537842,0.3427155315876007,0.3305217623710632,297.1518859863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0790710449219,0.6415225267410278,0.2235479801893234,1.0359238386154177,285.07989501953125,284.95001220703125,299.6518859863281,288.6365051269531,297.9877014160156,297.27130126953125,285.0813903808594,1.0,0.6573737859725952,0.4026128649711609,0.4026128649711609,1.0,1.0,-3.2565159797668457,0.9808275103569032,2.275688648223877,0.2465282678604126,0.8999518752098083,0.8999518752098083,0.0,251.692138671875,259.0,44124.71484375,0.0,3366.37255859375,1.0,280.6416931152344,283.53125,291.5843200683594,294.3601379394531,293.1499938964844,293.1499938964844,280.95001220703125,35912.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9711023569107056,1.0,0.0,0.0,3.645627021789551,3.64565110206604,8.868246936799551e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5727.8642578125,0.0,1527.6549072265625,1895.4371337890625,0.0,4050.912109375,0.904257357120514,1.0,0.0,3.0,1.0,0.0
12151260,297.1017150878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.26171875,0.7767596244812012,0.4037974178791046,0.3684318959712982,297.11236572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.26226806640625,0.8819965124130249,0.5991325974464417,0.571105420589447,297.4900207519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.2622375488281,0.8739920854568481,0.584267258644104,0.4106380939483642,297.1828308105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.26141357421875,0.7380252480506897,0.3439527153968811,0.3315958380699157,297.1602783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.26031494140625,0.6416866183280945,0.2244033366441726,1.0393955707550049,285.2619934082031,284.95001220703125,299.6358337402344,288.6236267089844,297.9927978515625,297.2862854003906,285.2648620605469,1.0,0.6594836115837097,0.4021339416503906,0.4021339416503906,1.0,1.0,-3.2676260471343994,0.9833903908729552,2.284235715866089,0.2465173304080963,0.9048557877540588,0.9048557877540588,0.0,253.0959625244141,259.0,43227.19140625,0.0,3399.27294921875,1.0,280.932861328125,283.75274658203125,291.5619812011719,294.2594909667969,293.1499938964844,293.1499938964844,280.95001220703125,35703.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9596108198165894,1.0,0.0,0.0,3.654326677322388,3.654350757598877,8.910622568691906e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5953.42822265625,0.0,1535.765380859375,1895.4371337890625,0.0,3949.115966796875,0.9060723185539246,1.0,0.0,3.0,1.0,0.0
12151320,297.1051330566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.27349853515625,0.7767732739448547,0.404003381729126,0.3686498701572418,297.11590576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2737731933594,0.8819708824157715,0.5993797183036804,0.5713649988174438,297.4940795898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.2737731933594,0.874474048614502,0.5855187177658081,0.4115307927131653,297.1854248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2733459472656,0.7381268739700317,0.3442839682102203,0.3319219350814819,297.1625366210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.27276611328125,0.6417961716651917,0.2246457636356353,1.040508270263672,285.27362060546875,284.95001220703125,299.6318054199219,288.6203918457031,297.9940490722656,297.2899780273437,285.27520751953125,1.0,0.6600767374038696,0.4020141959190368,0.4020141959190368,1.0,1.0,-3.2710037231445312,0.9842416048049928,2.286762237548828,0.2466059625148773,0.9058603644371032,0.9058603644371032,0.0,253.4385681152344,262.0,43236.54296875,0.0,3408.841796875,1.0,280.9417419433594,283.7641296386719,291.57354736328125,294.28680419921875,293.1499938964844,293.1499938964844,280.6499938964844,35671.0078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9589141011238098,1.0,0.0,0.0,3.657206535339356,3.6572303771972656,8.924671419663355e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6327.81884765625,0.0,1538.734375,1895.4371337890625,0.0,3942.89990234375,0.9066850543022156,1.0,0.0,3.0,1.0,0.0
12151380,297.1045837402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.10906982421875,0.7750322222709656,0.4034045338630676,0.3687176406383514,297.1153869628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1088562011719,0.8800544738769531,0.5989215970039368,0.5716012716293335,297.4955444335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1088562011719,0.875053346157074,0.5900522470474243,0.4151508212089538,297.18719482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.10919189453125,0.7372928857803345,0.3449291586875915,0.33297199010849,297.1658935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.109619140625,0.6411702036857605,0.2251603305339813,1.0444328784942627,285.10894775390625,284.95001220703125,299.6116638183594,288.6041564941406,297.98828125,297.2916564941406,285.1078491210937,1.0,0.6628985404968262,0.4014155268669128,0.4014155268669128,1.0,1.0,-3.281719207763672,0.9863184094429016,2.295400857925415,0.246438518166542,0.9066253304481506,0.9066253304481506,0.0,256.4219055175781,265.0,44390.5234375,0.0,3449.920166015625,1.0,280.6577453613281,283.55401611328125,291.6537170410156,294.5076904296875,293.1499938964844,293.1499938964844,280.3500061035156,35759.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9732230305671692,1.0,0.0,0.0,3.6668527126312256,3.666876792907715,8.971813372227189e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6501.21240234375,0.0,1550.1917724609375,1895.4371337890625,0.0,4069.541015625,0.9088767170906068,1.0,0.0,3.0,1.0,0.0
12151440,297.1045837402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.10906982421875,0.7750322222709656,0.4034045338630676,0.3687176406383514,297.1153869628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1088562011719,0.8800544738769531,0.5989215970039368,0.5716012716293335,297.4955444335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1088562011719,0.875053346157074,0.5900522470474243,0.4151508212089538,297.18719482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.10919189453125,0.7372928857803345,0.3449291586875915,0.33297199010849,297.1658935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.109619140625,0.6411702036857605,0.2251603305339813,1.0444328784942627,285.10894775390625,284.95001220703125,299.6116638183594,288.6041564941406,297.98828125,297.2916564941406,285.1078491210937,1.0,0.6628985404968262,0.4014155268669128,0.4014155268669128,1.0,1.0,-3.281719207763672,0.9863184094429016,2.295400857925415,0.246438518166542,0.9066253304481506,0.9066253304481506,0.0,256.4219055175781,265.0,44390.5234375,0.0,3449.920166015625,1.0,280.6577453613281,283.55401611328125,291.6537170410156,294.5076904296875,293.1499938964844,293.1499938964844,280.3500061035156,35759.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9732230305671692,1.0,0.0,0.0,3.6668527126312256,3.666876792907715,8.971813372227189e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6501.21240234375,0.0,1550.1917724609375,1895.4371337890625,0.0,4069.541015625,0.9088767170906068,1.0,0.0,3.0,1.0,0.0
12151500,297.0986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9718322753906,0.7732744216918945,0.4025357067584991,0.3681975901126861,297.1082763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.970458984375,0.8781837224960327,0.5980097651481628,0.571052610874176,297.4902648925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9704895019531,0.8744561672210693,0.5917250514030457,0.4165150225162506,297.1835021972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9725646972656,0.7361589074134827,0.3448052406311035,0.3330830633640289,297.16387939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.97540283203125,0.6401814222335815,0.2250647842884063,1.0449414253234863,284.9711303710937,284.95001220703125,299.6015930175781,288.5959777832031,297.9813842773437,297.2869567871094,284.9638671875,1.0,0.6640689373016357,0.4011161625385284,0.4011161625385284,1.0,1.0,-3.282825469970703,0.9858697056770324,2.2969555854797363,0.2457969188690185,0.9054262042045592,0.9054262042045592,0.0,258.4559936523437,265.0,45406.0625,0.0,3463.84619140625,1.0,280.4007263183594,283.37652587890625,291.68231201171875,294.661865234375,293.1499938964844,293.1499938964844,280.3500061035156,35858.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9838277101516724,1.0,0.0,0.0,3.6693170070648193,3.6693410873413086,8.983875545709452e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6316.41650390625,0.0,1553.70166015625,1895.4371337890625,0.0,4161.90576171875,0.909458875656128,1.0,0.0,3.0,1.0,0.0
12151560,297.0906677246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9230041503906,0.7710656523704529,0.4014287292957306,0.3673517405986786,297.0984191894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9227294921875,0.8758426308631897,0.5967758297920227,0.5700875520706177,297.4828186035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9227294921875,0.873405933380127,0.5931476354598999,0.4176087379455566,297.177734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9231262207031,0.7346411943435669,0.3444508910179138,0.3329193592071533,297.1599426269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9236755371094,0.6388132572174072,0.2247659564018249,1.0444005727767944,284.9228515625,284.95001220703125,299.59149169921875,288.5877685546875,297.9726867675781,297.2800598144531,284.92144775390625,1.0,0.6650183200836182,0.4007041156291961,0.4007041156291961,1.0,1.0,-3.2811203002929688,0.9841468930244446,2.296973466873169,0.2444981187582016,0.904720902442932,0.904720902442932,0.0,260.7247619628906,268.0,45512.47265625,0.0,3472.65087890625,1.0,280.35797119140625,283.325439453125,291.6524963378906,294.59771728515625,293.1499938964844,293.1499938964844,280.04998779296875,35943.23828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9895188212394714,1.0,0.0,0.0,3.6695902347564697,3.669614553451538,8.985214208223624e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6629.830078125,0.0,1554.6461181640625,1895.4371337890625,0.0,4210.89990234375,0.9096065759658812,1.0,0.0,3.0,1.0,0.0
12151620,297.0726013183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7326354980469,0.7664582133293152,0.3988496959209442,0.3653405606746673,297.0751647949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7323303222656,0.8709217309951782,0.5937726497650146,0.5676349997520447,297.465087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7323303222656,0.8711106181144714,0.595573365688324,0.4195237457752228,297.1632080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7327575683594,0.7313428521156311,0.3433342278003692,0.3321874737739563,297.1489562988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7333374023437,0.6357429623603821,0.2237816900014877,1.041477918624878,284.73248291015625,284.95001220703125,299.5713195800781,288.57135009765625,297.9535827636719,297.2640991210937,284.73095703125,1.0,0.6663991808891296,0.3998799920082092,0.3998799920082092,1.0,1.0,-3.273667097091675,0.979254961013794,2.294412136077881,0.2413177788257599,0.9002413749694824,0.9002413749694824,0.0,265.1835327148437,271.0,46517.40234375,0.0,3480.517822265625,1.0,280.05810546875,283.0959167480469,291.6312561035156,294.64141845703125,293.1499938964844,293.1499938964844,279.75,36177.59375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.663668394088745,3.6636927127838135,8.956237707025139e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6746.37744140625,0.0,1549.7623291015625,1895.4371337890625,0.0,4300.0,0.9084370136260986,1.0,0.0,3.0,1.0,0.0
12151680,297.0726013183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7326354980469,0.7664582133293152,0.3988496959209442,0.3653405606746673,297.0751647949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7323303222656,0.8709217309951782,0.5937726497650146,0.5676349997520447,297.465087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7323303222656,0.8711106181144714,0.595573365688324,0.4195237457752228,297.1632080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7327575683594,0.7313428521156311,0.3433342278003692,0.3321874737739563,297.1489562988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7333374023437,0.6357429623603821,0.2237816900014877,1.041477918624878,284.73248291015625,284.95001220703125,299.5713195800781,288.57135009765625,297.9535827636719,297.2640991210937,284.73095703125,1.0,0.6663991808891296,0.3998799920082092,0.3998799920082092,1.0,1.0,-3.273667097091675,0.979254961013794,2.294412136077881,0.2413177788257599,0.9002413749694824,0.9002413749694824,0.0,265.1835327148437,271.0,46517.40234375,0.0,3480.517822265625,1.0,280.05810546875,283.0959167480469,291.6312561035156,294.64141845703125,293.1499938964844,293.1499938964844,279.75,36177.59375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.663668394088745,3.6636927127838135,8.956237707025139e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6746.37744140625,0.0,1549.7623291015625,1895.4371337890625,0.0,4300.0,0.9084370136260986,1.0,0.0,3.0,1.0,0.0
12151740,297.0534973144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.54156494140625,0.7617720365524292,0.3959331512451172,0.3629821836948395,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5412902832031,0.8659029603004456,0.5902735590934753,0.564650297164917,297.445556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5412902832031,0.8687225580215454,0.5975954532623291,0.4211259484291076,297.1466979980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.5417175292969,0.7278704047203064,0.3418314456939697,0.3310422599315643,297.1356506347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.5422668457031,0.6324261426925659,0.2224236279726028,1.0366618633270264,284.5414123535156,284.95001220703125,299.55108642578125,288.5549011230469,297.933349609375,297.2467346191406,284.5399475097656,1.0,0.66717529296875,0.3990549445152282,0.3990549445152282,1.0,1.0,-3.262003898620605,0.9728978276252748,2.289106130599976,0.237587571144104,0.8931944370269775,0.8931944370269775,0.0,269.42242431640625,274.0,47426.01171875,0.0,3477.4775390625,1.0,279.758544921875,282.86865234375,291.6466369628906,294.70574951171875,293.1499938964844,293.1499938964844,280.04998779296875,36449.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6476588249206543,3.647682905197144,8.878133712642011e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6097.1953125,0.0,1533.9232177734375,1895.4371337890625,0.0,4300.0,0.9050415754318236,1.0,0.0,3.0,1.0,0.0
12151800,297.0534973144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.54156494140625,0.7617720365524292,0.3959331512451172,0.3629821836948395,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5412902832031,0.8659029603004456,0.5902735590934753,0.564650297164917,297.445556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5412902832031,0.8687225580215454,0.5975954532623291,0.4211259484291076,297.1466979980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.5417175292969,0.7278704047203064,0.3418314456939697,0.3310422599315643,297.1356506347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.5422668457031,0.6324261426925659,0.2224236279726028,1.0366618633270264,284.5414123535156,284.95001220703125,299.55108642578125,288.5549011230469,297.933349609375,297.2467346191406,284.5399475097656,1.0,0.66717529296875,0.3990549445152282,0.3990549445152282,1.0,1.0,-3.262003898620605,0.9728978276252748,2.289106130599976,0.237587571144104,0.8931944370269775,0.8931944370269775,0.0,269.42242431640625,274.0,47426.01171875,0.0,3477.4775390625,1.0,279.758544921875,282.86865234375,291.6466369628906,294.70574951171875,293.1499938964844,293.1499938964844,280.04998779296875,36449.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6476588249206543,3.647682905197144,8.878133712642011e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6097.1953125,0.0,1533.9232177734375,1895.4371337890625,0.0,4300.0,0.9050415754318236,1.0,0.0,3.0,1.0,0.0
12151860,297.0536804199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.70428466796875,0.7587648630142212,0.394705981016159,0.3614986836910248,297.0448608398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7044982910156,0.8625428676605225,0.5884615182876587,0.5625198483467102,297.4468078613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7045288085937,0.8680160641670227,0.6014320850372314,0.4234448075294494,297.1423645019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.70416259765625,0.7256196737289429,0.34133380651474,0.330346405506134,297.1308898925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.70367431640625,0.6301602721214294,0.2217453271150589,1.0329980850219729,284.70440673828125,284.95001220703125,299.5309143066406,288.53857421875,297.92596435546875,297.24615478515625,284.70562744140625,1.0,0.667898416519165,0.3986700773239136,0.3986700773239136,1.0,1.0,-3.2551889419555664,0.9694344997406006,2.285754680633545,0.2354442179203033,0.8912599086761475,0.8912599086761475,0.0,272.3128662109375,277.0,46192.44921875,0.0,3478.007080078125,1.0,280.0421142578125,283.0777587890625,291.5282287597656,294.4589233398437,293.1499938964844,293.1499938964844,280.3500061035156,36371.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9978824257850648,1.0,0.0,0.0,3.633100032806397,3.633123874664306,8.807405720290262e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5921.94287109375,0.0,1517.2166748046875,1895.4371337890625,0.0,4282.12109375,0.9017663598060608,1.0,0.0,3.0,1.0,0.0
12151920,297.0536804199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.70428466796875,0.7587648630142212,0.394705981016159,0.3614986836910248,297.0448608398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7044982910156,0.8625428676605225,0.5884615182876587,0.5625198483467102,297.4468078613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7045288085937,0.8680160641670227,0.6014320850372314,0.4234448075294494,297.1423645019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.70416259765625,0.7256196737289429,0.34133380651474,0.330346405506134,297.1308898925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.70367431640625,0.6301602721214294,0.2217453271150589,1.0329980850219729,284.70440673828125,284.95001220703125,299.5309143066406,288.53857421875,297.92596435546875,297.24615478515625,284.70562744140625,1.0,0.667898416519165,0.3986700773239136,0.3986700773239136,1.0,1.0,-3.2551889419555664,0.9694344997406006,2.285754680633545,0.2354442179203033,0.8912599086761475,0.8912599086761475,0.0,272.3128662109375,277.0,46192.44921875,0.0,3478.007080078125,1.0,280.0421142578125,283.0777587890625,291.5282287597656,294.4589233398437,293.1499938964844,293.1499938964844,280.3500061035156,36371.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9978824257850648,1.0,0.0,0.0,3.633100032806397,3.633123874664306,8.807405720290262e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5921.94287109375,0.0,1517.2166748046875,1895.4371337890625,0.0,4282.12109375,0.9017663598060608,1.0,0.0,3.0,1.0,0.0
