time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12151980,297.0672912597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8921203613281,0.7578614354133606,0.3948577046394348,0.3614500164985657,297.056396484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8924255371094,0.8613306879997253,0.5882861018180847,0.5620984435081482,297.4623718261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8924255371094,0.8694096803665161,0.6067590713500977,0.4269703328609466,297.1497497558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8919982910156,0.7251253724098206,0.3419753611087799,0.3307766318321228,297.1360168457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.89141845703125,0.6295673251152039,0.2220136374235153,1.0335068702697754,284.89227294921875,284.95001220703125,299.5107116699219,288.5223693847656,297.9283447265625,297.2588806152344,284.8938293457031,1.0,0.6693594455718994,0.3982842862606048,0.3982842862606048,1.0,1.0,-3.259981632232666,0.9700376987457277,2.2899439334869385,0.2348423898220062,0.8920421600341797,0.8920421600341797,0.0,273.9385070800781,280.0,45071.6328125,0.0,3498.0244140625,1.0,280.3415832519531,283.3092346191406,291.4769592285156,294.3147277832031,293.1499938964844,293.1499938964844,280.6499938964844,36182.44921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.985373854637146,1.0,0.0,0.0,3.625643730163574,3.625667333602905,8.771290822551236e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5798.28759765625,0.0,1507.5953369140625,1895.4371337890625,0.0,4175.2578125,0.8999780416488647,1.0,0.0,3.0,1.0,0.0
12152040,297.0672912597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8921203613281,0.7578614354133606,0.3948577046394348,0.3614500164985657,297.056396484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8924255371094,0.8613306879997253,0.5882861018180847,0.5620984435081482,297.4623718261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8924255371094,0.8694096803665161,0.6067590713500977,0.4269703328609466,297.1497497558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8919982910156,0.7251253724098206,0.3419753611087799,0.3307766318321228,297.1360168457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.89141845703125,0.6295673251152039,0.2220136374235153,1.0335068702697754,284.89227294921875,284.95001220703125,299.5107116699219,288.5223693847656,297.9283447265625,297.2588806152344,284.8938293457031,1.0,0.6693594455718994,0.3982842862606048,0.3982842862606048,1.0,1.0,-3.259981632232666,0.9700376987457277,2.2899439334869385,0.2348423898220062,0.8920421600341797,0.8920421600341797,0.0,273.9385070800781,280.0,45071.6328125,0.0,3498.0244140625,1.0,280.3415832519531,283.3092346191406,291.4769592285156,294.3147277832031,293.1499938964844,293.1499938964844,280.6499938964844,36182.44921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.985373854637146,1.0,0.0,0.0,3.625643730163574,3.625667333602905,8.771290822551236e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5798.28759765625,0.0,1507.5953369140625,1895.4371337890625,0.0,4175.2578125,0.8999780416488647,1.0,0.0,3.0,1.0,0.0
12152100,297.0758361816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0319519042969,0.757648229598999,0.3951696753501892,0.3616480231285095,297.0647888183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0334167480469,0.860985279083252,0.5885136127471924,0.5622071027755737,297.4720458984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.03350830078125,0.870326578617096,0.6096842288970947,0.4289168119430542,297.1555480957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.03125,0.7251237630844116,0.3425417244434356,0.3312402069568634,297.1406555175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0282897949219,0.6295496225357056,0.2223801165819168,1.0348697900772097,285.0327453613281,284.95001220703125,299.5006103515625,288.5143127441406,297.9309997558594,297.2671813964844,285.0403137207031,1.0,0.6703673005104065,0.3980913758277893,0.3980913758277893,1.0,1.0,-3.2648839950561523,0.9712066054344176,2.29367733001709,0.2348777502775192,0.8939601182937622,0.8939601182937622,0.0,274.7232360839844,280.0,44120.421875,0.0,3513.650390625,1.0,280.5980529785156,283.4881286621094,291.4423828125,294.1679382324219,293.1499938964844,293.1499938964844,280.6499938964844,36051.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.976828157901764,1.0,0.0,0.0,3.625065803527832,3.625089406967163,8.768495263211662e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5968.861328125,0.0,1505.984375,1895.4371337890625,0.0,4101.091796875,0.8997936248779297,1.0,0.0,3.0,1.0,0.0
12152160,297.0851745605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0833435058594,0.757660984992981,0.3956185579299927,0.3620524704456329,297.07440185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0836181640625,0.8608660697937012,0.5889202356338501,0.5625707507133484,297.4825744628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0836486816406,0.8714646697044373,0.6127603650093079,0.4310466945171356,297.16241455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.08319091796875,0.7253218293190002,0.3432492911815643,0.3318861722946167,297.1463928222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0826110839844,0.6297428607940674,0.2228837013244629,1.0369908809661863,285.08349609375,284.95001220703125,299.490478515625,288.5063171386719,297.93438720703125,297.2767028808594,285.0850830078125,1.0,0.6715728044509888,0.3978034257888794,0.3978034257888794,1.0,1.0,-3.271693229675293,0.9727871417999268,2.298906087875366,0.2349035143852234,0.8954001069068909,0.8954001069068909,0.0,275.4515686035156,283.0,44054.6640625,0.0,3533.400634765625,1.0,280.64166259765625,283.54119873046875,291.4583435058594,294.224609375,293.1499938964844,293.1499938964844,280.95001220703125,35942.4921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9729580283164978,1.0,0.0,0.0,3.6271140575408936,3.627137899398804,8.778407050158421e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5693.9580078125,0.0,1507.427978515625,1895.4371337890625,0.0,4067.2158203125,0.9001427292823792,1.0,0.0,3.0,1.0,0.0
12152220,297.1045227050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.2797241210937,0.7576903700828552,0.3967548310756683,0.3630242347717285,297.094970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.280029296875,0.8606340289115906,0.5900430083274841,0.5635532736778259,297.504638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2800598144531,0.8737025856971741,0.6192029714584351,0.4354532957077026,297.1773376464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.2795715332031,0.7257740497589111,0.3449159264564514,0.3334081768989563,297.1593017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2789611816406,0.6302676200866699,0.2241453230381012,1.0424234867095947,285.2798767089844,284.95001220703125,299.47027587890625,288.4905090332031,297.9418640136719,297.2966613769531,285.28155517578125,1.0,0.6744027137756348,0.3972275853157043,0.3972275853157043,1.0,1.0,-3.287700891494751,0.9767284393310548,2.3109724521636963,0.2352265566587448,0.9014124870300292,0.9014124870300292,0.0,277.19482421875,286.0,43210.0,0.0,3580.274658203125,1.0,280.94158935546875,283.776611328125,291.44921875,294.1584777832031,293.1499938964844,293.1499938964844,280.6499938964844,35677.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9619964957237244,1.0,0.0,0.0,3.63845419883728,3.6384780406951904,8.833384299578029e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6291.7685546875,0.0,1517.9521484375,1895.4371337890625,0.0,3970.362548828125,0.9024949073791504,1.0,0.0,3.0,1.0,0.0
12152280,297.1045227050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.2797241210937,0.7576903700828552,0.3967548310756683,0.3630242347717285,297.094970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.280029296875,0.8606340289115906,0.5900430083274841,0.5635532736778259,297.504638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2800598144531,0.8737025856971741,0.6192029714584351,0.4354532957077026,297.1773376464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.2795715332031,0.7257740497589111,0.3449159264564514,0.3334081768989563,297.1593017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2789611816406,0.6302676200866699,0.2241453230381012,1.0424234867095947,285.2798767089844,284.95001220703125,299.47027587890625,288.4905090332031,297.9418640136719,297.2966613769531,285.28155517578125,1.0,0.6744027137756348,0.3972275853157043,0.3972275853157043,1.0,1.0,-3.287700891494751,0.9767284393310548,2.3109724521636963,0.2352265566587448,0.9014124870300292,0.9014124870300292,0.0,277.19482421875,286.0,43210.0,0.0,3580.274658203125,1.0,280.94158935546875,283.776611328125,291.44921875,294.1584777832031,293.1499938964844,293.1499938964844,280.6499938964844,35677.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9619964957237244,1.0,0.0,0.0,3.63845419883728,3.6384780406951904,8.833384299578029e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6291.7685546875,0.0,1517.9521484375,1895.4371337890625,0.0,3970.362548828125,0.9024949073791504,1.0,0.0,3.0,1.0,0.0
12152340,297.10467529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1147766113281,0.756242036819458,0.3962188065052032,0.3631579875946045,297.0958251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1145324707031,0.858937680721283,0.5894601345062256,0.5636876225471497,297.5048217773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.114501953125,0.8743341565132141,0.6237438321113586,0.4391129910945892,297.1801452636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1148986816406,0.7250999212265015,0.3455671668052673,0.3344862759113312,297.16387939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1153564453125,0.6298666596412659,0.2247394472360611,1.046805739402771,285.1146240234375,284.95001220703125,299.4501037597656,288.4750366210937,297.9361267089844,297.2981262207031,285.1136169433594,1.0,0.6772924661636353,0.3966517150402069,0.3966517150402069,1.0,1.0,-3.2990059852600098,0.9790113568305968,2.3199946880340576,0.2351841777563095,0.9022510647773744,0.9022510647773744,0.0,280.28619384765625,289.0,44340.77734375,0.0,3624.070556640625,1.0,280.6578674316406,283.565673828125,291.52764892578125,294.37750244140625,293.1499938964844,293.1499938964844,280.3500061035156,35758.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9769328832626344,1.0,0.0,0.0,3.64815616607666,3.6481800079345694,8.880555242285482e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6463.21728515625,0.0,1529.3126220703125,1895.4371337890625,0.0,4102.005859375,0.9046918153762816,1.0,0.0,3.0,1.0,0.0
12152400,297.10467529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1147766113281,0.756242036819458,0.3962188065052032,0.3631579875946045,297.0958251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1145324707031,0.858937680721283,0.5894601345062256,0.5636876225471497,297.5048217773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.114501953125,0.8743341565132141,0.6237438321113586,0.4391129910945892,297.1801452636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1148986816406,0.7250999212265015,0.3455671668052673,0.3344862759113312,297.16387939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1153564453125,0.6298666596412659,0.2247394472360611,1.046805739402771,285.1146240234375,284.95001220703125,299.4501037597656,288.4750366210937,297.9361267089844,297.2981262207031,285.1136169433594,1.0,0.6772924661636353,0.3966517150402069,0.3966517150402069,1.0,1.0,-3.2990059852600098,0.9790113568305968,2.3199946880340576,0.2351841777563095,0.9022510647773744,0.9022510647773744,0.0,280.28619384765625,289.0,44340.77734375,0.0,3624.070556640625,1.0,280.6578674316406,283.565673828125,291.52764892578125,294.37750244140625,293.1499938964844,293.1499938964844,280.3500061035156,35758.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9769328832626344,1.0,0.0,0.0,3.64815616607666,3.6481800079345694,8.880555242285482e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6463.21728515625,0.0,1529.3126220703125,1895.4371337890625,0.0,4102.005859375,0.9046918153762816,1.0,0.0,3.0,1.0,0.0
12152460,297.0928955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.93511962890625,0.7532626986503601,0.394538938999176,0.3620496988296509,297.0820617675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9347229003906,0.8556954860687256,0.5874836444854736,0.5623148679733276,297.49188232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9346923828125,0.8730977177619934,0.6264058947563171,0.4412770569324493,297.1724853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.935302734375,0.7230380773544312,0.3451395630836487,0.3344666063785553,297.15936279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.93609619140625,0.6281397342681885,0.2244471609592437,1.0471484661102295,284.9349060058594,284.95001220703125,299.4323425292969,288.461669921875,297.9219665527344,297.28741455078125,284.932861328125,1.0,0.6792154908180237,0.3959159851074219,0.3959159851074219,1.0,1.0,-3.2990238666534424,0.9769617915153505,2.322062015533448,0.2332642972469329,0.9005429744720459,0.9005429744720459,0.0,284.1410827636719,289.0,45458.46484375,0.0,3645.821533203125,1.0,280.36279296875,283.3435363769531,291.5354919433594,294.48291015625,293.1499938964844,293.1499938964844,280.3500061035156,35927.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9925416111946106,1.0,0.0,0.0,3.650933027267456,3.650957107543945,8.894079996935034e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6224.64208984375,0.0,1533.662109375,1895.4371337890625,0.0,4236.75048828125,0.905415952205658,1.0,0.0,3.0,1.0,0.0
12152520,297.0912475585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9294128417969,0.7527943253517151,0.394293874502182,0.3618417382240295,297.0799560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9291381835937,0.8551870584487915,0.5871796011924744,0.5620501637458801,297.4900817871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9291076660156,0.8728641271591187,0.6267537474632263,0.4415232837200165,297.17120361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9295349121094,0.7226942777633667,0.3450502455234527,0.3344083726406097,297.158447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9300842285156,0.6278403401374817,0.2243744283914566,1.0469670295715332,284.92926025390625,284.95001220703125,299.429931640625,288.4598693847656,297.9199523925781,297.2858581542969,284.9278259277344,1.0,0.6794261336326599,0.3958156704902649,0.3958156704902649,1.0,1.0,-3.298463821411133,0.9764854311943054,2.3219783306121826,0.2329186797142028,0.9004388451576233,0.9004388451576233,0.0,284.6938171386719,292.0,45463.8515625,0.0,3647.6171875,1.0,280.3582458496094,283.33770751953125,291.5256652832031,294.46636962890625,293.1499938964844,293.1499938964844,280.04998779296875,35940.15234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9934141039848328,1.0,0.0,0.0,3.651008367538452,3.6510322093963614,8.894446636986686e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6592.15625,0.0,1533.8426513671875,1895.4371337890625,0.0,4244.18896484375,0.9054461121559144,1.0,0.0,3.0,1.0,0.0
12152580,297.07354736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7392272949219,0.7487768530845642,0.3917604684829712,0.3598755300045013,297.05780029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7389221191406,0.8508146405220032,0.5840518474578857,0.5594809651374817,297.47027587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7388916015625,0.8707892894744873,0.6290568709373474,0.4433607757091522,297.15692138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7393493652344,0.71962571144104,0.3438767492771148,0.333629697561264,297.147705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.73992919921875,0.6251015663146973,0.2233959883451461,1.0441064834594729,284.73907470703125,284.95001220703125,299.4097595214844,288.4451599121094,297.9002990722656,297.2689819335937,284.7375183105469,1.0,0.6807883977890015,0.3949796259403229,0.3949796259403229,1.0,1.0,-3.290849447250366,0.9714987874031068,2.3193507194519043,0.2297158539295196,0.8960503935813904,0.8960503935813904,0.0,289.21875,295.0,46468.34375,0.0,3655.156005859375,1.0,280.0582580566406,283.1083374023437,291.5173034667969,294.5186462402344,293.1499938964844,293.1499938964844,280.3500061035156,36175.671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.645155191421509,3.645179271697998,8.865951031111763e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5964.16552734375,0.0,1529.0977783203125,1895.4371337890625,0.0,4300.0,0.9042949676513672,1.0,0.0,3.0,1.0,0.0
12152640,297.07354736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7392272949219,0.7487768530845642,0.3917604684829712,0.3598755300045013,297.05780029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7389221191406,0.8508146405220032,0.5840518474578857,0.5594809651374817,297.47027587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7388916015625,0.8707892894744873,0.6290568709373474,0.4433607757091522,297.15692138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7393493652344,0.71962571144104,0.3438767492771148,0.333629697561264,297.147705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.73992919921875,0.6251015663146973,0.2233959883451461,1.0441064834594729,284.73907470703125,284.95001220703125,299.4097595214844,288.4451599121094,297.9002990722656,297.2689819335937,284.7375183105469,1.0,0.6807883977890015,0.3949796259403229,0.3949796259403229,1.0,1.0,-3.290849447250366,0.9714987874031068,2.3193507194519043,0.2297158539295196,0.8960503935813904,0.8960503935813904,0.0,289.21875,295.0,46468.34375,0.0,3655.156005859375,1.0,280.0582580566406,283.1083374023437,291.5173034667969,294.5186462402344,293.1499938964844,293.1499938964844,280.3500061035156,36175.671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.645155191421509,3.645179271697998,8.865951031111763e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5964.16552734375,0.0,1529.0977783203125,1895.4371337890625,0.0,4300.0,0.9042949676513672,1.0,0.0,3.0,1.0,0.0
12152700,297.0708312988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.85601806640625,0.7470327019691467,0.3910014927387237,0.358971357345581,297.0527038574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8572998046875,0.8488829135894775,0.5829612016677856,0.5582230687141418,297.4674987792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.85748291015625,0.8700369000434875,0.6308063268661499,0.444352775812149,297.1530456542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8554382324219,0.7182385921478271,0.3435364067554474,0.3332066833972931,297.1441650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8528747558594,0.6238196492195129,0.223032996058464,1.0423126220703125,284.85675048828125,284.95001220703125,299.3996887207031,288.4379577636719,297.8938293457031,297.2651672363281,284.8632507324219,1.0,0.6812953352928162,0.394561618566513,0.394561618566513,1.0,1.0,-3.2867696285247803,0.96891987323761,2.31784987449646,0.2279728353023529,0.8965533375740051,0.8965533375740051,0.0,291.1498107910156,295.0,45440.53125,0.0,3656.415771484375,1.0,280.3012084960937,283.2658996582031,291.4284973144531,294.28009033203125,293.1499938964844,293.1499938964844,280.3500061035156,36133.90625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9976595640182496,1.0,0.0,0.0,3.642324447631836,3.642348289489746,8.852186397234618e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6101.84130859375,0.0,1525.6456298828125,1895.4371337890625,0.0,4280.23583984375,0.9036874175071716,1.0,0.0,3.0,1.0,0.0
12152760,297.0735168457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8984069824219,0.7461116313934326,0.3907636404037475,0.3586315810680389,297.0536804199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8986511230469,0.847766637802124,0.5824392437934875,0.5575762391090393,297.4707336425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.898681640625,0.8701615333557129,0.6331343650817871,0.4458520710468292,297.1531982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8983154296875,0.7175219058990479,0.3435699343681335,0.3331460058689117,297.1437072753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978881835937,0.6231164932250977,0.2229494452476501,1.0416523218154907,284.8985595703125,284.95001220703125,299.3896484375,288.4308776855469,297.89239501953125,297.2679443359375,284.899658203125,1.0,0.6819388270378113,0.3943522870540619,0.3943522870540619,1.0,1.0,-3.2865118980407715,0.9682087898254396,2.318303108215332,0.2272316515445709,0.8966678380966187,0.8966678380966187,0.0,292.43572998046875,283.0,45291.0234375,0.0,3663.034912109375,1.0,280.34210205078125,283.3119812011719,291.4049377441406,294.27349853515625,293.1499938964844,293.1499938964844,280.6499938964844,36083.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9937825202941896,1.0,0.0,0.0,3.64132022857666,3.6413440704345694,8.847305821291229e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5797.03759765625,0.0,1524.1553955078125,1895.4371337890625,0.0,4247.3271484375,0.9034026265144348,1.0,0.0,3.0,1.0,0.0
12152820,297.08660888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0809326171875,0.748866617679596,0.3911136090755462,0.3585114777088165,297.0652770996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0811767578125,0.8507477641105652,0.5823827981948853,0.5570153594017029,297.4855651855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0812072753906,0.8759669661521912,0.6386918425559998,0.4493400454521179,297.16070556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.080810546875,0.7204581499099731,0.3443628549575805,0.3334597647190094,297.1489562988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.080322265625,0.6254752278327942,0.2233949899673462,1.0417405366897583,285.0810546875,284.95001220703125,299.3695373535156,288.41717529296875,297.8951416015625,297.28106689453125,285.0823669433594,1.0,0.6795249581336975,0.3939336240291595,0.3939336240291595,1.0,1.0,-3.2903647422790527,0.9683589935302734,2.32200574874878,0.2264500111341476,0.8999359607696533,0.8999359607696533,0.0,287.3676452636719,271.0,44190.8359375,0.0,3643.662353515625,1.0,280.6416931152344,283.5365600585937,291.3648376464844,294.1435546875,293.1499938964844,293.1499938964844,280.95001220703125,35894.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9799425601959229,1.0,0.0,0.0,3.644658088684082,3.6446821689605713,8.863533480507613e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5679.93798828125,0.0,1526.44384765625,1895.4371337890625,0.0,4128.22412109375,0.9040259122848512,1.0,0.0,3.0,1.0,0.0
12152880,297.08660888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0809326171875,0.748866617679596,0.3911136090755462,0.3585114777088165,297.0652770996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0811767578125,0.8507477641105652,0.5823827981948853,0.5570153594017029,297.4855651855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0812072753906,0.8759669661521912,0.6386918425559998,0.4493400454521179,297.16070556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.080810546875,0.7204581499099731,0.3443628549575805,0.3334597647190094,297.1489562988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.080322265625,0.6254752278327942,0.2233949899673462,1.0417405366897583,285.0810546875,284.95001220703125,299.3695373535156,288.41717529296875,297.8951416015625,297.28106689453125,285.0823669433594,1.0,0.6795249581336975,0.3939336240291595,0.3939336240291595,1.0,1.0,-3.2903647422790527,0.9683589935302734,2.32200574874878,0.2264500111341476,0.8999359607696533,0.8999359607696533,0.0,287.3676452636719,271.0,44190.8359375,0.0,3643.662353515625,1.0,280.6416931152344,283.5365600585937,291.3648376464844,294.1435546875,293.1499938964844,293.1499938964844,280.95001220703125,35894.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9799425601959229,1.0,0.0,0.0,3.644658088684082,3.6446821689605713,8.863533480507613e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5679.93798828125,0.0,1526.44384765625,1895.4371337890625,0.0,4128.22412109375,0.9040259122848512,1.0,0.0,3.0,1.0,0.0
12152940,297.10455322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2711486816406,0.7546057105064392,0.3921234309673309,0.3589251935482025,297.08367919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2714233398437,0.8571039438247681,0.5831681489944458,0.557200014591217,297.5049743652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.271484375,0.8853355050086975,0.6449052095413208,0.4532580375671386,297.1737976074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.27105712890625,0.7261208295822144,0.3458208441734314,0.3343140184879303,297.1597595214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.2705078125,0.6303560733795166,0.2244700342416763,1.0441110134124756,285.27130126953125,284.95001220703125,299.3494873046875,288.4040222167969,297.9013671875,297.2988586425781,285.2727355957031,1.0,0.6758952140808105,0.3935149908065796,0.3935149908065796,1.0,1.0,-3.299668312072754,0.9703784584999084,2.329289674758911,0.2263280153274536,0.9057940244674684,0.9057940244674684,0.0,278.2013244628906,259.0,43270.46484375,0.0,3613.9541015625,1.0,280.9417419433594,283.7669982910156,291.35430908203125,294.067138671875,293.1499938964844,293.1499938964844,280.6499938964844,35663.02734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.96712726354599,1.0,0.0,0.0,3.6565604209899902,3.65658450126648,8.921519452087523e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6274.64404296875,0.0,1537.953857421875,1895.4371337890625,0.0,4015.858642578125,0.9065333604812622,1.0,0.0,3.0,1.0,0.0
12153000,297.10455322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2711486816406,0.7546057105064392,0.3921234309673309,0.3589251935482025,297.08367919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2714233398437,0.8571039438247681,0.5831681489944458,0.557200014591217,297.5049743652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.271484375,0.8853355050086975,0.6449052095413208,0.4532580375671386,297.1737976074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.27105712890625,0.7261208295822144,0.3458208441734314,0.3343140184879303,297.1597595214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.2705078125,0.6303560733795166,0.2244700342416763,1.0441110134124756,285.27130126953125,284.95001220703125,299.3494873046875,288.4040222167969,297.9013671875,297.2988586425781,285.2727355957031,1.0,0.6758952140808105,0.3935149908065796,0.3935149908065796,1.0,1.0,-3.299668312072754,0.9703784584999084,2.329289674758911,0.2263280153274536,0.9057940244674684,0.9057940244674684,0.0,278.2013244628906,259.0,43270.46484375,0.0,3613.9541015625,1.0,280.9417419433594,283.7669982910156,291.35430908203125,294.067138671875,293.1499938964844,293.1499938964844,280.6499938964844,35663.02734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.96712726354599,1.0,0.0,0.0,3.6565604209899902,3.65658450126648,8.921519452087523e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6274.64404296875,0.0,1537.953857421875,1895.4371337890625,0.0,4015.858642578125,0.9065333604812622,1.0,0.0,3.0,1.0,0.0
12153060,297.1048889160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1014709472656,0.7605554461479187,0.3916064202785492,0.3585705757141113,297.0844116210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.10125732421875,0.8639203310012817,0.582427442073822,0.556648313999176,297.5028076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1012268066406,0.8950680494308472,0.6492089629173279,0.4563846588134765,297.1763916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1015930175781,0.7320685386657715,0.3464010655879974,0.334797203540802,297.1639404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1020812988281,0.6356512904167175,0.2250292003154754,1.045809984207153,285.1013488769531,284.95001220703125,299.3294982910156,288.3915100097656,297.8946838378906,297.29913330078125,285.1001281738281,1.0,0.6713876128196716,0.3928712606430053,0.3928712606430053,1.0,1.0,-3.3049774169921875,0.97038733959198,2.334590196609497,0.2253373265266418,0.9064193367958068,0.9064193367958068,0.0,268.3335266113281,247.0,44351.78125,0.0,3570.745849609375,1.0,280.6577453613281,283.5522155761719,291.4373779296875,294.2862548828125,293.1499938964844,293.1499938964844,280.3500061035156,35761.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9806787967681884,1.0,0.0,0.0,3.666161775588989,3.66618585586548,8.968432325673348e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6443.22314453125,0.0,1549.4306640625,1895.4371337890625,0.0,4134.62109375,0.9087220430374146,1.0,0.0,3.0,1.0,0.0
12153120,297.1048889160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1014709472656,0.7605554461479187,0.3916064202785492,0.3585705757141113,297.0844116210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.10125732421875,0.8639203310012817,0.582427442073822,0.556648313999176,297.5028076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1012268066406,0.8950680494308472,0.6492089629173279,0.4563846588134765,297.1763916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1015930175781,0.7320685386657715,0.3464010655879974,0.334797203540802,297.1639404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1020812988281,0.6356512904167175,0.2250292003154754,1.045809984207153,285.1013488769531,284.95001220703125,299.3294982910156,288.3915100097656,297.8946838378906,297.29913330078125,285.1001281738281,1.0,0.6713876128196716,0.3928712606430053,0.3928712606430053,1.0,1.0,-3.3049774169921875,0.97038733959198,2.334590196609497,0.2253373265266418,0.9064193367958068,0.9064193367958068,0.0,268.3335266113281,247.0,44351.78125,0.0,3570.745849609375,1.0,280.6577453613281,283.5522155761719,291.4373779296875,294.2862548828125,293.1499938964844,293.1499938964844,280.3500061035156,35761.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9806787967681884,1.0,0.0,0.0,3.666161775588989,3.66618585586548,8.968432325673348e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6443.22314453125,0.0,1549.4306640625,1895.4371337890625,0.0,4134.62109375,0.9087220430374146,1.0,0.0,3.0,1.0,0.0
12153180,297.092529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9118957519531,0.7654387950897217,0.3897916972637176,0.3568211197853088,297.06951904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9115905761719,0.8697577118873596,0.5801005959510803,0.5544036030769348,297.4862976074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9115295410156,0.903815746307373,0.6520140171051025,0.4582458436489105,297.1679992675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9120178222656,0.7371398210525513,0.3458946645259857,0.3341707587242126,297.1591491699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.91259765625,0.640129566192627,0.2247302681207656,1.043594479560852,284.9117126464844,284.95001220703125,299.3095397949219,288.3797302246094,297.8784484863281,297.286376953125,284.9101257324219,1.0,0.6656531691551208,0.3922275304794311,0.3922275304794311,1.0,1.0,-3.2990052700042725,0.9665061831474304,2.3324990272521973,0.2229202985763549,0.9043412804603576,0.9043412804603576,0.0,258.7666931152344,235.0,45424.046875,0.0,3502.968505859375,1.0,280.35809326171875,283.32086181640625,291.4408569335937,294.3774719238281,293.1499938964844,293.1499938964844,280.04998779296875,35952.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9962556958198548,1.0,0.0,0.0,3.6685638427734375,3.668588161468506,8.980189249996329e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6569.31982421875,0.0,1553.5640869140625,1895.4371337890625,0.0,4268.34326171875,0.909382164478302,1.0,0.0,3.0,1.0,0.0
12153240,297.092529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9118957519531,0.7654387950897217,0.3897916972637176,0.3568211197853088,297.06951904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9115905761719,0.8697577118873596,0.5801005959510803,0.5544036030769348,297.4862976074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9115295410156,0.903815746307373,0.6520140171051025,0.4582458436489105,297.1679992675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9120178222656,0.7371398210525513,0.3458946645259857,0.3341707587242126,297.1591491699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.91259765625,0.640129566192627,0.2247302681207656,1.043594479560852,284.9117126464844,284.95001220703125,299.3095397949219,288.3797302246094,297.8784484863281,297.286376953125,284.9101257324219,1.0,0.6656531691551208,0.3922275304794311,0.3922275304794311,1.0,1.0,-3.2990052700042725,0.9665061831474304,2.3324990272521973,0.2229202985763549,0.9043412804603576,0.9043412804603576,0.0,258.7666931152344,235.0,45424.046875,0.0,3502.968505859375,1.0,280.35809326171875,283.32086181640625,291.4408569335937,294.3774719238281,293.1499938964844,293.1499938964844,280.04998779296875,35952.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9962556958198548,1.0,0.0,0.0,3.6685638427734375,3.668588161468506,8.980189249996329e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6569.31982421875,0.0,1553.5640869140625,1895.4371337890625,0.0,4268.34326171875,0.909382164478302,1.0,0.0,3.0,1.0,0.0
12153300,297.08477783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7695617675781,0.7679263353347778,0.3886683881282806,0.3557389080524444,297.0599365234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7680358886719,0.8727392554283142,0.578652560710907,0.5529752373695374,297.4761962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7677001953125,0.908471405506134,0.6531553864479065,0.4589927196502685,297.161865234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7701416015625,0.7396869659423828,0.3454083204269409,0.3336164355278015,297.1549072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7730712890625,0.6423351168632507,0.2243710160255432,1.041459560394287,284.7686462402344,284.95001220703125,299.299560546875,288.37408447265625,297.86798095703125,297.2767333984375,284.7610778808594,1.0,0.6624006032943726,0.391905665397644,0.391905665397644,1.0,1.0,-3.29365348815918,0.9637575149536132,2.3298959732055664,0.2214076071977615,0.9017387628555298,0.9017387628555298,0.0,253.80877685546875,235.0,46348.1875,0.0,3462.75732421875,1.0,280.100830078125,283.1405334472656,291.4603271484375,294.50299072265625,293.1499938964844,293.1499938964844,280.04998779296875,36084.21875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.666616916656494,3.666640996932984,8.970658882390126e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6371.306640625,0.0,1552.3673095703125,1895.4371337890625,0.0,4300.0,0.9090007543563844,1.0,0.0,3.0,1.0,0.0
12153360,297.0762939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.71697998046875,0.7703312635421753,0.3874211609363556,0.3544572293758392,297.0495300292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7166748046875,0.8756715059280396,0.5770601034164429,0.5513185262680054,297.4652709960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.71661376953125,0.9132550358772278,0.6541457176208496,0.4595454037189483,297.15478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7171325683594,0.7421708106994629,0.3447872996330261,0.3328809440135956,297.149658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7177429199219,0.6444559693336487,0.2238866090774536,1.0386022329330444,284.716796875,284.95001220703125,299.28961181640625,288.3686828613281,297.8569030761719,297.2660827636719,284.7151184082031,1.0,0.6588999629020691,0.3916720747947693,0.3916720747947693,1.0,1.0,-3.2864668369293213,0.9606156349182128,2.3258512020111084,0.2199080884456634,0.899623453617096,0.899623453617096,0.0,248.8284606933593,223.0,46372.12109375,0.0,3418.360595703125,1.0,280.0580139160156,283.087890625,291.4454650878906,294.4378967285156,293.1499938964844,293.1499938964844,279.75,36195.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6620144844055176,3.662038564682007,8.948152867560566e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6687.19580078125,0.0,1548.041748046875,1895.4371337890625,0.0,4300.0,0.9080780148506165,1.0,0.0,3.0,1.0,0.0
12153420,297.0591735839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.5221862792969,0.775656521320343,0.38475301861763,0.3517710268497467,297.0284423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5218505859375,0.8821369409561157,0.5736515522003174,0.5478237867355347,297.4428100585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.52178955078125,0.9238926768302916,0.6558675169944763,0.4605177342891693,297.13983154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5223083496094,0.7475695610046387,0.3433326482772827,0.3312021493911743,297.1380615234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.5229187011719,0.6490100622177124,0.2227104008197784,1.0318524837493896,284.52197265625,284.95001220703125,299.269775390625,288.3584289550781,297.8348388671875,297.2449645996094,284.52032470703125,1.0,0.6513766646385193,0.3912049233913421,0.3912049233913421,1.0,1.0,-3.2700717449188232,0.953676164150238,2.3163955211639404,0.2166802883148193,0.8923047184944153,0.8923047184944153,0.0,238.410385131836,211.0,47226.45703125,0.0,3323.02490234375,1.0,279.7582092285156,282.8579406738281,291.4739990234375,294.51763916015625,293.1499938964844,293.1499938964844,280.04998779296875,36474.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.645112276077272,3.64513635635376,8.865742984198732e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6041.80859375,0.0,1531.2833251953125,1895.4371337890625,0.0,4300.0,0.9044889807701112,1.0,0.0,3.0,1.0,0.0
12153480,297.0591735839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.5221862792969,0.775656521320343,0.38475301861763,0.3517710268497467,297.0284423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5218505859375,0.8821369409561157,0.5736515522003174,0.5478237867355347,297.4428100585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.52178955078125,0.9238926768302916,0.6558675169944763,0.4605177342891693,297.13983154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5223083496094,0.7475695610046387,0.3433326482772827,0.3312021493911743,297.1380615234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.5229187011719,0.6490100622177124,0.2227104008197784,1.0318524837493896,284.52197265625,284.95001220703125,299.269775390625,288.3584289550781,297.8348388671875,297.2449645996094,284.52032470703125,1.0,0.6513766646385193,0.3912049233913421,0.3912049233913421,1.0,1.0,-3.2700717449188232,0.953676164150238,2.3163955211639404,0.2166802883148193,0.8923047184944153,0.8923047184944153,0.0,238.410385131836,211.0,47226.45703125,0.0,3323.02490234375,1.0,279.7582092285156,282.8579406738281,291.4739990234375,294.51763916015625,293.1499938964844,293.1499938964844,280.04998779296875,36474.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.645112276077272,3.64513635635376,8.865742984198732e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6041.80859375,0.0,1531.2833251953125,1895.4371337890625,0.0,4300.0,0.9044889807701112,1.0,0.0,3.0,1.0,0.0
12153540,297.060791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6817626953125,0.7835508584976196,0.3837446868419647,0.3499419391155243,297.02655029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6819763183594,0.8912749886512756,0.5718932151794434,0.5451866388320923,297.4432067871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.6820373535156,0.937916934490204,0.659587025642395,0.4622929394245147,297.1371154785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.6816711425781,0.7551275491714478,0.3429116308689117,0.3299952447414398,297.1350402832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.68121337890625,0.6554619669914246,0.2222391217947006,1.0263524055480957,284.681884765625,284.95001220703125,299.25,288.3490905761719,297.82763671875,297.24444580078125,284.6830139160156,1.0,0.6436963081359863,0.390737771987915,0.390737771987915,1.0,1.0,-3.2587549686431885,0.9484938383102416,2.3102612495422363,0.2138470709323883,0.8900335431098938,0.8900335431098938,0.0,226.5334014892578,199.0,45946.66796875,0.0,3231.698486328125,1.0,280.0420837402344,283.06475830078125,291.3560485839844,294.2713928222656,293.1499938964844,293.1499938964844,280.3500061035156,36403.75390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6293210983276367,3.629344940185547,8.789093612904253e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5862.982421875,0.0,1513.28759765625,1895.4371337890625,0.0,4300.0,0.90094393491745,1.0,0.0,3.0,1.0,0.0
12153600,297.060791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6817626953125,0.7835508584976196,0.3837446868419647,0.3499419391155243,297.02655029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6819763183594,0.8912749886512756,0.5718932151794434,0.5451866388320923,297.4432067871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.6820373535156,0.937916934490204,0.659587025642395,0.4622929394245147,297.1371154785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.6816711425781,0.7551275491714478,0.3429116308689117,0.3299952447414398,297.1350402832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.68121337890625,0.6554619669914246,0.2222391217947006,1.0263524055480957,284.681884765625,284.95001220703125,299.25,288.3490905761719,297.82763671875,297.24444580078125,284.6830139160156,1.0,0.6436963081359863,0.390737771987915,0.390737771987915,1.0,1.0,-3.2587549686431885,0.9484938383102416,2.3102612495422363,0.2138470709323883,0.8900335431098938,0.8900335431098938,0.0,226.5334014892578,199.0,45946.66796875,0.0,3231.698486328125,1.0,280.0420837402344,283.06475830078125,291.3560485839844,294.2713928222656,293.1499938964844,293.1499938964844,280.3500061035156,36403.75390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6293210983276367,3.629344940185547,8.789093612904253e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5862.982421875,0.0,1513.28759765625,1895.4371337890625,0.0,4300.0,0.90094393491745,1.0,0.0,3.0,1.0,0.0
12153660,297.0752258300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8661804199219,0.7946453094482422,0.3841077387332916,0.349545270204544,297.0395812988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.86651611328125,0.903718113899231,0.5716982483863831,0.5442038774490356,297.4583740234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8666076660156,0.9550411105155944,0.6646760702133179,0.4652221500873565,297.14581298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8660583496094,0.7656241655349731,0.3436242640018463,0.3299283385276794,297.1416320800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.86541748046875,0.6647198796272278,0.222715139389038,1.02512526512146,284.86639404296875,284.95001220703125,299.2312927246094,288.3406677246094,297.8323669433594,297.2591857910156,284.8680419921875,1.0,0.6369544267654419,0.3905617296695709,0.3905617296695709,1.0,1.0,-3.25905179977417,0.9480811357498168,2.3109707832336426,0.2132452577352523,0.8905019164085388,0.8905019164085388,0.0,213.82899475097656,199.0,44794.7734375,0.0,3161.704833984375,1.0,280.3402099609375,283.29315185546875,291.2978820800781,294.1159362792969,293.1499938964844,293.1499938964844,280.3500061035156,36221.78515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.988654851913452,1.0,0.0,0.0,3.620807886123657,3.620831727981568,8.74790941907122e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6078.05224609375,0.0,1502.5789794921875,1895.4371337890625,0.0,4203.4892578125,0.8989265561103821,1.0,0.0,3.0,1.0,0.0
12153720,297.0758056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8678894042969,0.7951622009277344,0.3841271698474884,0.3495461940765381,297.0401611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8681945800781,0.9043039679527284,0.5716981291770935,0.544184684753418,297.458984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8682861328125,0.9557902216911316,0.6648905277252197,0.4653592705726623,297.146240234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8677978515625,0.7661185264587402,0.3436631858348846,0.3299430906772613,297.1419982910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8672180175781,0.6651614308357239,0.2227453589439392,1.0251480340957642,284.8680725097656,284.95001220703125,299.23052978515625,288.3403015136719,297.83258056640625,297.25982666015625,284.8695678710937,1.0,0.6366891264915466,0.3905543982982635,0.3905543982982635,1.0,1.0,-3.259239912033081,0.948124885559082,2.311115026473999,0.2132459729909896,0.8904803395271301,0.8904803395271301,0.0,213.29122924804688,187.0,44791.84375,0.0,3159.125,1.0,280.341552734375,283.2949523925781,291.2992248535156,294.1190490722656,293.1499938964844,293.1499938964844,280.6499938964844,36217.77734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9884884357452391,1.0,0.0,0.0,3.6205484867095934,3.620572328567505,8.74665602168534e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5735.63330078125,0.0,1502.264892578125,1895.4371337890625,0.0,4202.060546875,0.8988643884658813,1.0,0.0,3.0,1.0,0.0
12153780,297.0950927734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0578918457031,0.8090975284576416,0.3851380050182342,0.3498154580593109,297.05963134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0581970214844,0.9213087558746338,0.5722751021385193,0.5440287590026855,297.479736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.05828857421875,0.9745983481407166,0.6709017753601074,0.4690039455890655,297.1606750488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0577697753906,0.7797176241874695,0.3450742661952972,0.3305933475494385,297.1542053222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.05718994140625,0.6774153709411621,0.223875880241394,1.0270122289657593,285.0580749511719,284.95001220703125,299.21160888671875,288.3318176269531,297.8420104980469,297.28094482421875,285.0596618652344,1.0,0.630405604839325,0.390371024608612,0.390371024608612,1.0,1.0,-3.2667760848999023,0.9501911997795104,2.316585063934326,0.2135478407144546,0.8934910893440247,0.8934910893440247,0.0,199.8639373779297,175.0,43747.29296875,0.0,3100.781005859375,1.0,280.6414794921875,283.5259094238281,291.2823181152344,294.0271911621094,293.1499938964844,293.1499938964844,280.95001220703125,35979.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9756540656089784,1.0,0.0,0.0,3.6206562519073486,3.62067985534668,8.747176138967916e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5629.732421875,0.0,1500.6114501953125,1895.4371337890625,0.0,4090.833251953125,0.8987252116203308,1.0,0.0,3.0,1.0,0.0
