time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12153840,297.0950927734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0578918457031,0.8090975284576416,0.3851380050182342,0.3498154580593109,297.05963134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0581970214844,0.9213087558746338,0.5722751021385193,0.5440287590026855,297.479736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.05828857421875,0.9745983481407166,0.6709017753601074,0.4690039455890655,297.1606750488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0577697753906,0.7797176241874695,0.3450742661952972,0.3305933475494385,297.1542053222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.05718994140625,0.6774153709411621,0.223875880241394,1.0270122289657593,285.0580749511719,284.95001220703125,299.21160888671875,288.3318176269531,297.8420104980469,297.28094482421875,285.0596618652344,1.0,0.630405604839325,0.390371024608612,0.390371024608612,1.0,1.0,-3.2667760848999023,0.9501911997795104,2.316585063934326,0.2135478407144546,0.8934910893440247,0.8934910893440247,0.0,199.8639373779297,175.0,43747.29296875,0.0,3100.781005859375,1.0,280.6414794921875,283.5259094238281,291.2823181152344,294.0271911621094,293.1499938964844,293.1499938964844,280.95001220703125,35979.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9756540656089784,1.0,0.0,0.0,3.6206562519073486,3.62067985534668,8.747176138967916e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5629.732421875,0.0,1500.6114501953125,1895.4371337890625,0.0,4090.833251953125,0.8987252116203308,1.0,0.0,3.0,1.0,0.0
12153900,297.1051940917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.2002868652344,0.8163499236106873,0.3857786059379577,0.3500519394874573,297.0701599121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.2018737792969,0.931050419807434,0.5727323889732361,0.5440961718559265,297.4907531738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.2023620605469,0.9836838245391846,0.6740682721138,0.4709102213382721,297.1687316894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.19970703125,0.7873002886772156,0.3459300398826599,0.3310608565807342,297.1612243652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.19659423828125,0.6843106746673584,0.2245915234088897,1.028657078742981,285.2012939453125,284.95001220703125,299.20233154296875,288.3276672363281,297.8472900390625,297.2921447753906,285.20916748046875,1.0,0.6274878978729248,0.3902793228626251,0.3902793228626251,1.0,1.0,-3.271971702575684,0.9517107009887696,2.320260763168335,0.2138751447200775,0.8965549468994141,0.8965549468994141,0.0,193.2635803222656,175.0,42901.23828125,0.0,3075.22509765625,1.0,280.89794921875,283.7069396972656,291.2556457519531,293.8949279785156,293.1499938964844,293.1499938964844,280.95001220703125,35833.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9673327207565308,1.0,0.0,0.0,3.624243021011353,3.624266862869263,8.764515655457217e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5802.0234375,0.0,1503.4610595703125,1895.4371337890625,0.0,4017.67431640625,0.8994602560997009,1.0,0.0,3.0,1.0,0.0
12153960,297.1158447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.253662109375,0.8241012096405029,0.3865405917167663,0.350466251373291,297.0813903808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.25396728515625,0.9416804313659668,0.573330819606781,0.544365644454956,297.50244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.25408935546875,0.9926547408103944,0.6773754358291626,0.4729911684989929,297.1773986816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.2535400390625,0.7956663966178894,0.3469026684761047,0.3316770493984222,297.1689147949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.2529296875,0.691941499710083,0.2254164069890976,1.030897855758667,285.2538757324219,284.95001220703125,299.1931457519531,288.3236083984375,297.8530578613281,297.3044128417969,285.2554626464844,1.0,0.6247379183769226,0.389994353055954,0.389994353055954,1.0,1.0,-3.2787294387817383,0.9532511234283448,2.3254783153533936,0.2138680070638656,0.8991526365280151,0.8991526365280151,0.0,186.60934448242188,163.0,42878.04296875,0.0,3052.660888671875,1.0,280.9414978027344,283.76080322265625,291.2788391113281,293.9644775390625,293.1499938964844,293.1499938964844,281.25,35712.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9639472365379332,1.0,0.0,0.0,3.630669593811035,3.630693435668945,8.795626058599737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5541.91748046875,0.0,1509.6298828125,1895.4371337890625,0.0,3987.692626953125,0.900778591632843,1.0,0.0,3.0,1.0,0.0
12154020,297.13641357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4437866210937,0.8375566005706787,0.388193279504776,0.3514979779720306,297.10369873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4439392089844,0.9593111276626588,0.5747231841087341,0.5451763868331909,297.5371398925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.4440002441406,0.9990000128746032,0.6853124499320984,0.4640868902206421,297.1945495605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.4437255859375,0.8102906942367554,0.3489879071712494,0.3331673443317413,297.1842041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.44342041015625,0.7054813504219055,0.2272078394889831,1.0366686582565308,285.4438781738281,284.95001220703125,299.1751708984375,288.3156433105469,297.8661804199219,297.3314819335937,285.444580078125,1.0,0.6187285780906677,0.3894244432449341,0.3894244432449341,1.0,1.0,-3.2789976596832275,0.9517088532447816,2.327288866043091,0.2125936895608902,0.9073596000671388,0.9073596000671388,0.0,175.75009155273438,166.0,41996.58984375,0.0,2992.454833984375,1.0,281.2416687011719,283.9889831542969,291.27850341796875,293.9129333496094,293.1499938964844,293.1499938964844,280.95001220703125,35444.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9539022445678712,1.0,0.0,0.0,3.650803327560425,3.650827407836914,8.89344846655149e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6124.59814453125,0.0,1529.9073486328125,1895.4371337890625,0.0,3898.0478515625,0.9050942063331604,1.0,0.0,3.0,1.0,0.0
12154080,297.13641357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4437866210937,0.8375566005706787,0.388193279504776,0.3514979779720306,297.10369873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4439392089844,0.9593111276626588,0.5747231841087341,0.5451763868331909,297.5371398925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.4440002441406,0.9990000128746032,0.6853124499320984,0.4640868902206421,297.1945495605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.4437255859375,0.8102906942367554,0.3489879071712494,0.3331673443317413,297.1842041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.44342041015625,0.7054813504219055,0.2272078394889831,1.0366686582565308,285.4438781738281,284.95001220703125,299.1751708984375,288.3156433105469,297.8661804199219,297.3314819335937,285.444580078125,1.0,0.6187285780906677,0.3894244432449341,0.3894244432449341,1.0,1.0,-3.2789976596832275,0.9517088532447816,2.327288866043091,0.2125936895608902,0.9073596000671388,0.9073596000671388,0.0,175.75009155273438,166.0,41996.58984375,0.0,2992.454833984375,1.0,281.2416687011719,283.9889831542969,291.27850341796875,293.9129333496094,293.1499938964844,293.1499938964844,280.95001220703125,35444.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9539022445678712,1.0,0.0,0.0,3.650803327560425,3.650827407836914,8.89344846655149e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6124.59814453125,0.0,1529.9073486328125,1895.4371337890625,0.0,3898.0478515625,0.9050942063331604,1.0,0.0,3.0,1.0,0.0
12154140,297.1366577148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.2624816894531,0.8430559635162354,0.3880705833435058,0.3517525792121887,297.1054077148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.26220703125,0.9659610390663148,0.5743368864059448,0.5452303886413574,297.57574462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2621459960937,0.9990000128746032,0.6941624879837036,0.4548809230327606,297.197998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2626037597656,0.8164054155349731,0.3499184846878052,0.3342636823654175,297.1902770996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.2631530761719,0.7116408944129944,0.2282686531543731,1.041873812675476,285.2623291015625,284.95001220703125,299.1576232910156,288.3079528808594,297.875732421875,297.35357666015625,285.2608642578125,1.0,0.6162905693054199,0.3888545334339142,0.3888545334339142,1.0,1.0,-3.275866985321045,0.949035108089447,2.326831817626953,0.2104434818029403,0.9100435972213744,0.9100435972213744,0.0,171.4579315185547,169.0,42979.63671875,0.0,2961.769775390625,1.0,280.9577331542969,283.76123046875,291.3608093261719,294.1263427734375,293.1499938964844,293.1499938964844,280.6499938964844,35538.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9689866304397584,1.0,0.0,0.0,3.668716430664064,3.668740510940552,8.980935604085971e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6280.4794921875,0.0,1550.619384765625,1895.4371337890625,0.0,4032.27685546875,0.9091408848762512,1.0,0.0,3.0,1.0,0.0
12154200,297.1366577148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.2624816894531,0.8430559635162354,0.3880705833435058,0.3517525792121887,297.1054077148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.26220703125,0.9659610390663148,0.5743368864059448,0.5452303886413574,297.57574462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2621459960937,0.9990000128746032,0.6941624879837036,0.4548809230327606,297.197998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2626037597656,0.8164054155349731,0.3499184846878052,0.3342636823654175,297.1902770996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.2631530761719,0.7116408944129944,0.2282686531543731,1.041873812675476,285.2623291015625,284.95001220703125,299.1576232910156,288.3079528808594,297.875732421875,297.35357666015625,285.2608642578125,1.0,0.6162905693054199,0.3888545334339142,0.3888545334339142,1.0,1.0,-3.275866985321045,0.949035108089447,2.326831817626953,0.2104434818029403,0.9100435972213744,0.9100435972213744,0.0,171.4579315185547,169.0,42979.63671875,0.0,2961.769775390625,1.0,280.9577331542969,283.76123046875,291.3608093261719,294.1263427734375,293.1499938964844,293.1499938964844,280.6499938964844,35538.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9689866304397584,1.0,0.0,0.0,3.668716430664064,3.668740510940552,8.980935604085971e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6280.4794921875,0.0,1550.619384765625,1895.4371337890625,0.0,4032.27685546875,0.9091408848762512,1.0,0.0,3.0,1.0,0.0
12154260,297.1234741210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0686340332031,0.8429398536682129,0.3865744173526764,0.3506259322166443,297.0909118652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.068359375,0.9658953547477722,0.5723133683204651,0.5436098575592041,297.58416748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0682983398437,0.9990000128746032,0.700439453125,0.4536209404468536,297.1889953613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0687561035156,0.8170809149742126,0.3496250510215759,0.3342088162899017,297.1860046386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0693054199219,0.7125968933105469,0.2283558994531631,1.0431541204452517,285.0684509277344,284.95001220703125,299.14044189453125,288.3005065917969,297.86822509765625,297.35125732421875,285.0669860839844,1.0,0.6155441403388977,0.3883954882621765,0.3883954882621765,1.0,1.0,-3.2725229263305664,0.9465866684913636,2.325936317443848,0.2086905837059021,0.910004496574402,0.910004496574402,0.0,170.75010681152344,172.0,44051.0625,0.0,2950.697509765625,1.0,280.6580505371094,283.5227355957031,291.36358642578125,294.2132873535156,293.1499938964844,293.1499938964844,280.3500061035156,35724.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9849185347557068,1.0,0.0,0.0,3.6795496940612793,3.679574012756348,9.034053505274642e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6401.9033203125,0.0,1564.217529296875,1895.4371337890625,0.0,4171.32861328125,0.911686897277832,1.0,0.0,3.0,1.0,0.0
12154320,297.1234741210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0686340332031,0.8429398536682129,0.3865744173526764,0.3506259322166443,297.0909118652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.068359375,0.9658953547477722,0.5723133683204651,0.5436098575592041,297.58416748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0682983398437,0.9990000128746032,0.700439453125,0.4536209404468536,297.1889953613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0687561035156,0.8170809149742126,0.3496250510215759,0.3342088162899017,297.1860046386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0693054199219,0.7125968933105469,0.2283558994531631,1.0431541204452517,285.0684509277344,284.95001220703125,299.14044189453125,288.3005065917969,297.86822509765625,297.35125732421875,285.0669860839844,1.0,0.6155441403388977,0.3883954882621765,0.3883954882621765,1.0,1.0,-3.2725229263305664,0.9465866684913636,2.325936317443848,0.2086905837059021,0.910004496574402,0.910004496574402,0.0,170.75010681152344,172.0,44051.0625,0.0,2950.697509765625,1.0,280.6580505371094,283.5227355957031,291.36358642578125,294.2132873535156,293.1499938964844,293.1499938964844,280.3500061035156,35724.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9849185347557068,1.0,0.0,0.0,3.6795496940612793,3.679574012756348,9.034053505274642e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6401.9033203125,0.0,1564.217529296875,1895.4371337890625,0.0,4171.32861328125,0.911686897277832,1.0,0.0,3.0,1.0,0.0
12154380,297.1062927246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.877685546875,0.8399467468261719,0.384501963853836,0.3489338159561157,297.0714416503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8774108886719,0.9623697996139526,0.569597065448761,0.5412535667419434,297.5704040527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8773193359375,0.9990000128746032,0.7045647501945496,0.4565428495407104,297.1746826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8777770996094,0.8148630857467651,0.3486741781234741,0.3334985673427582,297.1759338378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8783569335937,0.7106868028640747,0.2277961075305938,1.0415490865707395,284.87750244140625,284.95001220703125,299.1236267089844,288.2933044433594,297.85009765625,297.33380126953125,284.87603759765625,1.0,0.6156665682792664,0.3879364430904388,0.3879364430904388,1.0,1.0,-3.268385171890259,0.9438797235488892,2.32450532913208,0.2068437933921814,0.9074515700340272,0.9074515700340272,0.0,171.87271118164062,175.0,45127.5546875,0.0,2948.171142578125,1.0,280.3580017089844,283.29052734375,291.347412109375,294.2670593261719,293.1499938964844,293.1499938964844,280.04998779296875,35952.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9983819723129272,1.0,0.0,0.0,3.681965351104736,3.6819896697998047,9.045918432093458e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6521.78759765625,0.0,1568.6669921875,1895.4371337890625,0.0,4286.3447265625,0.9123789072036744,1.0,0.0,3.0,1.0,0.0
12154440,297.1062927246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.877685546875,0.8399467468261719,0.384501963853836,0.3489338159561157,297.0714416503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8774108886719,0.9623697996139526,0.569597065448761,0.5412535667419434,297.5704040527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8773193359375,0.9990000128746032,0.7045647501945496,0.4565428495407104,297.1746826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8777770996094,0.8148630857467651,0.3486741781234741,0.3334985673427582,297.1759338378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8783569335937,0.7106868028640747,0.2277961075305938,1.0415490865707395,284.87750244140625,284.95001220703125,299.1236267089844,288.2933044433594,297.85009765625,297.33380126953125,284.87603759765625,1.0,0.6156665682792664,0.3879364430904388,0.3879364430904388,1.0,1.0,-3.268385171890259,0.9438797235488892,2.32450532913208,0.2068437933921814,0.9074515700340272,0.9074515700340272,0.0,171.87271118164062,175.0,45127.5546875,0.0,2948.171142578125,1.0,280.3580017089844,283.29052734375,291.347412109375,294.2670593261719,293.1499938964844,293.1499938964844,280.04998779296875,35952.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9983819723129272,1.0,0.0,0.0,3.681965351104736,3.6819896697998047,9.045918432093458e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6521.78759765625,0.0,1568.6669921875,1895.4371337890625,0.0,4286.3447265625,0.9123789072036744,1.0,0.0,3.0,1.0,0.0
12154500,297.09722900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7370300292969,0.83791583776474,0.3833376765251159,0.3480112552642822,297.0611267089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.7355041503906,0.9598944783210754,0.5680896043777466,0.5399681925773621,297.5580139160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7350769042969,0.9990000128746032,0.7060143351554871,0.4588555991649627,297.166748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7375183105469,0.8131689429283142,0.3480530977249145,0.3330216705799103,297.1697082519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.7404479980469,0.709103524684906,0.2273517549037933,1.0400575399398804,284.73602294921875,284.95001220703125,299.1153259277344,288.289794921875,297.8389892578125,297.3222045898437,284.7285461425781,1.0,0.6159072518348694,0.3877069056034088,0.3877069056034088,1.0,1.0,-3.2661445140838623,0.9424686431884766,2.3236758708953857,0.2058957070112228,0.9046473503112792,0.9046473503112792,0.0,172.81243896484375,175.0,46076.6875,0.0,2948.65380859375,1.0,280.1004333496094,283.11138916015625,291.3714904785156,294.3934936523437,293.1499938964844,293.1499938964844,280.04998779296875,36093.74609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.679766178131104,3.679790496826172,9.03511590877315e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6326.6220703125,0.0,1567.244873046875,1895.4371337890625,0.0,4300.0,0.9119486212730408,1.0,0.0,3.0,1.0,0.0
12154560,297.0877685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.68719482421875,0.8354585766792297,0.3820725083351135,0.3469279408454895,297.05035400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6869201660156,0.9568622708320618,0.5664681792259216,0.5385057330131531,297.54266357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.68682861328125,0.9990000128746032,0.7070915699005127,0.4617377817630768,297.1583251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6872863769531,0.8110349178314209,0.347331702709198,0.3324110805988312,297.1628112792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.68780517578125,0.7070537209510803,0.2267976850271225,1.0379722118377686,284.68701171875,284.95001220703125,299.10711669921875,288.2863464355469,297.8266296386719,297.3086242675781,284.68560791015625,1.0,0.6161957383155823,0.3875418603420257,0.3875418603420257,1.0,1.0,-3.263308048248291,0.9410261511802672,2.322281837463379,0.2050513625144958,0.9023603200912476,0.9023603200912476,0.0,173.98980712890625,178.0,46136.45703125,0.0,2949.19189453125,1.0,280.0578918457031,283.0614624023437,291.3607788085937,294.3341064453125,293.1499938964844,293.1499938964844,279.75,36210.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.674833059310913,3.674857378005981,9.010907433548708e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6646.33837890625,0.0,1562.560546875,1895.4371337890625,0.0,4300.0,0.9109556674957277,1.0,0.0,3.0,1.0,0.0
12154620,297.0689697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.4991455078125,0.8301907777786255,0.3793802857398987,0.3446903526782989,297.0290222167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.4988708496094,0.95013827085495,0.5630429983139038,0.5354800224304199,297.5065002441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.4988098144531,0.9990000128746032,0.7084072828292847,0.4681700766086578,297.1415100097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.4992370605469,0.806230366230011,0.3457317352294922,0.3310775458812713,297.1483154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.4997253417969,0.7024267911911011,0.2254942506551742,1.0330049991607666,284.4989624023437,284.95001220703125,299.09088134765625,288.2796325683594,297.8005065917969,297.27947998046875,284.4976806640625,1.0,0.616875410079956,0.387211799621582,0.387211799621582,1.0,1.0,-3.257138252258301,0.937997579574585,2.319140672683716,0.2033174932003021,0.8947764039039612,0.8947764039039612,0.0,176.6537628173828,181.0,47077.6328125,0.0,2950.92626953125,1.0,279.7580871582031,282.8373718261719,291.3967590332031,294.4264221191406,293.1499938964844,293.1499938964844,280.04998779296875,36493.0078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6572303771972656,3.657254695892334,8.924789085540397e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6010.16455078125,0.0,1544.9237060546875,1895.4371337890625,0.0,4300.0,0.9072104692459106,1.0,0.0,3.0,1.0,0.0
12154680,297.0689697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.4991455078125,0.8301907777786255,0.3793802857398987,0.3446903526782989,297.0290222167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.4988708496094,0.95013827085495,0.5630429983139038,0.5354800224304199,297.5065002441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.4988098144531,0.9990000128746032,0.7084072828292847,0.4681700766086578,297.1415100097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.4992370605469,0.806230366230011,0.3457317352294922,0.3310775458812713,297.1483154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.4997253417969,0.7024267911911011,0.2254942506551742,1.0330049991607666,284.4989624023437,284.95001220703125,299.09088134765625,288.2796325683594,297.8005065917969,297.27947998046875,284.4976806640625,1.0,0.616875410079956,0.387211799621582,0.387211799621582,1.0,1.0,-3.257138252258301,0.937997579574585,2.319140672683716,0.2033174932003021,0.8947764039039612,0.8947764039039612,0.0,176.6537628173828,181.0,47077.6328125,0.0,2950.92626953125,1.0,279.7580871582031,282.8373718261719,291.3967590332031,294.4264221191406,293.1499938964844,293.1499938964844,280.04998779296875,36493.0078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6572303771972656,3.657254695892334,8.924789085540397e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6010.16455078125,0.0,1544.9237060546875,1895.4371337890625,0.0,4300.0,0.9072104692459106,1.0,0.0,3.0,1.0,0.0
12154740,297.0684814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6658020019531,0.8262498378753662,0.3782816529273987,0.3433206975460052,297.02655029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.66607666015625,0.9447327256202698,0.5612351894378662,0.5333569049835205,297.4912109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6661682128906,0.9990000128746032,0.711340606212616,0.4735081195831299,297.1373596191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.66571044921875,0.8024669289588928,0.3451880514621734,0.3303006887435913,297.1426086425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.66522216796875,0.6987663507461548,0.2248779982328415,1.029482126235962,284.6659851074219,284.95001220703125,299.07489013671875,288.27313232421875,297.78924560546875,297.2708435058594,284.66729736328125,1.0,0.6178141236305237,0.3868817090988159,0.3868817090988159,1.0,1.0,-3.2541773319244385,0.9360690116882324,2.318108320236206,0.2018311470746994,0.8923473954200745,0.8923473954200745,0.0,178.97947692871094,184.0,45871.359375,0.0,2957.58203125,1.0,280.04217529296875,283.0502014160156,291.2851867675781,294.192138671875,293.1499938964844,293.1499938964844,280.3500061035156,36421.55078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.640777349472046,3.640801191329956,8.84466714978771e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5839.201171875,0.0,1526.078125,1895.4371337890625,0.0,4300.0,0.9035159945487976,1.0,0.0,3.0,1.0,0.0
12154800,297.0684814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6658020019531,0.8262498378753662,0.3782816529273987,0.3433206975460052,297.02655029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.66607666015625,0.9447327256202698,0.5612351894378662,0.5333569049835205,297.4912109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6661682128906,0.9990000128746032,0.711340606212616,0.4735081195831299,297.1373596191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.66571044921875,0.8024669289588928,0.3451880514621734,0.3303006887435913,297.1426086425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.66522216796875,0.6987663507461548,0.2248779982328415,1.029482126235962,284.6659851074219,284.95001220703125,299.07489013671875,288.27313232421875,297.78924560546875,297.2708435058594,284.66729736328125,1.0,0.6178141236305237,0.3868817090988159,0.3868817090988159,1.0,1.0,-3.2541773319244385,0.9360690116882324,2.318108320236206,0.2018311470746994,0.8923473954200745,0.8923473954200745,0.0,178.97947692871094,184.0,45871.359375,0.0,2957.58203125,1.0,280.04217529296875,283.0502014160156,291.2851867675781,294.192138671875,293.1499938964844,293.1499938964844,280.3500061035156,36421.55078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.640777349472046,3.640801191329956,8.84466714978771e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5839.201171875,0.0,1526.078125,1895.4371337890625,0.0,4300.0,0.9035159945487976,1.0,0.0,3.0,1.0,0.0
12154860,297.0808410644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8556213378906,0.824506938457489,0.3784926235675812,0.3433396816253662,297.0389709472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8559265136719,0.9419410824775696,0.5609216094017029,0.5328405499458313,297.49884033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8560485839844,0.9990000128746032,0.7164170145988464,0.4767621457576751,297.14501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.85552978515625,0.8009175658226013,0.3457932770252228,0.3306998312473297,297.1468200683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8549194335937,0.697259783744812,0.2252049595117569,1.0302737951278689,284.8558349609375,284.95001220703125,299.0591125488281,288.2668762207031,297.7920837402344,297.2815856933594,284.857421875,1.0,0.6194130778312683,0.3865900933742523,0.3865900933742523,1.0,1.0,-3.258916139602661,0.9368607997894288,2.3220553398132324,0.2013626992702484,0.8926593065261841,0.8926593065261841,0.0,180.6864624023437,187.0,44751.78515625,0.0,2977.155517578125,1.0,280.3416442871094,283.28350830078125,291.229736328125,294.0453186035156,293.1499938964844,293.1499938964844,280.6499938964844,36235.39453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9896904230117798,1.0,0.0,0.0,3.631347179412842,3.631371021270752,8.798909334473137e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5714.95068359375,0.0,1514.2674560546875,1895.4371337890625,0.0,4212.37060546875,0.9012894630432128,1.0,0.0,3.0,1.0,0.0
12154920,297.0808410644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8556213378906,0.824506938457489,0.3784926235675812,0.3433396816253662,297.0389709472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8559265136719,0.9419410824775696,0.5609216094017029,0.5328405499458313,297.49884033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8560485839844,0.9990000128746032,0.7164170145988464,0.4767621457576751,297.14501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.85552978515625,0.8009175658226013,0.3457932770252228,0.3306998312473297,297.1468200683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8549194335937,0.697259783744812,0.2252049595117569,1.0302737951278689,284.8558349609375,284.95001220703125,299.0591125488281,288.2668762207031,297.7920837402344,297.2815856933594,284.857421875,1.0,0.6194130778312683,0.3865900933742523,0.3865900933742523,1.0,1.0,-3.258916139602661,0.9368607997894288,2.3220553398132324,0.2013626992702484,0.8926593065261841,0.8926593065261841,0.0,180.6864624023437,187.0,44751.78515625,0.0,2977.155517578125,1.0,280.3416442871094,283.28350830078125,291.229736328125,294.0453186035156,293.1499938964844,293.1499938964844,280.6499938964844,36235.39453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9896904230117798,1.0,0.0,0.0,3.631347179412842,3.631371021270752,8.798909334473137e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5714.95068359375,0.0,1514.2674560546875,1895.4371337890625,0.0,4212.37060546875,0.9012894630432128,1.0,0.0,3.0,1.0,0.0
12154980,297.0974426269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.04815673828125,0.8235801458358765,0.3792965114116668,0.3439916968345642,297.0570373535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0484924316406,0.9401618242263794,0.561341404914856,0.533135712146759,297.5176696777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0486145019531,0.9990000128746032,0.7227339744567871,0.4793970584869385,297.1579284667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0480651855469,0.8003050088882446,0.3470339775085449,0.3317860662937164,297.156494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0474548339844,0.6968070864677429,0.2261384129524231,1.0340757369995115,285.0483703613281,284.95001220703125,299.0434875488281,288.2608337402344,297.8014221191406,297.3011474609375,285.0500183105469,1.0,0.6216803193092346,0.3862984478473663,0.3862984478473663,1.0,1.0,-3.2690958976745605,0.9394978880882264,2.329597949981689,0.2015501409769058,0.8955600261688232,0.8955600261688232,0.0,182.34727478027344,190.0,43729.640625,0.0,3008.17333984375,1.0,280.6415710449219,283.51666259765625,291.21356201171875,293.9557800292969,293.1499938964844,293.1499938964844,280.95001220703125,35996.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9772849678993224,1.0,0.0,0.0,3.6308016777038574,3.630825519561768,8.79626611549611e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5610.8359375,0.0,1511.8878173828125,1895.4371337890625,0.0,4105.07861328125,0.9010051488876344,1.0,0.0,3.0,1.0,0.0
12155040,297.0974426269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.04815673828125,0.8235801458358765,0.3792965114116668,0.3439916968345642,297.0570373535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0484924316406,0.9401618242263794,0.561341404914856,0.533135712146759,297.5176696777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0486145019531,0.9990000128746032,0.7227339744567871,0.4793970584869385,297.1579284667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0480651855469,0.8003050088882446,0.3470339775085449,0.3317860662937164,297.156494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0474548339844,0.6968070864677429,0.2261384129524231,1.0340757369995115,285.0483703613281,284.95001220703125,299.0434875488281,288.2608337402344,297.8014221191406,297.3011474609375,285.0500183105469,1.0,0.6216803193092346,0.3862984478473663,0.3862984478473663,1.0,1.0,-3.2690958976745605,0.9394978880882264,2.329597949981689,0.2015501409769058,0.8955600261688232,0.8955600261688232,0.0,182.34727478027344,190.0,43729.640625,0.0,3008.17333984375,1.0,280.6415710449219,283.51666259765625,291.21356201171875,293.9557800292969,293.1499938964844,293.1499938964844,280.95001220703125,35996.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9772849678993224,1.0,0.0,0.0,3.6308016777038574,3.630825519561768,8.79626611549611e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5610.8359375,0.0,1511.8878173828125,1895.4371337890625,0.0,4105.07861328125,0.9010051488876344,1.0,0.0,3.0,1.0,0.0
12155100,297.1062316894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.190673828125,0.8231581449508667,0.3798243701457977,0.3444111347198486,297.0668334960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1922912597656,0.9393223524093628,0.5617096424102783,0.5334187746047974,297.5289001464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1929016113281,0.9990000128746032,0.7261621952056885,0.4807720780372619,297.1651916503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1902160644531,0.8000784516334534,0.347796618938446,0.3324630856513977,297.1623229980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1871032714844,0.6967169642448425,0.2267513126134872,1.0366642475128174,285.1917724609375,284.95001220703125,299.0357360839844,288.2579040527344,297.8070678710937,297.3122253417969,285.19989013671875,1.0,0.6230286359786987,0.3861526548862457,0.3861526548862457,1.0,1.0,-3.275518655776977,0.9412655234336852,2.3342533111572266,0.2018034607172012,0.8985635638237,0.8985635638237,0.0,183.2655639648437,190.0,42856.46875,0.0,3027.10791015625,1.0,280.8982238769531,283.6977233886719,291.1872863769531,293.8238830566406,293.1499938964844,293.1499938964844,280.95001220703125,35851.02734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9690656661987304,1.0,0.0,0.0,3.634056568145752,3.634080410003662,8.812043574835116e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5782.94189453125,0.0,1514.39306640625,1895.4371337890625,0.0,4032.973388671875,0.9016664624214172,1.0,0.0,3.0,1.0,0.0
12155160,297.1155700683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.2450866699219,0.8229343891143799,0.3804649412631988,0.3450018465518951,297.0772705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.24542236328125,0.9387133717536926,0.5622103214263916,0.5338964462280273,297.5412292480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.2455444335937,0.9990000128746032,0.7297751307487488,0.482016921043396,297.173095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2449951171875,0.8000469207763672,0.3486698567867279,0.3332855701446533,297.1688232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2443542480469,0.6968352198600769,0.227469339966774,1.039844989776611,285.24530029296875,284.95001220703125,299.02801513671875,288.2550048828125,297.8134765625,297.3246154785156,285.2469787597656,1.0,0.6245226860046387,0.3858764171600342,0.3858764171600342,1.0,1.0,-3.283112049102783,0.9430794715881348,2.3400325775146484,0.2018384933471679,0.901114284992218,0.901114284992218,0.0,184.17481994628903,193.0,42861.36328125,0.0,3048.592529296875,1.0,280.9415588378906,283.7523193359375,291.2110290527344,293.8941650390625,293.1499938964844,293.1499938964844,280.6499938964844,35730.484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9657208919525146,1.0,0.0,0.0,3.640141248703003,3.640165090560913,8.841577709972626e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6203.107421875,0.0,1520.2166748046875,1895.4371337890625,0.0,4003.4150390625,0.9029099941253662,1.0,0.0,3.0,1.0,0.0
12155220,297.1156921386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0835876464844,0.8206957578659058,0.3800642490386963,0.3452073037624359,297.0793762207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0833740234375,0.9353234171867372,0.5615267157554626,0.5338597893714905,297.5398864746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0832824707031,0.9990000128746032,0.7346298694610596,0.4865296483039856,297.1763610839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0836486816406,0.7983487248420715,0.3493105471134186,0.3343280553817749,297.173095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.08404541015625,0.6956369876861572,0.2281535118818283,1.0445107221603394,285.0834350585937,284.95001220703125,299.0126037597656,288.2493896484375,297.8084411621094,297.3245849609375,285.0824890136719,1.0,0.6275861263275146,0.3853239417076111,0.3853239417076111,1.0,1.0,-3.2956137657165527,0.9457312226295472,2.3498826026916504,0.2016751170158386,0.901556670665741,0.901556670665741,0.0,186.8551483154297,196.0,44021.9453125,0.0,3090.80712890625,1.0,280.6578674316406,283.5447998046875,291.3005065917969,294.124267578125,293.1499938964844,293.1499938964844,280.3500061035156,35809.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9803284406661988,1.0,0.0,0.0,3.6479432582855225,3.6479671001434326,8.87951841832546e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6379.033203125,0.0,1529.4534912109375,1895.4371337890625,0.0,4131.578125,0.9046798944473268,1.0,0.0,3.0,1.0,0.0
12155280,297.1156921386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0835876464844,0.8206957578659058,0.3800642490386963,0.3452073037624359,297.0793762207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0833740234375,0.9353234171867372,0.5615267157554626,0.5338597893714905,297.5398864746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0832824707031,0.9990000128746032,0.7346298694610596,0.4865296483039856,297.1763610839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0836486816406,0.7983487248420715,0.3493105471134186,0.3343280553817749,297.173095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.08404541015625,0.6956369876861572,0.2281535118818283,1.0445107221603394,285.0834350585937,284.95001220703125,299.0126037597656,288.2493896484375,297.8084411621094,297.3245849609375,285.0824890136719,1.0,0.6275861263275146,0.3853239417076111,0.3853239417076111,1.0,1.0,-3.2956137657165527,0.9457312226295472,2.3498826026916504,0.2016751170158386,0.901556670665741,0.901556670665741,0.0,186.8551483154297,196.0,44021.9453125,0.0,3090.80712890625,1.0,280.6578674316406,283.5447998046875,291.3005065917969,294.124267578125,293.1499938964844,293.1499938964844,280.3500061035156,35809.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9803284406661988,1.0,0.0,0.0,3.6479432582855225,3.6479671001434326,8.87951841832546e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6379.033203125,0.0,1529.4534912109375,1895.4371337890625,0.0,4131.578125,0.9046798944473268,1.0,0.0,3.0,1.0,0.0
12155340,297.1029357910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9026794433594,0.8160510063171387,0.378346711397171,0.3440295159816742,297.0667724609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024353027344,0.9289453029632568,0.5593662261962891,0.5322493314743042,297.5123291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90234375,0.9990000128746032,0.7368009686470032,0.4936807453632355,297.1679992675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9027709960937,0.7942723631858826,0.3488072454929352,0.3342196643352508,297.16754150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9032287597656,0.6921370625495911,0.2278930842876434,1.044949293136597,284.90252685546875,284.95001220703125,298.9972839355469,288.24395751953125,297.7880554199219,297.3031311035156,284.9013061523437,1.0,0.6302827596664429,0.384771466255188,0.384771466255188,1.0,1.0,-3.3012640476226807,0.9460577368736268,2.355206251144409,0.2006959468126297,0.8994152545928955,0.8994152545928955,0.0,190.5332946777344,199.0,45189.55078125,0.0,3123.88525390625,1.0,280.3582458496094,283.3210144042969,291.3100280761719,294.2271423339844,293.1499938964844,293.1499938964844,280.6499938964844,35986.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9968962073326112,1.0,0.0,0.0,3.649060726165772,3.6490848064422607,8.884960038813006e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5789.5732421875,0.0,1532.020263671875,1895.4371337890625,0.0,4273.77294921875,0.905043363571167,1.0,0.0,3.0,1.0,0.0
12155400,297.1029357910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9026794433594,0.8160510063171387,0.378346711397171,0.3440295159816742,297.0667724609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024353027344,0.9289453029632568,0.5593662261962891,0.5322493314743042,297.5123291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90234375,0.9990000128746032,0.7368009686470032,0.4936807453632355,297.1679992675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9027709960937,0.7942723631858826,0.3488072454929352,0.3342196643352508,297.16754150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9032287597656,0.6921370625495911,0.2278930842876434,1.044949293136597,284.90252685546875,284.95001220703125,298.9972839355469,288.24395751953125,297.7880554199219,297.3031311035156,284.9013061523437,1.0,0.6302827596664429,0.384771466255188,0.384771466255188,1.0,1.0,-3.3012640476226807,0.9460577368736268,2.355206251144409,0.2006959468126297,0.8994152545928955,0.8994152545928955,0.0,190.5332946777344,199.0,45189.55078125,0.0,3123.88525390625,1.0,280.3582458496094,283.3210144042969,291.3100280761719,294.2271423339844,293.1499938964844,293.1499938964844,280.6499938964844,35986.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9968962073326112,1.0,0.0,0.0,3.649060726165772,3.6490848064422607,8.884960038813006e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5789.5732421875,0.0,1532.020263671875,1895.4371337890625,0.0,4273.77294921875,0.905043363571167,1.0,0.0,3.0,1.0,0.0
12155460,297.1036376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0662841796875,0.8120713233947754,0.3777998387813568,0.3432501256465912,297.0668029785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0665283203125,0.923379361629486,0.5582938194274902,0.5309388637542725,297.49639892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0666198730469,0.9990000128746032,0.7397491931915283,0.5001217722892761,297.166748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.06622314453125,0.7906908392906189,0.3488944172859192,0.3341512680053711,297.1656188964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0657653808594,0.6889075040817261,0.2279093563556671,1.0447789430618286,285.0664367675781,284.95001220703125,298.98199462890625,288.2387084960937,297.7772216796875,297.2950134277344,285.067626953125,1.0,0.6327309608459473,0.3841831982135772,0.3841831982135772,1.0,1.0,-3.3062031269073486,0.946047306060791,2.3601558208465576,0.199379950761795,0.9023084044456482,0.9023084044456482,0.0,193.87384033203125,202.0,44128.26171875,0.0,3153.608642578125,1.0,280.6421813964844,283.52618408203125,291.2096252441406,293.998046875,293.1499938964844,293.1499938964844,280.3500061035156,35862.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9870428442955016,1.0,0.0,0.0,3.653441190719605,3.6534652709960938,8.906304742595239e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6340.2001953125,0.0,1535.9715576171875,1895.4371337890625,0.0,4189.63623046875,0.9059633016586304,1.0,0.0,3.0,1.0,0.0
12155520,297.1036376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0662841796875,0.8120713233947754,0.3777998387813568,0.3432501256465912,297.0668029785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0665283203125,0.923379361629486,0.5582938194274902,0.5309388637542725,297.49639892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0666198730469,0.9990000128746032,0.7397491931915283,0.5001217722892761,297.166748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.06622314453125,0.7906908392906189,0.3488944172859192,0.3341512680053711,297.1656188964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0657653808594,0.6889075040817261,0.2279093563556671,1.0447789430618286,285.0664367675781,284.95001220703125,298.98199462890625,288.2387084960937,297.7772216796875,297.2950134277344,285.067626953125,1.0,0.6327309608459473,0.3841831982135772,0.3841831982135772,1.0,1.0,-3.3062031269073486,0.946047306060791,2.3601558208465576,0.199379950761795,0.9023084044456482,0.9023084044456482,0.0,193.87384033203125,202.0,44128.26171875,0.0,3153.608642578125,1.0,280.6421813964844,283.52618408203125,291.2096252441406,293.998046875,293.1499938964844,293.1499938964844,280.3500061035156,35862.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9870428442955016,1.0,0.0,0.0,3.653441190719605,3.6534652709960938,8.906304742595239e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6340.2001953125,0.0,1535.9715576171875,1895.4371337890625,0.0,4189.63623046875,0.9059633016586304,1.0,0.0,3.0,1.0,0.0
12155580,297.097412109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.902587890625,0.8084299564361572,0.3765987455844879,0.3426181674003601,297.0609130859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90234375,0.9184337258338928,0.5566584467887878,0.5298583507537842,297.47283935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022521972656,0.9990000128746032,0.7417721748352051,0.5060740113258362,297.16229248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90264892578125,0.7875844836235046,0.3486650586128235,0.3342696130275726,297.16180419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9031066894531,0.6861193180084229,0.2277300506830215,1.0452505350112915,284.9024353027344,284.95001220703125,298.9666748046875,288.2336730957031,297.7614440917969,297.2801208496094,284.9013061523437,1.0,0.6351791024208069,0.3835949301719665,0.3835949301719665,1.0,1.0,-3.312016725540161,0.9463144540786744,2.3657021522521973,0.1982823759317398,0.9003297090530396,0.9003297090530396,0.0,197.05831909179688,205.0,45253.49609375,0.0,3184.46337890625,1.0,280.3578186035156,283.320556640625,291.2696228027344,294.1751708984375,293.1499938964844,293.1499938964844,280.04998779296875,36005.45703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9976658821105956,1.0,0.0,0.0,3.653989553451538,3.6540136337280273,8.908978657018451e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6508.8017578125,0.0,1537.652587890625,1895.4371337890625,0.0,4280.28955078125,0.9061616659164428,1.0,0.0,3.0,1.0,0.0
12155640,297.097412109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.902587890625,0.8084299564361572,0.3765987455844879,0.3426181674003601,297.0609130859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90234375,0.9184337258338928,0.5566584467887878,0.5298583507537842,297.47283935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022521972656,0.9990000128746032,0.7417721748352051,0.5060740113258362,297.16229248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90264892578125,0.7875844836235046,0.3486650586128235,0.3342696130275726,297.16180419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9031066894531,0.6861193180084229,0.2277300506830215,1.0452505350112915,284.9024353027344,284.95001220703125,298.9666748046875,288.2336730957031,297.7614440917969,297.2801208496094,284.9013061523437,1.0,0.6351791024208069,0.3835949301719665,0.3835949301719665,1.0,1.0,-3.312016725540161,0.9463144540786744,2.3657021522521973,0.1982823759317398,0.9003297090530396,0.9003297090530396,0.0,197.05831909179688,205.0,45253.49609375,0.0,3184.46337890625,1.0,280.3578186035156,283.320556640625,291.2696228027344,294.1751708984375,293.1499938964844,293.1499938964844,280.04998779296875,36005.45703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9976658821105956,1.0,0.0,0.0,3.653989553451538,3.6540136337280273,8.908978657018451e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6508.8017578125,0.0,1537.652587890625,1895.4371337890625,0.0,4280.28955078125,0.9061616659164428,1.0,0.0,3.0,1.0,0.0
