time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12155700,297.09051513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7666320800781,0.8059962391853333,0.3755908012390136,0.3419250845909118,297.05389404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.76513671875,0.9153722524642944,0.5554082989692688,0.5289139151573181,297.4546813964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.7644348144531,0.9990000128746032,0.7420384287834167,0.5095937848091125,297.1571350097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7669982910156,0.7855406403541565,0.3482389152050018,0.3340511322021484,297.1576232910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7698059082031,0.6842533946037292,0.2273957878351211,1.0445047616958618,284.7655639648437,284.95001220703125,298.958984375,288.231201171875,297.7498779296875,297.2676086425781,284.75848388671875,1.0,0.6362776756286621,0.38330078125,0.38330078125,1.0,1.0,-3.3131232261657715,0.9458400011062622,2.367283344268799,0.1975263804197311,0.8977687358856201,0.8977687358856201,0.0,198.85699462890625,205.0,46236.90625,0.0,3197.093994140625,1.0,280.10113525390625,283.14569091796875,291.3106689453125,294.3300476074219,293.1499938964844,293.1499938964844,280.04998779296875,36124.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.651371955871582,3.6513960361480713,8.896217877918389e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6324.68212890625,0.0,1535.62841796875,1895.4371337890625,0.0,4300.0,0.9056215286254884,1.0,0.0,3.0,1.0,0.0
12155760,297.0821838378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.71929931640625,0.8031347990036011,0.3743968904018402,0.3409673869609833,297.045166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7190246582031,0.9119368195533752,0.5539429187774658,0.5276703238487244,297.4333190917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7189025878906,0.9990000128746032,0.7418697476387024,0.5134803056716919,297.15057373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7193603515625,0.783151388168335,0.3476401269435882,0.3336150348186493,297.1521911621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7198486328125,0.6820403933525085,0.2269081771373748,1.0429352521896362,284.7191162109375,284.95001220703125,298.9512939453125,288.2287902832031,297.7366027832031,297.25262451171875,284.7178955078125,1.0,0.6372530460357666,0.3830615580081939,0.3830615580081939,1.0,1.0,-3.312740564346313,0.945012390613556,2.3677279949188232,0.1967481821775436,0.8957228660583496,0.8957228660583496,0.0,200.78765869140625,208.0,46325.06640625,0.0,3207.162841796875,1.0,280.05810546875,283.097412109375,291.3104248046875,294.2877502441406,293.1499938964844,293.1499938964844,280.3500061035156,36224.7890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6462786197662354,3.6463024616241455,8.87141652583523e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5903.1767578125,0.0,1530.7122802734375,1895.4371337890625,0.0,4300.0,0.9045828580856324,1.0,0.0,3.0,1.0,0.0
12155820,297.0820617675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8827819824219,0.7987360954284668,0.3735036551952362,0.3398604393005371,297.0440368652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8830261230469,0.9065942764282228,0.552479088306427,0.5259717702865601,297.4138488769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8831481933594,0.9990000128746032,0.7434499263763428,0.5189546346664429,297.1481628417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8827209472656,0.7794137597084045,0.3473854660987854,0.3331996202468872,297.1484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8822631835937,0.6784895658493042,0.2265457957983017,1.040935516357422,284.8829650878906,284.95001220703125,298.93585205078125,288.2240905761719,297.7240905761719,297.2421264648437,284.88409423828125,1.0,0.6390925645828247,0.3825831115245819,0.3825831115245819,1.0,1.0,-3.3130390644073486,0.9437414407730104,2.369297742843628,0.1952138841152191,0.8961700201034546,0.8961700201034546,0.0,204.1342010498047,211.0,45179.61328125,0.0,3226.767578125,1.0,280.3421325683594,283.3048400878906,291.2104187011719,294.06768798828125,293.1499938964844,293.1499938964844,280.6499938964844,36119.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9970689415931702,1.0,0.0,0.0,3.641072034835816,3.6410961151123047,8.846100172377191e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5741.99609375,0.0,1524.15380859375,1895.4371337890625,0.0,4275.236328125,0.9033740758895874,1.0,0.0,3.0,1.0,0.0
12155880,297.0820617675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8827819824219,0.7987360954284668,0.3735036551952362,0.3398604393005371,297.0440368652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8830261230469,0.9065942764282228,0.552479088306427,0.5259717702865601,297.4138488769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8831481933594,0.9990000128746032,0.7434499263763428,0.5189546346664429,297.1481628417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8827209472656,0.7794137597084045,0.3473854660987854,0.3331996202468872,297.1484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8822631835937,0.6784895658493042,0.2265457957983017,1.040935516357422,284.8829650878906,284.95001220703125,298.93585205078125,288.2240905761719,297.7240905761719,297.2421264648437,284.88409423828125,1.0,0.6390925645828247,0.3825831115245819,0.3825831115245819,1.0,1.0,-3.3130390644073486,0.9437414407730104,2.369297742843628,0.1952138841152191,0.8961700201034546,0.8961700201034546,0.0,204.1342010498047,211.0,45179.61328125,0.0,3226.767578125,1.0,280.3421325683594,283.3048400878906,291.2104187011719,294.06768798828125,293.1499938964844,293.1499938964844,280.6499938964844,36119.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9970689415931702,1.0,0.0,0.0,3.641072034835816,3.6410961151123047,8.846100172377191e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5741.99609375,0.0,1524.15380859375,1895.4371337890625,0.0,4275.236328125,0.9033740758895874,1.0,0.0,3.0,1.0,0.0
12155940,297.09381103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.06689453125,0.7966152429580688,0.373826652765274,0.3400188386440277,297.0561828613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0671691894531,0.9037904739379884,0.5523585677146912,0.5256883502006531,297.4195251464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0673217773437,0.9989242553710938,0.7473488450050354,0.5219646096229553,297.1559143066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0668334960937,0.7777087092399597,0.3481421172618866,0.3337929546833038,297.1531677246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0662841796875,0.6768843531608582,0.2269985675811767,1.0425318479537964,285.0671081542969,284.95001220703125,298.9202880859375,288.2195739746094,297.7251892089844,297.25054931640625,285.0684814453125,1.0,0.6412058472633362,0.3821046352386474,0.3821046352386474,1.0,1.0,-3.319133758544922,0.9444154500961304,2.374718427658081,0.1943049281835556,0.8992610573768616,0.8992610573768616,0.0,206.5832061767578,214.0,44092.13671875,0.0,3254.2822265625,1.0,280.6416931152344,283.531005859375,291.1725769042969,293.9415283203125,293.1499938964844,293.1499938964844,280.95001220703125,35923.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.984276294708252,1.0,0.0,0.0,3.643299102783203,3.643322944641113,8.856924296196667e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5626.06005859375,0.0,1525.1563720703125,1895.4371337890625,0.0,4165.78271484375,0.9037435054779052,1.0,0.0,3.0,1.0,0.0
12156000,297.09381103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.06689453125,0.7966152429580688,0.373826652765274,0.3400188386440277,297.0561828613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0671691894531,0.9037904739379884,0.5523585677146912,0.5256883502006531,297.4195251464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0673217773437,0.9989242553710938,0.7473488450050354,0.5219646096229553,297.1559143066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0668334960937,0.7777087092399597,0.3481421172618866,0.3337929546833038,297.1531677246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0662841796875,0.6768843531608582,0.2269985675811767,1.0425318479537964,285.0671081542969,284.95001220703125,298.9202880859375,288.2195739746094,297.7251892089844,297.25054931640625,285.0684814453125,1.0,0.6412058472633362,0.3821046352386474,0.3821046352386474,1.0,1.0,-3.319133758544922,0.9444154500961304,2.374718427658081,0.1943049281835556,0.8992610573768616,0.8992610573768616,0.0,206.5832061767578,214.0,44092.13671875,0.0,3254.2822265625,1.0,280.6416931152344,283.531005859375,291.1725769042969,293.9415283203125,293.1499938964844,293.1499938964844,280.95001220703125,35923.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.984276294708252,1.0,0.0,0.0,3.643299102783203,3.643322944641113,8.856924296196667e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5626.06005859375,0.0,1525.1563720703125,1895.4371337890625,0.0,4165.78271484375,0.9037435054779052,1.0,0.0,3.0,1.0,0.0
12156060,297.1098327636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.2587280273437,0.7956953048706055,0.3747317194938659,0.340768963098526,297.0736999511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.2590637207031,0.9023247957229614,0.5529380440711975,0.5261447429656982,297.4357604980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.2592163085937,0.9990029335021972,0.7523978352546692,0.5252244472503662,297.1685485839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.2586669921875,0.7771875262260437,0.3494911193847656,0.3349960148334503,297.16278076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2580871582031,0.6765185594558716,0.2280071526765823,1.0467557907104492,285.25897216796875,284.95001220703125,298.9045715332031,288.2152099609375,297.7323303222656,297.2671813964844,285.26043701171875,1.0,0.6438221335411072,0.3816666007041931,0.3816666007041931,1.0,1.0,-3.3310258388519287,0.9471378326416016,2.3838882446289062,0.1941845715045929,0.9049626588821412,0.9049626588821412,0.0,208.6010589599609,217.0,43178.75390625,0.0,3292.524658203125,1.0,280.9417419433594,283.7626037597656,291.16632080078125,293.8691711425781,293.1499938964844,293.1499938964844,280.6499938964844,35686.578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9715785980224608,1.0,0.0,0.0,3.654311418533325,3.6543352603912354,8.91054753537901e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6218.7041015625,0.0,1535.62255859375,1895.4371337890625,0.0,4055.10009765625,0.9060471057891846,1.0,0.0,3.0,1.0,0.0
12156120,297.1098327636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.2587280273437,0.7956953048706055,0.3747317194938659,0.340768963098526,297.0736999511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.2590637207031,0.9023247957229614,0.5529380440711975,0.5261447429656982,297.4357604980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.2592163085937,0.9990029335021972,0.7523978352546692,0.5252244472503662,297.1685485839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.2586669921875,0.7771875262260437,0.3494911193847656,0.3349960148334503,297.16278076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2580871582031,0.6765185594558716,0.2280071526765823,1.0467557907104492,285.25897216796875,284.95001220703125,298.9045715332031,288.2152099609375,297.7323303222656,297.2671813964844,285.26043701171875,1.0,0.6438221335411072,0.3816666007041931,0.3816666007041931,1.0,1.0,-3.3310258388519287,0.9471378326416016,2.3838882446289062,0.1941845715045929,0.9049626588821412,0.9049626588821412,0.0,208.6010589599609,217.0,43178.75390625,0.0,3292.524658203125,1.0,280.9417419433594,283.7626037597656,291.16632080078125,293.8691711425781,293.1499938964844,293.1499938964844,280.6499938964844,35686.578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9715785980224608,1.0,0.0,0.0,3.654311418533325,3.6543352603912354,8.91054753537901e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6218.7041015625,0.0,1535.62255859375,1895.4371337890625,0.0,4055.10009765625,0.9060471057891846,1.0,0.0,3.0,1.0,0.0
12156180,297.1087646484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.093994140625,0.7930809259414673,0.3741404116153717,0.3408173322677612,297.074462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.09375,0.899194061756134,0.5520728826522827,0.5259422063827515,297.4285583496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0936279296875,0.9980804324150084,0.7553207278251648,0.5281383991241455,297.1703491210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0940246582031,0.7752985954284668,0.3499265313148498,0.3358539640903473,297.1654357910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.094482421875,0.6750181913375854,0.2284500300884246,1.0503755807876587,285.09381103515625,284.95001220703125,298.8886413574219,288.2109680175781,297.7250671386719,297.2640380859375,285.0926513671875,1.0,0.6465228796005249,0.3812285959720611,0.3812285959720611,1.0,1.0,-3.3397440910339355,0.9487784504890442,2.390965700149536,0.1939391642808914,0.9055196046829224,0.9055196046829224,0.0,211.66409301757807,220.0,44315.62890625,0.0,3329.729736328125,1.0,280.65777587890625,283.55206298828125,291.2575378417969,294.0986022949219,293.1499938964844,293.1499938964844,280.3500061035156,35778.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9852220416069032,1.0,0.0,0.0,3.6632583141326895,3.66328239440918,8.954232271207729e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6393.9775390625,0.0,1546.3046875,1895.4371337890625,0.0,4173.94775390625,0.908084511756897,1.0,0.0,3.0,1.0,0.0
12156240,297.1087646484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.093994140625,0.7930809259414673,0.3741404116153717,0.3408173322677612,297.074462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.09375,0.899194061756134,0.5520728826522827,0.5259422063827515,297.4285583496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0936279296875,0.9980804324150084,0.7553207278251648,0.5281383991241455,297.1703491210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0940246582031,0.7752985954284668,0.3499265313148498,0.3358539640903473,297.1654357910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.094482421875,0.6750181913375854,0.2284500300884246,1.0503755807876587,285.09381103515625,284.95001220703125,298.8886413574219,288.2109680175781,297.7250671386719,297.2640380859375,285.0926513671875,1.0,0.6465228796005249,0.3812285959720611,0.3812285959720611,1.0,1.0,-3.3397440910339355,0.9487784504890442,2.390965700149536,0.1939391642808914,0.9055196046829224,0.9055196046829224,0.0,211.66409301757807,220.0,44315.62890625,0.0,3329.729736328125,1.0,280.65777587890625,283.55206298828125,291.2575378417969,294.0986022949219,293.1499938964844,293.1499938964844,280.3500061035156,35778.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9852220416069032,1.0,0.0,0.0,3.6632583141326895,3.66328239440918,8.954232271207729e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6393.9775390625,0.0,1546.3046875,1895.4371337890625,0.0,4173.94775390625,0.908084511756897,1.0,0.0,3.0,1.0,0.0
12156300,297.1028137207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9570617675781,0.7906410694122314,0.3732977211475372,0.340317815542221,297.0688171386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.95556640625,0.8964772820472717,0.5510456562042236,0.5252619385719299,297.4179382324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9547424316406,0.996609389781952,0.7560470104217529,0.5288859009742737,297.16668701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9573974609375,0.7733444571495056,0.3496982753276825,0.3358719646930694,297.1630859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.960205078125,0.6733167171478271,0.2283204942941665,1.0507540702819824,284.9559326171875,284.95001220703125,298.8805847167969,288.2089233398437,297.7167053222656,297.2560729980469,284.94879150390625,1.0,0.6476089358329773,0.381009578704834,0.381009578704834,1.0,1.0,-3.339707136154175,0.948127031326294,2.391580104827881,0.1933100521564483,0.9042176008224488,0.9042176008224488,0.0,213.7669372558593,220.0,45327.45703125,0.0,3341.632080078125,1.0,280.4008178710937,283.374755859375,291.292724609375,294.2586975097656,293.1499938964844,293.1499938964844,280.3500061035156,35878.86328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9955905079841614,1.0,0.0,0.0,3.6653335094451904,3.665357828140259,8.964381095211138e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6213.66748046875,0.0,1549.384765625,1895.4371337890625,0.0,4262.69921875,0.9085807800292968,1.0,0.0,3.0,1.0,0.0
12156360,297.09490966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9075622558594,0.7876600027084351,0.3722199201583862,0.3395047783851623,297.060791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90728759765625,0.8932158946990967,0.5497422218322754,0.5242189168930054,297.4052429199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071044921875,0.9946786761283876,0.7564951181411743,0.5293071866035461,297.16094970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9076232910156,0.7709001898765564,0.3492410778999328,0.3356154561042785,297.15887451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9081726074219,0.6711265444755554,0.2279892265796661,1.0500866174697876,284.9073486328125,284.95001220703125,298.8724975585937,288.2069091796875,297.7065734863281,297.2457275390625,284.9059143066406,1.0,0.6484597325325012,0.3807206451892853,0.3807206451892853,1.0,1.0,-3.336874961853028,0.9463512301445008,2.390523672103882,0.1921659260988235,0.9034060835838318,0.9034060835838318,0.0,216.0971221923828,223.0,45423.57421875,0.0,3348.456298828125,1.0,280.3580017089844,283.3232727050781,291.270263671875,294.2010498046875,293.1499938964844,293.1499938964844,280.04998779296875,35964.765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.665199041366577,3.6652231216430655,8.96372284842073e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6525.36572265625,0.0,1549.8792724609375,1895.4371337890625,0.0,4300.0,0.908638060092926,1.0,0.0,3.0,1.0,0.0
12156420,297.0768737792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7170104980469,0.7815424203872681,0.3696983754634857,0.3375512063503265,297.0416564941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7167053222656,0.8865475654602051,0.5466765761375427,0.5216893553733826,297.3773803710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7165222167969,0.9905856847763062,0.7569103837013245,0.5298522114753723,297.1465759277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7170715332031,0.7658179402351379,0.3479254841804504,0.3347020149230957,297.1474304199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7176513671875,0.6664398312568665,0.2269449084997177,1.0469248294830322,284.7167663574219,284.95001220703125,298.8560791015625,288.2029724121094,297.6846008300781,297.2230529785156,284.7152404785156,1.0,0.6496148705482483,0.3801427483558655,0.3801427483558655,1.0,1.0,-3.32724404335022,0.94145268201828,2.385791301727295,0.1893779784440994,0.8987155556678772,0.8987155556678772,0.0,220.64419555664065,226.0,46414.9921875,0.0,3352.384033203125,1.0,280.0581359863281,283.0936889648437,291.30078125,294.28759765625,293.1499938964844,293.1499938964844,280.3500061035156,36201.96484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.658370971679688,3.6583950519561768,8.930356329983624e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5907.138671875,0.0,1544.0162353515625,1895.4371337890625,0.0,4300.0,0.907268524169922,1.0,0.0,3.0,1.0,0.0
12156480,297.0768737792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7170104980469,0.7815424203872681,0.3696983754634857,0.3375512063503265,297.0416564941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7167053222656,0.8865475654602051,0.5466765761375427,0.5216893553733826,297.3773803710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7165222167969,0.9905856847763062,0.7569103837013245,0.5298522114753723,297.1465759277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7170715332031,0.7658179402351379,0.3479254841804504,0.3347020149230957,297.1474304199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7176513671875,0.6664398312568665,0.2269449084997177,1.0469248294830322,284.7167663574219,284.95001220703125,298.8560791015625,288.2029724121094,297.6846008300781,297.2230529785156,284.7152404785156,1.0,0.6496148705482483,0.3801427483558655,0.3801427483558655,1.0,1.0,-3.32724404335022,0.94145268201828,2.385791301727295,0.1893779784440994,0.8987155556678772,0.8987155556678772,0.0,220.64419555664065,226.0,46414.9921875,0.0,3352.384033203125,1.0,280.0581359863281,283.0936889648437,291.30078125,294.28759765625,293.1499938964844,293.1499938964844,280.3500061035156,36201.96484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.658370971679688,3.6583950519561768,8.930356329983624e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5907.138671875,0.0,1544.0162353515625,1895.4371337890625,0.0,4300.0,0.907268524169922,1.0,0.0,3.0,1.0,0.0
12156540,297.0757751464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8756103515625,0.7774608135223389,0.3686386346817016,0.3362721502780914,297.0390014648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8758239746094,0.8819434642791748,0.545012354850769,0.5197802186012268,297.374267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8759765625,0.9881860017776488,0.7594442963600159,0.5312022566795349,297.1429443359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.87554931640625,0.7624267339706421,0.3474990427494049,0.3341043293476105,297.1430053710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8751220703125,0.6631833910942078,0.2264526337385177,1.0442620515823364,284.87579345703125,284.95001220703125,298.83935546875,288.1991577148437,297.6764221191406,297.219482421875,284.8768615722656,1.0,0.6505647897720337,0.3795648515224457,0.3795648515224457,1.0,1.0,-3.3210978507995605,0.9377343654632568,2.383363485336304,0.1867574900388717,0.899029552936554,0.899029552936554,0.0,223.83917236328125,229.0,45213.28125,0.0,3356.5517578125,1.0,280.3422241210937,283.2972106933594,291.1920471191406,294.054443359375,293.1499938964844,293.1499938964844,280.6499938964844,36113.921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.998399019241333,1.0,0.0,0.0,3.653416633605957,3.6534407138824463,8.906184802981443e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5739.099609375,0.0,1537.826171875,1895.4371337890625,0.0,4286.48876953125,0.9061285257339478,1.0,0.0,3.0,1.0,0.0
12156600,297.0757751464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8756103515625,0.7774608135223389,0.3686386346817016,0.3362721502780914,297.0390014648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8758239746094,0.8819434642791748,0.545012354850769,0.5197802186012268,297.374267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8759765625,0.9881860017776488,0.7594442963600159,0.5312022566795349,297.1429443359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.87554931640625,0.7624267339706421,0.3474990427494049,0.3341043293476105,297.1430053710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8751220703125,0.6631833910942078,0.2264526337385177,1.0442620515823364,284.87579345703125,284.95001220703125,298.83935546875,288.1991577148437,297.6764221191406,297.219482421875,284.8768615722656,1.0,0.6505647897720337,0.3795648515224457,0.3795648515224457,1.0,1.0,-3.3210978507995605,0.9377343654632568,2.383363485336304,0.1867574900388717,0.899029552936554,0.899029552936554,0.0,223.83917236328125,229.0,45213.28125,0.0,3356.5517578125,1.0,280.3422241210937,283.2972106933594,291.1920471191406,294.054443359375,293.1499938964844,293.1499938964844,280.6499938964844,36113.921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.998399019241333,1.0,0.0,0.0,3.653416633605957,3.6534407138824463,8.906184802981443e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5739.099609375,0.0,1537.826171875,1895.4371337890625,0.0,4286.48876953125,0.9061285257339478,1.0,0.0,3.0,1.0,0.0
12156660,297.0875244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.05908203125,0.7761059999465942,0.3688794672489166,0.3363224565982818,297.0506896972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0593566894531,0.8801103830337524,0.5447797775268555,0.5193529725074768,297.3876037597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0595092773437,0.9881364703178406,0.7636266350746155,0.5339194536209106,297.1505432128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0590209960937,0.7614513635635376,0.3481685519218445,0.3345766067504883,297.1478271484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0585021972656,0.6622270941734314,0.2268431484699249,1.045415997505188,285.0592956542969,284.95001220703125,298.82232666015625,288.1954650878906,297.6798400878906,297.231201171875,285.0606689453125,1.0,0.6521617770195007,0.3793417811393738,0.3793417811393738,1.0,1.0,-3.325857400894165,0.9386504292488098,2.38720703125,0.1864118725061416,0.9020127654075624,0.9020127654075624,0.0,225.6507873535156,232.0,44113.96484375,0.0,3377.691650390625,1.0,280.64178466796875,283.52294921875,291.14910888671875,293.9201965332031,293.1499938964844,293.1499938964844,280.3500061035156,35927.7890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9856103658676147,1.0,0.0,0.0,3.6554982662200928,3.655522346496582,8.916337037589983e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6322.9609375,0.0,1538.753173828125,1895.4371337890625,0.0,4177.29736328125,0.906474471092224,1.0,0.0,3.0,1.0,0.0
12156720,297.0875244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.05908203125,0.7761059999465942,0.3688794672489166,0.3363224565982818,297.0506896972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0593566894531,0.8801103830337524,0.5447797775268555,0.5193529725074768,297.3876037597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0595092773437,0.9881364703178406,0.7636266350746155,0.5339194536209106,297.1505432128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0590209960937,0.7614513635635376,0.3481685519218445,0.3345766067504883,297.1478271484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0585021972656,0.6622270941734314,0.2268431484699249,1.045415997505188,285.0592956542969,284.95001220703125,298.82232666015625,288.1954650878906,297.6798400878906,297.231201171875,285.0606689453125,1.0,0.6521617770195007,0.3793417811393738,0.3793417811393738,1.0,1.0,-3.325857400894165,0.9386504292488098,2.38720703125,0.1864118725061416,0.9020127654075624,0.9020127654075624,0.0,225.6507873535156,232.0,44113.96484375,0.0,3377.691650390625,1.0,280.64178466796875,283.52294921875,291.14910888671875,293.9201965332031,293.1499938964844,293.1499938964844,280.3500061035156,35927.7890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9856103658676147,1.0,0.0,0.0,3.6554982662200928,3.655522346496582,8.916337037589983e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6322.9609375,0.0,1538.753173828125,1895.4371337890625,0.0,4177.29736328125,0.906474471092224,1.0,0.0,3.0,1.0,0.0
12156780,297.0856018066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8981018066406,0.7736778259277344,0.3679144382476806,0.3359781801700592,297.0497436523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978576660156,0.8772431015968323,0.5434470772743225,0.5186386108398438,297.3798217773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8977355957031,0.9869731664657592,0.7658754587173462,0.5360249876976013,297.150634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89813232421875,0.7597010135650635,0.3481992781162262,0.3349922597408294,297.1484069824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8985900878906,0.6607000231742859,0.2268868535757064,1.0470019578933716,284.8979187011719,284.95001220703125,298.8049011230469,288.19189453125,297.6718444824219,297.2273254394531,284.89678955078125,1.0,0.6540307998657227,0.3791187107563019,0.3791187107563019,1.0,1.0,-3.329536199569702,0.9392220377922058,2.390314102172852,0.1862501204013824,0.8999977111816406,0.8999977111816406,0.0,228.36502075195312,235.0,45241.46875,0.0,3401.51806640625,1.0,280.3577880859375,283.3193054199219,291.2303771972656,294.1309814453125,293.1499938964844,293.1499938964844,280.04998779296875,36044.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9972400665283204,1.0,0.0,0.0,3.654568910598755,3.654592990875244,8.911803206501645e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6497.92822265625,0.0,1538.592041015625,1895.4371337890625,0.0,4276.685546875,0.9063214063644408,1.0,0.0,3.0,1.0,0.0
12156840,297.0856018066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8981018066406,0.7736778259277344,0.3679144382476806,0.3359781801700592,297.0497436523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978576660156,0.8772431015968323,0.5434470772743225,0.5186386108398438,297.3798217773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8977355957031,0.9869731664657592,0.7658754587173462,0.5360249876976013,297.150634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89813232421875,0.7597010135650635,0.3481992781162262,0.3349922597408294,297.1484069824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8985900878906,0.6607000231742859,0.2268868535757064,1.0470019578933716,284.8979187011719,284.95001220703125,298.8049011230469,288.19189453125,297.6718444824219,297.2273254394531,284.89678955078125,1.0,0.6540307998657227,0.3791187107563019,0.3791187107563019,1.0,1.0,-3.329536199569702,0.9392220377922058,2.390314102172852,0.1862501204013824,0.8999977111816406,0.8999977111816406,0.0,228.36502075195312,235.0,45241.46875,0.0,3401.51806640625,1.0,280.3577880859375,283.3193054199219,291.2303771972656,294.1309814453125,293.1499938964844,293.1499938964844,280.04998779296875,36044.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9972400665283204,1.0,0.0,0.0,3.654568910598755,3.654592990875244,8.911803206501645e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6497.92822265625,0.0,1538.592041015625,1895.4371337890625,0.0,4276.685546875,0.9063214063644408,1.0,0.0,3.0,1.0,0.0
12156900,297.0797119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7618713378906,0.7715557813644409,0.3669330477714538,0.3353376090526581,297.0439758300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.7603454589844,0.8749012351036072,0.5422489643096924,0.5177763104438782,297.369384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.75946044921875,0.9855360388755798,0.7663102746009827,0.5365598797798157,297.1467590332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.7621459960937,0.7580477595329285,0.3478277623653412,0.3348540663719177,297.14569091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.76495361328125,0.659212052822113,0.2266121059656143,1.0466315746307373,284.7606811523437,284.95001220703125,298.7960205078125,288.1901550292969,297.6636962890625,297.2197570800781,284.7535400390625,1.0,0.6547831296920776,0.3790071606636047,0.3790071606636047,1.0,1.0,-3.327765703201294,0.9383051991462708,2.389460325241089,0.1857601702213287,0.8974003791809082,0.8974003791809082,0.0,230.2470703125,235.0,46210.66796875,0.0,3408.14892578125,1.0,280.1011047363281,283.1440124511719,291.2738037109375,294.2901306152344,293.1499938964844,293.1499938964844,280.04998779296875,36156.578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.651409149169922,3.651433229446411,8.896400345292932e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6313.5439453125,0.0,1535.908935546875,1895.4371337890625,0.0,4300.0,0.9056541919708252,1.0,0.0,3.0,1.0,0.0
12156960,297.0720520019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.7132263183594,0.7689508199691772,0.3657341301441192,0.3344040513038635,297.0360412597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.71295166015625,0.8720753192901611,0.5407978296279907,0.5165793299674988,297.3568115234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7127685546875,0.9836161732673644,0.7664649486541748,0.5367743968963623,297.14111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7132873535156,0.7559665441513062,0.3472519814968109,0.334469199180603,297.1413879394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.7138061523437,0.6573044657707214,0.2261601388454437,1.045344352722168,284.7130126953125,284.95001220703125,298.7870483398437,288.1884460449219,297.6537170410156,297.2099609375,284.7116394042969,1.0,0.6553468108177185,0.3787804543972015,0.3787804543972015,1.0,1.0,-3.3234546184539795,0.9362285137176514,2.387226104736328,0.1846696883440017,0.895301878452301,0.895301878452301,0.0,232.3767242431641,238.0,46272.796875,0.0,3410.353271484375,1.0,280.0581359863281,283.09454345703125,291.2747497558594,294.2486572265625,293.1499938964844,293.1499938964844,280.3500061035156,36251.97265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.645846366882324,3.6458704471588135,8.869313887771568e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5890.94287109375,0.0,1530.435546875,1895.4371337890625,0.0,4300.0,0.9045063853263856,1.0,0.0,3.0,1.0,0.0
12157020,297.0726623535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8744201660156,0.7654271125793457,0.3647887110710144,0.3332582116127014,297.0356140136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8746643066406,0.8680886030197144,0.5392894148826599,0.5148571729660034,297.3557434082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.87481689453125,0.9813848733901978,0.768947958946228,0.5381070375442505,297.13995361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8743896484375,0.753152072429657,0.3470058143138885,0.3340708613395691,297.139404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8739318847656,0.6546385288238525,0.2258402705192566,1.0435690879821775,284.8746337890625,284.95001220703125,298.7687683105469,288.1850891113281,297.6469116210937,297.2085266113281,284.8757629394531,1.0,0.6564662456512451,0.3783270418643951,0.3783270418643951,1.0,1.0,-3.318981170654297,0.9334286451339722,2.385552406311035,0.1826748102903366,0.8956184983253479,0.8956184983253479,0.0,235.512924194336,241.0,45093.3359375,0.0,3417.899169921875,1.0,280.34210205078125,283.3001708984375,291.1734619140625,294.02587890625,293.1499938964844,293.1499938964844,280.6499938964844,36142.01171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.997523546218872,1.0,0.0,0.0,3.6398093700408936,3.639833211898804,8.839965630613733e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5726.833984375,0.0,1522.9200439453125,1895.4371337890625,0.0,4279.08447265625,0.9031078815460204,1.0,0.0,3.0,1.0,0.0
12157080,297.0726623535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8744201660156,0.7654271125793457,0.3647887110710144,0.3332582116127014,297.0356140136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8746643066406,0.8680886030197144,0.5392894148826599,0.5148571729660034,297.3557434082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.87481689453125,0.9813848733901978,0.768947958946228,0.5381070375442505,297.13995361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8743896484375,0.753152072429657,0.3470058143138885,0.3340708613395691,297.139404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8739318847656,0.6546385288238525,0.2258402705192566,1.0435690879821775,284.8746337890625,284.95001220703125,298.7687683105469,288.1850891113281,297.6469116210937,297.2085266113281,284.8757629394531,1.0,0.6564662456512451,0.3783270418643951,0.3783270418643951,1.0,1.0,-3.318981170654297,0.9334286451339722,2.385552406311035,0.1826748102903366,0.8956184983253479,0.8956184983253479,0.0,235.512924194336,241.0,45093.3359375,0.0,3417.899169921875,1.0,280.34210205078125,283.3001708984375,291.1734619140625,294.02587890625,293.1499938964844,293.1499938964844,280.6499938964844,36142.01171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.997523546218872,1.0,0.0,0.0,3.6398093700408936,3.639833211898804,8.839965630613733e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5726.833984375,0.0,1522.9200439453125,1895.4371337890625,0.0,4279.08447265625,0.9031078815460204,1.0,0.0,3.0,1.0,0.0
12157140,297.08514404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0590209960937,0.7642158269882202,0.3650639653205871,0.3333541750907898,297.0481872558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0592956542969,0.8664227724075317,0.5391067266464233,0.5144971609115601,297.37030029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0594787597656,0.9813448786735536,0.7730180025100708,0.5407558083534241,297.1488037109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0589599609375,0.7523448467254639,0.3477675020694732,0.3346481323242187,297.1455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.05841064453125,0.6538709402084351,0.2263178378343582,1.0452018976211548,285.0592346191406,284.95001220703125,298.75,288.1817932128906,297.6502990722656,297.22119140625,285.0606689453125,1.0,0.6581839919090271,0.3778736293315887,0.3778736293315887,1.0,1.0,-3.32449722290039,0.933948814868927,2.3905484676361084,0.1818421334028244,0.8986075520515442,0.8986075520515442,0.0,237.4084930419922,244.0,44004.8046875,0.0,3441.33837890625,1.0,280.64166259765625,283.5267333984375,291.134765625,293.89794921875,293.1499938964844,293.1499938964844,280.95001220703125,35941.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9846808910369872,1.0,0.0,0.0,3.641379356384277,3.641403198242188,8.847592880556476e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5610.7109375,0.0,1523.15869140625,1895.4371337890625,0.0,4169.27734375,0.9033268690109252,1.0,0.0,3.0,1.0,0.0
12157200,297.08514404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0590209960937,0.7642158269882202,0.3650639653205871,0.3333541750907898,297.0481872558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0592956542969,0.8664227724075317,0.5391067266464233,0.5144971609115601,297.37030029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0594787597656,0.9813448786735536,0.7730180025100708,0.5407558083534241,297.1488037109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0589599609375,0.7523448467254639,0.3477675020694732,0.3346481323242187,297.1455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.05841064453125,0.6538709402084351,0.2263178378343582,1.0452018976211548,285.0592346191406,284.95001220703125,298.75,288.1817932128906,297.6502990722656,297.22119140625,285.0606689453125,1.0,0.6581839919090271,0.3778736293315887,0.3778736293315887,1.0,1.0,-3.32449722290039,0.933948814868927,2.3905484676361084,0.1818421334028244,0.8986075520515442,0.8986075520515442,0.0,237.4084930419922,244.0,44004.8046875,0.0,3441.33837890625,1.0,280.64166259765625,283.5267333984375,291.134765625,293.89794921875,293.1499938964844,293.1499938964844,280.95001220703125,35941.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9846808910369872,1.0,0.0,0.0,3.641379356384277,3.641403198242188,8.847592880556476e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5610.7109375,0.0,1523.15869140625,1895.4371337890625,0.0,4169.27734375,0.9033268690109252,1.0,0.0,3.0,1.0,0.0
12157260,297.0997619628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.248779296875,0.7636003494262695,0.3657249510288238,0.3339502811431885,297.0640869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.24908447265625,0.865364134311676,0.5394263863563538,0.5147778987884521,297.3878479003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.249267578125,0.9817940592765808,0.7775852680206299,0.5438882112503052,297.1604919433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.24871826171875,0.7521170377731323,0.3489343523979187,0.3357455432415008,297.1541442871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.2481384277344,0.6537246704101562,0.2271336317062378,1.0489166975021362,285.2490234375,284.95001220703125,298.729736328125,288.1781005859375,297.6561584472656,297.2374572753906,285.2504577636719,1.0,0.6604951620101929,0.3775602579116821,0.3775602579116821,1.0,1.0,-3.3351030349731445,0.9365445375442504,2.3985583782196045,0.1820653975009918,0.9041630625724792,0.9041630625724792,0.0,239.2713623046875,247.0,43051.47265625,0.0,3476.4345703125,1.0,280.94171142578125,283.7562561035156,291.1283874511719,293.8236083984375,293.1499938964844,293.1499938964844,280.6499938964844,35702.63671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9718157052993774,1.0,0.0,0.0,3.651808977127075,3.651833057403565,8.898348369257292e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6198.673828125,0.0,1532.9560546875,1895.4371337890625,0.0,4057.184326171875,0.905498206615448,1.0,0.0,3.0,1.0,0.0
12157320,297.0997619628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.248779296875,0.7636003494262695,0.3657249510288238,0.3339502811431885,297.0640869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.24908447265625,0.865364134311676,0.5394263863563538,0.5147778987884521,297.3878479003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.249267578125,0.9817940592765808,0.7775852680206299,0.5438882112503052,297.1604919433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.24871826171875,0.7521170377731323,0.3489343523979187,0.3357455432415008,297.1541442871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.2481384277344,0.6537246704101562,0.2271336317062378,1.0489166975021362,285.2490234375,284.95001220703125,298.729736328125,288.1781005859375,297.6561584472656,297.2374572753906,285.2504577636719,1.0,0.6604951620101929,0.3775602579116821,0.3775602579116821,1.0,1.0,-3.3351030349731445,0.9365445375442504,2.3985583782196045,0.1820653975009918,0.9041630625724792,0.9041630625724792,0.0,239.2713623046875,247.0,43051.47265625,0.0,3476.4345703125,1.0,280.94171142578125,283.7562561035156,291.1283874511719,293.8236083984375,293.1499938964844,293.1499938964844,280.6499938964844,35702.63671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9718157052993774,1.0,0.0,0.0,3.651808977127075,3.651833057403565,8.898348369257292e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6198.673828125,0.0,1532.9560546875,1895.4371337890625,0.0,4057.184326171875,0.905498206615448,1.0,0.0,3.0,1.0,0.0
12157380,297.0954284667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0823974609375,0.7609926462173462,0.364672988653183,0.3336450457572937,297.061279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0821228027344,0.8623297810554504,0.5380790829658508,0.5141854286193848,297.3778686523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0819396972656,0.980163276195526,0.7796182036399841,0.5459513664245605,297.158935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0824279785156,0.7502118349075317,0.348929226398468,0.3362611532211303,297.1529235839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0829162597656,0.6520349383354187,0.2270786017179489,1.050703525543213,285.0821838378906,284.95001220703125,298.7069396972656,288.1734619140625,297.645263671875,297.23175048828125,285.0808410644531,1.0,0.662725567817688,0.3772469162940979,0.3772469162940979,1.0,1.0,-3.3392913341522217,0.9370023608207704,2.402288913726806,0.181872472167015,0.9045616984367372,0.9045616984367372,0.0,242.6466064453125,250.0,44165.21484375,0.0,3505.37939453125,1.0,280.65777587890625,283.5448913574219,291.2196350097656,294.05206298828125,293.1499938964844,293.1499938964844,280.3500061035156,35795.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9853621125221252,1.0,0.0,0.0,3.660157442092896,3.6601815223693848,8.939080089476192e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6371.8896484375,0.0,1542.9609375,1895.4371337890625,0.0,4175.15625,0.9074013829231262,1.0,0.0,3.0,1.0,0.0
12157440,297.0954284667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0823974609375,0.7609926462173462,0.364672988653183,0.3336450457572937,297.061279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0821228027344,0.8623297810554504,0.5380790829658508,0.5141854286193848,297.3778686523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0819396972656,0.980163276195526,0.7796182036399841,0.5459513664245605,297.158935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0824279785156,0.7502118349075317,0.348929226398468,0.3362611532211303,297.1529235839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0829162597656,0.6520349383354187,0.2270786017179489,1.050703525543213,285.0821838378906,284.95001220703125,298.7069396972656,288.1734619140625,297.645263671875,297.23175048828125,285.0808410644531,1.0,0.662725567817688,0.3772469162940979,0.3772469162940979,1.0,1.0,-3.3392913341522217,0.9370023608207704,2.402288913726806,0.181872472167015,0.9045616984367372,0.9045616984367372,0.0,242.6466064453125,250.0,44165.21484375,0.0,3505.37939453125,1.0,280.65777587890625,283.5448913574219,291.2196350097656,294.05206298828125,293.1499938964844,293.1499938964844,280.3500061035156,35795.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9853621125221252,1.0,0.0,0.0,3.660157442092896,3.6601815223693848,8.939080089476192e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6371.8896484375,0.0,1542.9609375,1895.4371337890625,0.0,4175.15625,0.9074013829231262,1.0,0.0,3.0,1.0,0.0
12157500,297.0874328613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9433288574219,0.7587153911590576,0.3635456264019012,0.3329159915447235,297.053466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9417724609375,0.859844446182251,0.5367541909217834,0.5132532715797424,297.3652038574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9407653808594,0.9783533215522766,0.7798255085945129,0.5463660359382629,297.1531066894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.94354248046875,0.7483965754508972,0.3484178781509399,0.3360420167446136,297.1480712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9464416503906,0.650342583656311,0.2266235649585724,1.0497828722000122,284.94207763671875,284.95001220703125,298.6946105957031,288.1707458496094,297.63458251953125,297.2221374511719,284.9347229003906,1.0,0.6635169386863708,0.3770902156829834,0.3770902156829834,1.0,1.0,-3.336428642272949,0.9355868101119996,2.40084171295166,0.1812243312597274,0.90314519405365,0.90314519405365,0.0,244.9002227783203,250.0,45143.9921875,0.0,3511.550048828125,1.0,280.4009094238281,283.36590576171875,291.254150390625,294.21002197265625,293.1499938964844,293.1499938964844,280.3500061035156,35897.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.995689570903778,1.0,0.0,0.0,3.661867380142212,3.661891460418701,8.947434366746165e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6189.74560546875,0.0,1545.6455078125,1895.4371337890625,0.0,4263.5400390625,0.9078171849250792,1.0,0.0,3.0,1.0,0.0
