time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12157560,297.0773010253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8909912109375,0.7559700608253479,0.362154096364975,0.3318477272987366,297.0430603027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8906555175781,0.8568958640098572,0.5351212620735168,0.5119292140007019,297.3500671386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.89044189453125,0.9760276675224304,0.7796992659568787,0.5464173555374146,297.1450500488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8910522460937,0.7461525797843933,0.3476455807685852,0.3355159163475036,297.14111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89166259765625,0.6482087969779968,0.2259279191493988,1.047627568244934,284.8907165527344,284.95001220703125,298.681640625,288.1678161621094,297.6216735839844,297.2098083496094,284.8890380859375,1.0,0.6640358567237854,0.3768568634986877,0.3768568634986877,1.0,1.0,-3.3303940296173096,0.9329099655151368,2.397484064102173,0.1800166964530944,0.9021955728530884,0.9021955728530884,0.0,247.3817443847656,253.0,45202.87109375,0.0,3511.623779296875,1.0,280.3580322265625,283.31231689453125,291.2304992675781,294.1494445800781,293.1499938964844,293.1499938964844,280.04998779296875,35987.01953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.661299228668213,3.661323308944702,8.944657565734815e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6496.70458984375,0.0,1545.6783447265625,1895.4371337890625,0.0,4300.0,0.9077796339988708,1.0,0.0,3.0,1.0,0.0
12157620,297.0545959472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.6938171386719,0.7503089308738708,0.3589373826980591,0.3293156325817108,297.0188293457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.6934509277344,0.8508392572402954,0.5313165187835693,0.5087555646896362,297.3167419433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.6932067871094,0.9710755944252014,0.7788615226745605,0.5461412668228149,297.12567138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.69384765625,0.7414261102676392,0.3456229865550995,0.3339852094650268,297.123779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.69451904296875,0.6435841917991638,0.2240626662969589,1.0410398244857788,284.6935119628906,284.95001220703125,298.6538391113281,288.1611328125,297.5932312011719,297.1824951171875,284.691650390625,1.0,0.6644260883331299,0.376390129327774,0.376390129327774,1.0,1.0,-3.3134450912475586,0.9259135127067566,2.3875317573547363,0.1770272701978683,0.8971526622772217,0.8971526622772217,0.0,252.20803833007807,256.0,46102.875,0.0,3499.660888671875,1.0,280.0581970214844,283.0778503417969,291.2566223144531,294.22711181640625,293.1499938964844,293.1499938964844,280.3500061035156,36233.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.653332233428955,3.653356313705444,8.905773825063079e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5873.7685546875,0.0,1538.62841796875,1895.4371337890625,0.0,4300.0,0.9061620235443116,1.0,0.0,3.0,1.0,0.0
12157680,297.0545959472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.6938171386719,0.7503089308738708,0.3589373826980591,0.3293156325817108,297.0188293457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.6934509277344,0.8508392572402954,0.5313165187835693,0.5087555646896362,297.3167419433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.6932067871094,0.9710755944252014,0.7788615226745605,0.5461412668228149,297.12567138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.69384765625,0.7414261102676392,0.3456229865550995,0.3339852094650268,297.123779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.69451904296875,0.6435841917991638,0.2240626662969589,1.0410398244857788,284.6935119628906,284.95001220703125,298.6538391113281,288.1611328125,297.5932312011719,297.1824951171875,284.691650390625,1.0,0.6644260883331299,0.376390129327774,0.376390129327774,1.0,1.0,-3.3134450912475586,0.9259135127067566,2.3875317573547363,0.1770272701978683,0.8971526622772217,0.8971526622772217,0.0,252.20803833007807,256.0,46102.875,0.0,3499.660888671875,1.0,280.0581970214844,283.0778503417969,291.2566223144531,294.22711181640625,293.1499938964844,293.1499938964844,280.3500061035156,36233.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.653332233428955,3.653356313705444,8.905773825063079e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5873.7685546875,0.0,1538.62841796875,1895.4371337890625,0.0,4300.0,0.9061620235443116,1.0,0.0,3.0,1.0,0.0
12157740,297.04840087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.844482421875,0.7462344169616699,0.3570779860019684,0.3273691534996032,297.010498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8446655273437,0.8463688492774963,0.5287855863571167,0.5060901641845703,297.30865478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8447570800781,0.9678276777267456,0.7801214456558228,0.5466312170028687,297.1168212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8444519042969,0.7379534244537354,0.344400554895401,0.3326843678951263,297.1131591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8441162109375,0.6399710178375244,0.2226437181234359,1.0344659090042114,284.8446350097656,284.95001220703125,298.62353515625,288.1533508300781,297.5774230957031,297.1734619140625,284.8453369140625,1.0,0.6644889712333679,0.3759233951568603,0.3759233951568603,1.0,1.0,-3.299005508422852,0.9197655320167542,2.379240036010742,0.1741162836551666,0.8969990611076355,0.8969990611076355,0.0,255.6584625244141,244.0,44797.4453125,0.0,3485.8037109375,1.0,280.3421630859375,283.275634765625,291.1419372558594,293.9820556640625,293.1499938964844,293.1499938964844,280.6499938964844,36155.12890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9977123737335204,1.0,0.0,0.0,3.646874666213989,3.64689874649048,8.874317813933885e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5697.5302734375,0.0,1530.8538818359375,1895.4371337890625,0.0,4280.6826171875,0.904692530632019,1.0,0.0,3.0,1.0,0.0
12157800,297.04840087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.844482421875,0.7462344169616699,0.3570779860019684,0.3273691534996032,297.010498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8446655273437,0.8463688492774963,0.5287855863571167,0.5060901641845703,297.30865478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8447570800781,0.9678276777267456,0.7801214456558228,0.5466312170028687,297.1168212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8444519042969,0.7379534244537354,0.344400554895401,0.3326843678951263,297.1131591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8441162109375,0.6399710178375244,0.2226437181234359,1.0344659090042114,284.8446350097656,284.95001220703125,298.62353515625,288.1533508300781,297.5774230957031,297.1734619140625,284.8453369140625,1.0,0.6644889712333679,0.3759233951568603,0.3759233951568603,1.0,1.0,-3.299005508422852,0.9197655320167542,2.379240036010742,0.1741162836551666,0.8969990611076355,0.8969990611076355,0.0,255.6584625244141,244.0,44797.4453125,0.0,3485.8037109375,1.0,280.3421630859375,283.275634765625,291.1419372558594,293.9820556640625,293.1499938964844,293.1499938964844,280.6499938964844,36155.12890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9977123737335204,1.0,0.0,0.0,3.646874666213989,3.64689874649048,8.874317813933885e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5697.5302734375,0.0,1530.8538818359375,1895.4371337890625,0.0,4280.6826171875,0.904692530632019,1.0,0.0,3.0,1.0,0.0
12157860,297.0551147460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0176086425781,0.748472273349762,0.3564609587192535,0.3264341652393341,297.0162353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.017822265625,0.848870038986206,0.5275903344154358,0.5045406818389893,297.3173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0179443359375,0.972644031047821,0.7830054759979248,0.5482836961746216,297.1190795898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.017578125,0.7403856515884399,0.3442021906375885,0.332115113735199,297.1117248535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0171813964844,0.6416124105453491,0.2220225036144256,1.0300343036651611,285.01776123046875,284.95001220703125,298.5906982421875,288.1444702148437,297.5726013183594,297.1796875,285.0186767578125,1.0,0.6608498096466064,0.3759118020534515,0.3759118020534515,1.0,1.0,-3.2919867038726807,0.9173536896705629,2.3746330738067627,0.1734251827001571,0.8993617296218872,0.8993617296218872,0.0,250.8816833496093,232.0,43558.96484375,0.0,3442.823974609375,1.0,280.6417236328125,283.49371337890625,291.0932312011719,293.83453369140625,293.1499938964844,293.1499938964844,280.95001220703125,35980.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.983954131603241,1.0,0.0,0.0,3.647051334381104,3.6470751762390137,8.875177286427061e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5569.0703125,0.0,1529.742431640625,1895.4371337890625,0.0,4162.99853515625,0.9046191573143004,1.0,0.0,3.0,1.0,0.0
12157920,297.0551147460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0176086425781,0.748472273349762,0.3564609587192535,0.3264341652393341,297.0162353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.017822265625,0.848870038986206,0.5275903344154358,0.5045406818389893,297.3173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0179443359375,0.972644031047821,0.7830054759979248,0.5482836961746216,297.1190795898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.017578125,0.7403856515884399,0.3442021906375885,0.332115113735199,297.1117248535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0171813964844,0.6416124105453491,0.2220225036144256,1.0300343036651611,285.01776123046875,284.95001220703125,298.5906982421875,288.1444702148437,297.5726013183594,297.1796875,285.0186767578125,1.0,0.6608498096466064,0.3759118020534515,0.3759118020534515,1.0,1.0,-3.2919867038726807,0.9173536896705629,2.3746330738067627,0.1734251827001571,0.8993617296218872,0.8993617296218872,0.0,250.8816833496093,232.0,43558.96484375,0.0,3442.823974609375,1.0,280.6417236328125,283.49371337890625,291.0932312011719,293.83453369140625,293.1499938964844,293.1499938964844,280.95001220703125,35980.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.983954131603241,1.0,0.0,0.0,3.647051334381104,3.6470751762390137,8.875177286427061e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5569.0703125,0.0,1529.742431640625,1895.4371337890625,0.0,4162.99853515625,0.9046191573143004,1.0,0.0,3.0,1.0,0.0
12157980,297.0665588378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1943054199219,0.7541393637657166,0.3564140498638153,0.3259586989879608,297.0277709960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.194580078125,0.855209469795227,0.5270581245422363,0.5035660862922668,297.3313293457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1947631835937,0.9812331795692444,0.7865357398986816,0.5503688454627991,297.1268005371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1942749023437,0.7461399435997009,0.3445873856544494,0.3320135474205017,297.1156311035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1938171386719,0.646295428276062,0.2219298034906387,1.0274553298950195,285.19451904296875,284.95001220703125,298.55535888671875,288.1344299316406,297.5716857910156,297.1921081542969,285.1956481933594,1.0,0.6558454036712646,0.3759002387523651,0.3759002387523651,1.0,1.0,-3.289523124694824,0.9164924025535583,2.3730309009552,0.1733120083808899,0.9041021466255188,0.9041021466255188,0.0,242.020263671875,220.0,42411.08984375,0.0,3387.442626953125,1.0,280.9417419433594,283.7132568359375,291.077880859375,293.7401733398437,293.1499938964844,293.1499938964844,280.6499938964844,35765.078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.969702959060669,1.0,0.0,0.0,3.6552114486694336,3.655235528945923,8.914938121051819e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6137.19189453125,0.0,1537.214111328125,1895.4371337890625,0.0,4038.591552734375,0.9063001871109008,1.0,0.0,3.0,1.0,0.0
12158040,297.0665588378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1943054199219,0.7541393637657166,0.3564140498638153,0.3259586989879608,297.0277709960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.194580078125,0.855209469795227,0.5270581245422363,0.5035660862922668,297.3313293457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1947631835937,0.9812331795692444,0.7865357398986816,0.5503688454627991,297.1268005371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1942749023437,0.7461399435997009,0.3445873856544494,0.3320135474205017,297.1156311035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1938171386719,0.646295428276062,0.2219298034906387,1.0274553298950195,285.19451904296875,284.95001220703125,298.55535888671875,288.1344299316406,297.5716857910156,297.1921081542969,285.1956481933594,1.0,0.6558454036712646,0.3759002387523651,0.3759002387523651,1.0,1.0,-3.289523124694824,0.9164924025535583,2.3730309009552,0.1733120083808899,0.9041021466255188,0.9041021466255188,0.0,242.020263671875,220.0,42411.08984375,0.0,3387.442626953125,1.0,280.9417419433594,283.7132568359375,291.077880859375,293.7401733398437,293.1499938964844,293.1499938964844,280.6499938964844,35765.078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.969702959060669,1.0,0.0,0.0,3.6552114486694336,3.655235528945923,8.914938121051819e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6137.19189453125,0.0,1537.214111328125,1895.4371337890625,0.0,4038.591552734375,0.9063001871109008,1.0,0.0,3.0,1.0,0.0
12158100,297.06689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0694885253906,0.7574421763420105,0.3559234142303467,0.3256231248378753,297.0284118652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0679626464844,0.8589538335800171,0.526354193687439,0.50300532579422,297.32928466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0669250488281,0.9857632517814636,0.7874919176101685,0.5512444972991943,297.1275634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.06964111328125,0.7495344281196594,0.3445170819759369,0.3319466710090637,297.11590576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.072509765625,0.6491320133209229,0.2217409610748291,1.026280403137207,285.0682373046875,284.95001220703125,298.5367736816406,288.12896728515625,297.5663452148437,297.1920471191406,285.0611572265625,1.0,0.6530194282531738,0.3758944272994995,0.3758944272994995,1.0,1.0,-3.288012981414795,0.9159628748893738,2.3720500469207764,0.1733404844999313,0.9036779999732972,0.9036779999732972,0.0,237.07861328125,220.0,43357.171875,0.0,3356.276123046875,1.0,280.6984558105469,283.5481872558594,291.1573181152344,293.9677429199219,293.1499938964844,293.1499938964844,280.6499938964844,35815.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.976941466331482,1.0,0.0,0.0,3.65890908241272,3.658933162689209,8.932983632803371e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5990.48974609375,0.0,1541.718994140625,1895.4371337890625,0.0,4102.08056640625,0.9071098566055298,1.0,0.0,3.0,1.0,0.0
12158160,297.06207275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01959228515625,0.7601174712181091,0.3549270033836365,0.3247429430484772,297.0237121582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0192565917969,0.8621348142623901,0.525123119354248,0.5018747448921204,297.32000732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0190124511719,0.989511013031006,0.787714421749115,0.5514563322067261,297.1243591308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0196228027344,0.752451479434967,0.3440635502338409,0.3314942121505737,297.1133117675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0202941894531,0.6515330672264099,0.2212695628404617,1.02388334274292,285.0193176269531,284.95001220703125,298.5175170898437,288.1231994628906,297.5559387207031,297.1853942871094,285.0176086425781,1.0,0.6498262286186218,0.375781387090683,0.375781387090683,1.0,1.0,-3.282431125640869,0.9137910604476928,2.368640184402466,0.1726487725973129,0.9036113023757936,0.9036113023757936,0.0,232.42605590820312,208.0,43425.828125,0.0,3317.60888671875,1.0,280.6578063964844,283.49664306640625,291.163330078125,293.95428466796875,293.1499938964844,293.1499938964844,280.3500061035156,35874.140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.982012152671814,1.0,0.0,0.0,3.6606650352478014,3.660689115524292,8.941560167841089e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6297.8955078125,0.0,1544.1219482421875,1895.4371337890625,0.0,4146.189453125,0.9075673818588256,1.0,0.0,3.0,1.0,0.0
12158220,297.0452880859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.81951904296875,0.7649217247962952,0.3521209061145782,0.322149783372879,297.0058898925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.819091796875,0.8680630326271057,0.5217269659042358,0.4986400306224823,297.2919006347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8188171386719,0.9961973428726196,0.7870306968688965,0.5509852766990662,297.1112365722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8195495605469,0.7578595280647278,0.34241583943367,0.3298370838165283,297.1025085449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8203125,0.6558329463005066,0.2197192162275314,1.0162590742111206,284.81915283203125,284.95001220703125,298.4771728515625,288.1107177734375,297.5284118652344,297.16375732421875,284.8171081542969,1.0,0.6424649357795715,0.3755552470684051,0.3755552470684051,1.0,1.0,-3.263707160949707,0.9069024324417114,2.356804609298706,0.1703493893146515,0.9002307057380676,0.9002307057380676,0.0,223.10061645507807,196.0,44330.3359375,0.0,3223.810791015625,1.0,280.358154296875,283.2582397460937,291.1676940917969,294.0376892089844,293.1499938964844,293.1499938964844,280.04998779296875,36083.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9968255758285522,1.0,0.0,0.0,3.658276081085205,3.6583001613616943,8.92989248768572e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6408.2705078125,0.0,1543.0194091796875,1895.4371337890625,0.0,4273.1748046875,0.9071674346923828,1.0,0.0,3.0,1.0,0.0
12158280,297.0452880859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.81951904296875,0.7649217247962952,0.3521209061145782,0.322149783372879,297.0058898925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.819091796875,0.8680630326271057,0.5217269659042358,0.4986400306224823,297.2919006347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8188171386719,0.9961973428726196,0.7870306968688965,0.5509852766990662,297.1112365722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8195495605469,0.7578595280647278,0.34241583943367,0.3298370838165283,297.1025085449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8203125,0.6558329463005066,0.2197192162275314,1.0162590742111206,284.81915283203125,284.95001220703125,298.4771728515625,288.1107177734375,297.5284118652344,297.16375732421875,284.8171081542969,1.0,0.6424649357795715,0.3755552470684051,0.3755552470684051,1.0,1.0,-3.263707160949707,0.9069024324417114,2.356804609298706,0.1703493893146515,0.9002307057380676,0.9002307057380676,0.0,223.10061645507807,196.0,44330.3359375,0.0,3223.810791015625,1.0,280.358154296875,283.2582397460937,291.1676940917969,294.0376892089844,293.1499938964844,293.1499938964844,280.04998779296875,36083.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9968255758285522,1.0,0.0,0.0,3.658276081085205,3.6583001613616943,8.92989248768572e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6408.2705078125,0.0,1543.0194091796875,1895.4371337890625,0.0,4273.1748046875,0.9071674346923828,1.0,0.0,3.0,1.0,0.0
12158340,297.0245056152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.6122436523437,0.7690353989601135,0.3486913442611694,0.3189172744750976,296.9826965332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.6117553710937,0.8733228445053101,0.5175560712814331,0.4945871531963348,297.2621154785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.6114196777344,0.9990000128746032,0.7858026027679443,0.5453804135322571,297.09326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6123046875,0.762620210647583,0.3401078283786773,0.3274999558925628,297.0872497558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.6131896972656,0.6593706607818604,0.2175758332014084,1.0058231353759766,284.6118469238281,284.95001220703125,298.434326171875,288.096923828125,297.4974975585937,297.138671875,284.609375,1.0,0.6337352991104126,0.3753291368484497,0.3753291368484497,1.0,1.0,-3.2336678504943848,0.8962534070014954,2.337414503097534,0.1668525040149688,0.8940402269363403,0.8940402269363403,0.0,214.0189971923828,184.0,45065.71875,0.0,3107.08056640625,1.0,280.0582275390625,283.0165405273437,291.16900634765625,294.084716796875,293.1499938964844,293.1499938964844,280.3500061035156,36349.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.646071434020996,3.646095514297485,8.870408692018827e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5776.283203125,0.0,1531.4151611328125,1895.4371337890625,0.0,4300.0,0.9046162366867064,1.0,0.0,3.0,1.0,0.0
12158400,297.0245056152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.6122436523437,0.7690353989601135,0.3486913442611694,0.3189172744750976,296.9826965332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.6117553710937,0.8733228445053101,0.5175560712814331,0.4945871531963348,297.2621154785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.6114196777344,0.9990000128746032,0.7858026027679443,0.5453804135322571,297.09326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6123046875,0.762620210647583,0.3401078283786773,0.3274999558925628,297.0872497558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.6131896972656,0.6593706607818604,0.2175758332014084,1.0058231353759766,284.6118469238281,284.95001220703125,298.434326171875,288.096923828125,297.4974975585937,297.138671875,284.609375,1.0,0.6337352991104126,0.3753291368484497,0.3753291368484497,1.0,1.0,-3.2336678504943848,0.8962534070014954,2.337414503097534,0.1668525040149688,0.8940402269363403,0.8940402269363403,0.0,214.0189971923828,184.0,45065.71875,0.0,3107.08056640625,1.0,280.0582275390625,283.0165405273437,291.16900634765625,294.084716796875,293.1499938964844,293.1499938964844,280.3500061035156,36349.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.646071434020996,3.646095514297485,8.870408692018827e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5776.283203125,0.0,1531.4151611328125,1895.4371337890625,0.0,4300.0,0.9046162366867064,1.0,0.0,3.0,1.0,0.0
12158460,297.01953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7466125488281,0.7739608287811279,0.3465764224529266,0.3163143694400787,296.9747009277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7466735839844,0.8792702555656433,0.5146052241325378,0.4910829067230224,297.28094482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7466735839844,0.9990000128746032,0.7890710830688477,0.5307808518409729,297.0852966308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7466125488281,0.7679356336593628,0.3385662734508514,0.3254487216472626,297.07861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7465209960937,0.663281261920929,0.2158932834863662,0.9958685636520386,284.74664306640625,284.95001220703125,298.3889465332031,288.0818176269531,297.48663330078125,297.1417236328125,284.7465515136719,1.0,0.6235535144805908,0.3755148351192474,0.3755148351192474,1.0,1.0,-3.1935317516326904,0.8833768367767334,2.310154914855957,0.1632636189460754,0.8924745321273804,0.8924745321273804,0.0,204.63902282714844,172.0,43514.94921875,0.0,2970.96875,1.0,280.3420715332031,283.2020874023437,291.04736328125,293.8139343261719,293.1499938964844,293.1499938964844,280.6499938964844,36293.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9925742745399476,1.0,0.0,0.0,3.6345388889312735,3.634562969207764,8.814383818389615e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5584.04638671875,0.0,1518.22021484375,1895.4371337890625,0.0,4237.029296875,0.9020281434059144,1.0,0.0,3.0,1.0,0.0
12158520,297.01953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7466125488281,0.7739608287811279,0.3465764224529266,0.3163143694400787,296.9747009277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7466735839844,0.8792702555656433,0.5146052241325378,0.4910829067230224,297.28094482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7466735839844,0.9990000128746032,0.7890710830688477,0.5307808518409729,297.0852966308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7466125488281,0.7679356336593628,0.3385662734508514,0.3254487216472626,297.07861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7465209960937,0.663281261920929,0.2158932834863662,0.9958685636520386,284.74664306640625,284.95001220703125,298.3889465332031,288.0818176269531,297.48663330078125,297.1417236328125,284.7465515136719,1.0,0.6235535144805908,0.3755148351192474,0.3755148351192474,1.0,1.0,-3.1935317516326904,0.8833768367767334,2.310154914855957,0.1632636189460754,0.8924745321273804,0.8924745321273804,0.0,204.63902282714844,172.0,43514.94921875,0.0,2970.96875,1.0,280.3420715332031,283.2020874023437,291.04736328125,293.8139343261719,293.1499938964844,293.1499938964844,280.6499938964844,36293.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9925742745399476,1.0,0.0,0.0,3.6345388889312735,3.634562969207764,8.814383818389615e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5584.04638671875,0.0,1518.22021484375,1895.4371337890625,0.0,4237.029296875,0.9020281434059144,1.0,0.0,3.0,1.0,0.0
12158580,297.02703857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9033203125,0.7822653651237488,0.3456754088401794,0.314948558807373,296.9803771972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9034118652344,0.888716459274292,0.5129484534263611,0.4889164566993713,297.3382873535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9034729003906,0.9990000128746032,0.7965108752250671,0.5121591091156006,297.0878601074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9033203125,0.7763542532920837,0.337998628616333,0.3243504464626312,297.0790710449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9031066894531,0.6700553894042969,0.2150252610445022,0.9893814325332642,284.9034118652344,284.95001220703125,298.341064453125,288.0653381347656,297.4945983886719,297.17169189453125,284.9035949707031,1.0,0.6129500865936279,0.3757005333900451,0.3757005333900451,1.0,1.0,-3.157771110534668,0.8719663023948669,2.285804748535156,0.1600858122110366,0.8931969404220581,0.8931969404220581,0.0,193.6418609619141,160.0,42027.23828125,0.0,2837.374755859375,1.0,280.6416015625,283.4078674316406,290.9960327148437,293.6493530273437,293.1499938964844,293.1499938964844,280.95001220703125,36139.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9752276539802552,1.0,0.0,0.0,3.628819704055786,3.628843545913696,8.786665262050519e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5440.53271484375,0.0,1510.7703857421875,1895.4371337890625,0.0,4087.103515625,0.9006515145301819,1.0,0.0,3.0,1.0,0.0
12158640,297.02703857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9033203125,0.7822653651237488,0.3456754088401794,0.314948558807373,296.9803771972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9034118652344,0.888716459274292,0.5129484534263611,0.4889164566993713,297.3382873535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9034729003906,0.9990000128746032,0.7965108752250671,0.5121591091156006,297.0878601074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9033203125,0.7763542532920837,0.337998628616333,0.3243504464626312,297.0790710449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9031066894531,0.6700553894042969,0.2150252610445022,0.9893814325332642,284.9034118652344,284.95001220703125,298.341064453125,288.0653381347656,297.4945983886719,297.17169189453125,284.9035949707031,1.0,0.6129500865936279,0.3757005333900451,0.3757005333900451,1.0,1.0,-3.157771110534668,0.8719663023948669,2.285804748535156,0.1600858122110366,0.8931969404220581,0.8931969404220581,0.0,193.6418609619141,160.0,42027.23828125,0.0,2837.374755859375,1.0,280.6416015625,283.4078674316406,290.9960327148437,293.6493530273437,293.1499938964844,293.1499938964844,280.95001220703125,36139.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9752276539802552,1.0,0.0,0.0,3.628819704055786,3.628843545913696,8.786665262050519e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5440.53271484375,0.0,1510.7703857421875,1895.4371337890625,0.0,4087.103515625,0.9006515145301819,1.0,0.0,3.0,1.0,0.0
12158700,297.032470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.027587890625,0.7872198224067688,0.3454267382621765,0.3144534230232239,296.9853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0290832519531,0.8943114876747131,0.5123611688613892,0.4880693852901459,297.3741760253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0299377441406,0.9990000128746032,0.8012217283248901,0.5020055770874023,297.091064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0274658203125,0.7813743352890015,0.3379164636135101,0.3239975869655609,297.08135986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0245666503906,0.6742409467697144,0.2148002088069915,0.9870814085006714,285.0287780761719,284.95001220703125,298.316162109375,288.0565795898437,297.5025634765625,297.19244384765625,285.035400390625,1.0,0.6075750589370728,0.3757933676242828,0.3757933676242828,1.0,1.0,-3.140758991241455,0.8665392994880676,2.274219751358032,0.1585927605628967,0.8949342966079712,0.8949342966079712,0.0,187.8984832763672,160.0,40896.84375,0.0,2772.04248046875,1.0,280.89813232421875,283.5746765136719,290.95953369140625,293.4911193847656,293.1499938964844,293.1499938964844,280.95001220703125,36029.10546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9641236662864684,1.0,0.0,0.0,3.6285204887390137,3.628544330596924,8.785215754869569e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5586.47314453125,0.0,1509.6190185546875,1895.4371337890625,0.0,3989.25830078125,0.9005441069602966,1.0,0.0,3.0,1.0,0.0
12158760,297.0386962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.06475830078125,0.7928006052970886,0.34529510140419,0.3141342103481293,296.9914245605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0648803710937,0.9005689024925232,0.5119144916534424,0.4874271154403686,297.4132385253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.06494140625,0.9990000128746032,0.8064766526222229,0.4912745356559753,297.0952453613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.06475830078125,0.7870092988014221,0.3379549384117126,0.3238033056259155,297.0848388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0644836425781,0.679029643535614,0.2147057354450225,0.985486388206482,285.0648498535156,284.95001220703125,298.2906799316406,288.0474548339844,297.5130615234375,297.2167053222656,285.0651550292969,1.0,0.6021904349327087,0.3760860562324524,0.3760860562324524,1.0,1.0,-3.124549150466919,0.861894428730011,2.2626545429229736,0.1577011197805404,0.8961052298545837,0.8961052298545837,0.0,182.0145874023437,163.0,40637.66796875,0.0,2708.198486328125,1.0,280.9415283203125,283.614990234375,290.97509765625,293.5352783203125,293.1499938964844,293.1499938964844,281.25,35940.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9578261971473694,1.0,0.0,0.0,3.630483627319336,3.630507469177246,8.794724521976605e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5316.0537109375,0.0,1511.121826171875,1895.4371337890625,0.0,3933.184814453125,0.900888442993164,1.0,0.0,3.0,1.0,0.0
12158820,297.0521545410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.2426147460937,0.7996742129325867,0.3452477753162384,0.3137964308261871,297.0051574707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.2428283691406,0.9083146452903748,0.5112940669059753,0.4865164160728454,297.485595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.242919921875,0.9990000128746032,0.8171606063842773,0.4785554111003876,297.1052551269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.2425842285156,0.7941072583198547,0.3382720649242401,0.3237836956977844,297.0938720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2421569824219,0.6851078271865845,0.2147935032844543,0.9843287467956544,285.2427673339844,284.95001220703125,298.2377624511719,288.0281066894531,297.5346069335937,297.266357421875,285.2436828613281,1.0,0.596416711807251,0.3766713738441467,0.3766713738441467,1.0,1.0,-3.106318712234497,0.8574141263961792,2.2489044666290283,0.1573192626237869,0.9014909863471984,0.9014909863471984,0.0,175.2246551513672,166.0,39553.8203125,0.0,2636.22412109375,1.0,281.2416076660156,283.8358154296875,290.9638671875,293.4501953125,293.1499938964844,293.1499938964844,280.95001220703125,35707.30859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9420887231826782,1.0,0.0,0.0,3.6407337188720703,3.640757560729981,8.844456260703737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5856.09326171875,0.0,1520.6993408203125,1895.4371337890625,0.0,3791.419921875,0.9030216932296752,1.0,0.0,3.0,1.0,0.0
12158880,297.0521545410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.2426147460937,0.7996742129325867,0.3452477753162384,0.3137964308261871,297.0051574707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.2428283691406,0.9083146452903748,0.5112940669059753,0.4865164160728454,297.485595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.242919921875,0.9990000128746032,0.8171606063842773,0.4785554111003876,297.1052551269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.2425842285156,0.7941072583198547,0.3382720649242401,0.3237836956977844,297.0938720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2421569824219,0.6851078271865845,0.2147935032844543,0.9843287467956544,285.2427673339844,284.95001220703125,298.2377624511719,288.0281066894531,297.5346069335937,297.266357421875,285.2436828613281,1.0,0.596416711807251,0.3766713738441467,0.3766713738441467,1.0,1.0,-3.106318712234497,0.8574141263961792,2.2489044666290283,0.1573192626237869,0.9014909863471984,0.9014909863471984,0.0,175.2246551513672,166.0,39553.8203125,0.0,2636.22412109375,1.0,281.2416076660156,283.8358154296875,290.9638671875,293.4501953125,293.1499938964844,293.1499938964844,280.95001220703125,35707.30859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9420887231826782,1.0,0.0,0.0,3.6407337188720703,3.640757560729981,8.844456260703737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5856.09326171875,0.0,1520.6993408203125,1895.4371337890625,0.0,3791.419921875,0.9030216932296752,1.0,0.0,3.0,1.0,0.0
12158940,297.0487060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.05816650390625,0.8016705513000488,0.3436799347400665,0.3127806782722473,297.0021667480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0578308105469,0.9107568264007568,0.509179413318634,0.4849493503570556,297.512939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0576477050781,0.9990000128746032,0.8242387175559998,0.4735491573810577,297.1036071777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0581970214844,0.7966445684432983,0.3375560641288757,0.3233880400657654,297.0950927734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0588684082031,0.6872398853302002,0.2142194956541061,0.9825626015663148,285.0578918457031,284.95001220703125,298.1823425292969,288.0072631835937,297.530517578125,297.2816467285156,285.0559997558594,1.0,0.5934405326843262,0.3772567212581634,0.3772567212581634,1.0,1.0,-3.094597339630127,0.8550823926925659,2.2395148277282715,0.1579120904207229,0.9014392495155334,0.9014392495155334,0.0,172.4279327392578,169.0,40411.98828125,0.0,2598.627197265625,1.0,280.9578552246094,283.60894775390625,291.04864501953125,293.6570739746094,293.1499938964844,293.1499938964844,280.6499938964844,35819.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.954935610294342,1.0,0.0,0.0,3.6482746601104736,3.648298740386963,8.881132771421107e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5997.669921875,0.0,1529.8995361328125,1895.4371337890625,0.0,3907.315185546875,0.904756486415863,1.0,0.0,3.0,1.0,0.0
12159000,297.0487060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.05816650390625,0.8016705513000488,0.3436799347400665,0.3127806782722473,297.0021667480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0578308105469,0.9107568264007568,0.509179413318634,0.4849493503570556,297.512939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0576477050781,0.9990000128746032,0.8242387175559998,0.4735491573810577,297.1036071777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0581970214844,0.7966445684432983,0.3375560641288757,0.3233880400657654,297.0950927734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0588684082031,0.6872398853302002,0.2142194956541061,0.9825626015663148,285.0578918457031,284.95001220703125,298.1823425292969,288.0072631835937,297.530517578125,297.2816467285156,285.0559997558594,1.0,0.5934405326843262,0.3772567212581634,0.3772567212581634,1.0,1.0,-3.094597339630127,0.8550823926925659,2.2395148277282715,0.1579120904207229,0.9014392495155334,0.9014392495155334,0.0,172.4279327392578,169.0,40411.98828125,0.0,2598.627197265625,1.0,280.9578552246094,283.60894775390625,291.04864501953125,293.6570739746094,293.1499938964844,293.1499938964844,280.6499938964844,35819.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.954935610294342,1.0,0.0,0.0,3.6482746601104736,3.648298740386963,8.881132771421107e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5997.669921875,0.0,1529.8995361328125,1895.4371337890625,0.0,3907.315185546875,0.904756486415863,1.0,0.0,3.0,1.0,0.0
12159060,297.03302001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.85723876953125,0.7988545894622803,0.3408150672912597,0.3104723691940307,296.9852905273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8568115234375,0.9076995253562928,0.5056082010269165,0.4819062054157257,297.4998474121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8565979003906,0.9990000128746032,0.8275444507598877,0.4749040007591247,297.09039306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.85723876953125,0.794567346572876,0.3356406688690185,0.3218558132648468,297.08648681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8580322265625,0.685085117816925,0.2126609236001968,0.976727306842804,284.8569030761719,284.95001220703125,298.1244201660156,287.9848937988281,297.5027770996094,297.2655029296875,284.8548583984375,1.0,0.5918141007423401,0.3775478303432464,0.3775478303432464,1.0,1.0,-3.08093786239624,0.8513026237487793,2.229635238647461,0.1574977189302444,0.8985584378242493,0.8985584378242493,0.0,172.52122497558594,172.0,41328.49609375,0.0,2572.767333984375,1.0,280.65826416015625,283.3697509765625,291.0466613769531,293.7339782714844,293.1499938964844,293.1499938964844,280.95001220703125,36028.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9708425402641296,1.0,0.0,0.0,3.6479315757751465,3.647955656051636,8.879462143340788e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5425.07470703125,0.0,1531.081787109375,1895.4371337890625,0.0,4048.62646484375,0.9048155546188354,1.0,0.0,3.0,1.0,0.0
12159120,297.03302001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.85723876953125,0.7988545894622803,0.3408150672912597,0.3104723691940307,296.9852905273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8568115234375,0.9076995253562928,0.5056082010269165,0.4819062054157257,297.4998474121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8565979003906,0.9990000128746032,0.8275444507598877,0.4749040007591247,297.09039306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.85723876953125,0.794567346572876,0.3356406688690185,0.3218558132648468,297.08648681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8580322265625,0.685085117816925,0.2126609236001968,0.976727306842804,284.8569030761719,284.95001220703125,298.1244201660156,287.9848937988281,297.5027770996094,297.2655029296875,284.8548583984375,1.0,0.5918141007423401,0.3775478303432464,0.3775478303432464,1.0,1.0,-3.08093786239624,0.8513026237487793,2.229635238647461,0.1574977189302444,0.8985584378242493,0.8985584378242493,0.0,172.52122497558594,172.0,41328.49609375,0.0,2572.767333984375,1.0,280.65826416015625,283.3697509765625,291.0466613769531,293.7339782714844,293.1499938964844,293.1499938964844,280.95001220703125,36028.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9708425402641296,1.0,0.0,0.0,3.6479315757751465,3.647955656051636,8.879462143340788e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5425.07470703125,0.0,1531.081787109375,1895.4371337890625,0.0,4048.62646484375,0.9048155546188354,1.0,0.0,3.0,1.0,0.0
12159180,297.0294189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0092468261719,0.79523104429245,0.3389518558979034,0.3085061311721802,296.9799194335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0093994140625,0.9036020040512084,0.5029571056365967,0.4791033864021301,297.4889831542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0094909667969,0.9990000128746032,0.8308573365211487,0.4781895875930786,297.08416748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0092163085937,0.7914091348648071,0.3342390358448028,0.3203440606594085,297.0807800292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0088806152344,0.6817548274993896,0.2112700939178466,0.9701130390167236,285.0093688964844,284.95001220703125,298.0639953613281,287.9609069824219,297.48126220703125,297.2586669921875,285.01007080078125,1.0,0.5910280346870422,0.3778389692306518,0.3778389692306518,1.0,1.0,-3.069378137588501,0.8482020497322083,2.221176147460937,0.1571643650531768,0.9006054401397705,0.9006054401397705,0.0,173.5996856689453,175.0,40115.859375,0.0,2556.27490234375,1.0,280.9421691894531,283.5668334960937,290.9219665527344,293.4725952148437,293.1499938964844,293.1499938964844,280.6499938964844,35927.72265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9588950872421264,1.0,0.0,0.0,3.649903535842896,3.6499276161193848,8.889065270523133e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5919.158203125,0.0,1532.5205078125,1895.4371337890625,0.0,3942.730224609375,0.9052139520645142,1.0,0.0,3.0,1.0,0.0
12159240,297.0294189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0092468261719,0.79523104429245,0.3389518558979034,0.3085061311721802,296.9799194335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0093994140625,0.9036020040512084,0.5029571056365967,0.4791033864021301,297.4889831542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0094909667969,0.9990000128746032,0.8308573365211487,0.4781895875930786,297.08416748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0092163085937,0.7914091348648071,0.3342390358448028,0.3203440606594085,297.0807800292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0088806152344,0.6817548274993896,0.2112700939178466,0.9701130390167236,285.0093688964844,284.95001220703125,298.0639953613281,287.9609069824219,297.48126220703125,297.2586669921875,285.01007080078125,1.0,0.5910280346870422,0.3778389692306518,0.3778389692306518,1.0,1.0,-3.069378137588501,0.8482020497322083,2.221176147460937,0.1571643650531768,0.9006054401397705,0.9006054401397705,0.0,173.5996856689453,175.0,40115.859375,0.0,2556.27490234375,1.0,280.9421691894531,283.5668334960937,290.9219665527344,293.4725952148437,293.1499938964844,293.1499938964844,280.6499938964844,35927.72265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9588950872421264,1.0,0.0,0.0,3.649903535842896,3.6499276161193848,8.889065270523133e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5919.158203125,0.0,1532.5205078125,1895.4371337890625,0.0,3942.730224609375,0.9052139520645142,1.0,0.0,3.0,1.0,0.0
12159300,297.0262451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8809509277344,0.7935743927955627,0.3378800451755523,0.3077788650989532,296.97637939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87921142578125,0.9017292857170104,0.5015354752540588,0.4779983162879944,297.4797668457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8782653808594,0.9990000128746032,0.8321041464805603,0.4799693822860718,297.08087158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88104248046875,0.789946973323822,0.3335009515285492,0.3198082149028778,297.077880859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8844299316406,0.6801853179931641,0.210546925663948,0.967430591583252,284.87957763671875,284.95001220703125,298.0328369140625,287.9483337402344,297.4682922363281,297.2526550292969,284.8714599609375,1.0,0.5909432172775269,0.3779845237731933,0.3779845237731933,1.0,1.0,-3.065447330474853,0.8472687602043152,2.2181785106658936,0.1572541147470474,0.8988958597183228,0.8988958597183228,0.0,174.2850341796875,175.0,40974.34375,0.0,2552.3515625,1.0,280.6986999511719,283.3999938964844,290.9757385253906,293.6575012207031,293.1499938964844,293.1499938964844,280.6499938964844,36011.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9649773240089417,1.0,0.0,0.0,3.649746656417847,3.649770736694336,8.888300158105267e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5766.046875,0.0,1532.9708251953125,1895.4371337890625,0.0,3996.828125,0.9051851034164428,1.0,0.0,3.0,1.0,0.0
12159360,297.0194702148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8271179199219,0.7910547256469727,0.3364302217960357,0.3066539764404297,296.9691162109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.82672119140625,0.8990158438682556,0.4997242987155914,0.476487398147583,297.4638366699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8265075683594,0.9990000128746032,0.8326310515403748,0.4826665222644806,297.0749206542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8271179199219,0.7877475023269653,0.3324795961380005,0.319001168012619,297.0729675292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.827880859375,0.6779453158378601,0.209608793258667,0.963866889476776,284.8268127441406,284.95001220703125,298.0010681152344,287.9353332519531,297.450439453125,297.2401428222656,284.8249206542969,1.0,0.5909138917922974,0.3781100213527679,0.3781100213527679,1.0,1.0,-3.060269355773926,0.8458618521690369,2.214407444000244,0.1571637988090515,0.8975052237510681,0.8975052237510681,0.0,175.3579864501953,178.0,40995.33203125,0.0,2548.0830078125,1.0,280.65771484375,283.34765625,290.9668884277344,293.6187744140625,293.1499938964844,293.1499938964844,280.95001220703125,36099.38671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9687308669090272,1.0,0.0,0.0,3.647094011306762,3.647118091583252,8.875384764905903e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5382.076171875,0.0,1530.680908203125,1895.4371337890625,0.0,4030.0205078125,0.90468031167984,1.0,0.0,3.0,1.0,0.0
