time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12159420,297.017333984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.981201171875,0.7863619923591614,0.3345453143119812,0.3047623038291931,296.9657897949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9813842773437,0.893830418586731,0.497080534696579,0.4737923741340637,297.4447021484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9814758300781,0.9990000128746032,0.8346456289291382,0.4880849123001098,297.0707092285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.981201171875,0.7835375070571899,0.3310890793800354,0.3175728619098663,297.0678100585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9808349609375,0.673559308052063,0.2081020772457122,0.956962525844574,284.9813537597656,284.95001220703125,297.93560791015625,287.9080810546875,297.4247741699219,297.2294921875,284.9820861816406,1.0,0.5910949110984802,0.3783609569072723,0.3783609569072723,1.0,1.0,-3.0512468814849854,0.8434944748878479,2.207752227783203,0.1569923609495163,0.8991951942443848,0.8991951942443848,0.0,177.58396911621094,181.0,39786.58984375,0.0,2542.52978515625,1.0,280.942138671875,283.5473327636719,290.8638610839844,293.3895874023437,293.1499938964844,293.1499938964844,281.25,35985.43359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9561632871627808,1.0,0.0,0.0,3.646901845932007,3.646925926208496,8.874450259099831e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5230.9580078125,0.0,1529.6156005859375,1895.4371337890625,0.0,3918.312255859375,0.9045841693878174,1.0,0.0,3.0,1.0,0.0
12159480,297.017333984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.981201171875,0.7863619923591614,0.3345453143119812,0.3047623038291931,296.9657897949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9813842773437,0.893830418586731,0.497080534696579,0.4737923741340637,297.4447021484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9814758300781,0.9990000128746032,0.8346456289291382,0.4880849123001098,297.0707092285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.981201171875,0.7835375070571899,0.3310890793800354,0.3175728619098663,297.0678100585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9808349609375,0.673559308052063,0.2081020772457122,0.956962525844574,284.9813537597656,284.95001220703125,297.93560791015625,287.9080810546875,297.4247741699219,297.2294921875,284.9820861816406,1.0,0.5910949110984802,0.3783609569072723,0.3783609569072723,1.0,1.0,-3.0512468814849854,0.8434944748878479,2.207752227783203,0.1569923609495163,0.8991951942443848,0.8991951942443848,0.0,177.58396911621094,181.0,39786.58984375,0.0,2542.52978515625,1.0,280.942138671875,283.5473327636719,290.8638610839844,293.3895874023437,293.1499938964844,293.1499938964844,281.25,35985.43359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9561632871627808,1.0,0.0,0.0,3.646901845932007,3.646925926208496,8.874450259099831e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5230.9580078125,0.0,1529.6156005859375,1895.4371337890625,0.0,3918.312255859375,0.9045841693878174,1.0,0.0,3.0,1.0,0.0
12159540,297.0242614746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.16070556640625,0.7830926179885864,0.3335602879524231,0.3038046061992645,296.9726257324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.16094970703125,0.8899965286254883,0.4954312443733215,0.4721383452415466,297.4396667480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1610717773437,0.9990000128746032,0.8378545641899109,0.4925111830234527,297.0746459960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.16070556640625,0.7805794477462769,0.3304772078990936,0.3169230222702026,297.0688171386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.16021728515625,0.670333981513977,0.2071572989225387,0.95255446434021,285.160888671875,284.95001220703125,297.8676452636719,287.879150390625,297.40838623046875,297.2325744628906,285.161865234375,1.0,0.5917859077453613,0.3786118924617767,0.3786118924617767,1.0,1.0,-3.0473432540893555,0.8428506851196289,2.2044923305511475,0.1573898792266845,0.9035010933876038,0.9035010933876038,0.0,179.5641326904297,184.0,38705.57421875,0.0,2545.419189453125,1.0,281.24176025390625,283.7708435058594,290.8166198730469,293.2572937011719,293.1499938964844,293.1499938964844,280.95001220703125,35789.04296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9401935935020448,1.0,0.0,0.0,3.654130697250366,3.654154777526856,8.909667030820856e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5756.54052734375,0.0,1536.18896484375,1895.4371337890625,0.0,3774.205322265625,0.9060725569725036,1.0,0.0,3.0,1.0,0.0
12159600,297.0242614746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.16070556640625,0.7830926179885864,0.3335602879524231,0.3038046061992645,296.9726257324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.16094970703125,0.8899965286254883,0.4954312443733215,0.4721383452415466,297.4396667480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1610717773437,0.9990000128746032,0.8378545641899109,0.4925111830234527,297.0746459960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.16070556640625,0.7805794477462769,0.3304772078990936,0.3169230222702026,297.0688171386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.16021728515625,0.670333981513977,0.2071572989225387,0.95255446434021,285.160888671875,284.95001220703125,297.8676452636719,287.879150390625,297.40838623046875,297.2325744628906,285.161865234375,1.0,0.5917859077453613,0.3786118924617767,0.3786118924617767,1.0,1.0,-3.0473432540893555,0.8428506851196289,2.2044923305511475,0.1573898792266845,0.9035010933876038,0.9035010933876038,0.0,179.5641326904297,184.0,38705.57421875,0.0,2545.419189453125,1.0,281.24176025390625,283.7708435058594,290.8166198730469,293.2572937011719,293.1499938964844,293.1499938964844,280.95001220703125,35789.04296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9401935935020448,1.0,0.0,0.0,3.654130697250366,3.654154777526856,8.909667030820856e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5756.54052734375,0.0,1536.18896484375,1895.4371337890625,0.0,3774.205322265625,0.9060725569725036,1.0,0.0,3.0,1.0,0.0
12159660,297.0176086425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.975341796875,0.7787230610847473,0.3313127756118774,0.3023219704627991,296.96630859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9749450683594,0.8851237893104553,0.4925635755062103,0.4700087010860443,297.4139404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9747009277344,0.9990000128746032,0.8389504551887512,0.4982134699821472,297.0699768066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.975341796875,0.7767757773399353,0.3290651142597198,0.316023588180542,297.06463623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.97613525390625,0.6664423942565918,0.2057171463966369,0.9476650953292848,284.9750061035156,284.95001220703125,297.79718017578125,287.84844970703125,297.3765869140625,297.2156066894531,284.9731140136719,1.0,0.5927356481552124,0.3788222074508667,0.3788222074508667,1.0,1.0,-3.0429036617279053,0.8419103622436523,2.200993299484253,0.1577291190624237,0.9023423790931702,0.9023423790931702,0.0,182.1708221435547,187.0,39558.7578125,0.0,2550.525146484375,1.0,280.957763671875,283.5460510253906,290.8886108398437,293.4469299316406,293.1499938964844,293.1499938964844,280.6499938964844,35920.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9526380896568298,1.0,0.0,0.0,3.6579394340515137,3.657963514328003,8.928249712880643e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5892.5712890625,0.0,1541.4228515625,1895.4371337890625,0.0,3886.697021484375,0.9069868326187134,1.0,0.0,3.0,1.0,0.0
12159720,297.0176086425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.975341796875,0.7787230610847473,0.3313127756118774,0.3023219704627991,296.96630859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9749450683594,0.8851237893104553,0.4925635755062103,0.4700087010860443,297.4139404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9747009277344,0.9990000128746032,0.8389504551887512,0.4982134699821472,297.0699768066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.975341796875,0.7767757773399353,0.3290651142597198,0.316023588180542,297.06463623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.97613525390625,0.6664423942565918,0.2057171463966369,0.9476650953292848,284.9750061035156,284.95001220703125,297.79718017578125,287.84844970703125,297.3765869140625,297.2156066894531,284.9731140136719,1.0,0.5927356481552124,0.3788222074508667,0.3788222074508667,1.0,1.0,-3.0429036617279053,0.8419103622436523,2.200993299484253,0.1577291190624237,0.9023423790931702,0.9023423790931702,0.0,182.1708221435547,187.0,39558.7578125,0.0,2550.525146484375,1.0,280.957763671875,283.5460510253906,290.8886108398437,293.4469299316406,293.1499938964844,293.1499938964844,280.6499938964844,35920.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9526380896568298,1.0,0.0,0.0,3.6579394340515137,3.657963514328003,8.928249712880643e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5892.5712890625,0.0,1541.4228515625,1895.4371337890625,0.0,3886.697021484375,0.9069868326187134,1.0,0.0,3.0,1.0,0.0
12159780,297.00018310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.77069091796875,0.772199273109436,0.3278787136077881,0.2996086478233337,296.9477233886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7702331542969,0.8781116604804993,0.4883632659912109,0.4664815366268158,297.3649597167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7699279785156,0.9990000128746032,0.8373511433601379,0.5061511993408203,297.0555725097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.77069091796875,0.7710177302360535,0.3265998065471649,0.3140719532966614,297.0528259277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7715759277344,0.6607277393341064,0.2034448832273483,0.9390823841094972,284.77032470703125,284.95001220703125,297.72418212890625,287.81597900390625,297.3302917480469,297.1795654296875,284.76812744140625,1.0,0.5934126377105713,0.3790324926376343,0.3790324926376343,1.0,1.0,-3.0322861671447754,0.8388783931732178,2.1934077739715576,0.1573282331228256,0.8982826471328735,0.8982826471328735,0.0,185.66873168945312,190.0,40417.0,0.0,2548.51904296875,1.0,280.658203125,283.3061218261719,290.8775634765625,293.5111999511719,293.1499938964844,293.1499938964844,280.95001220703125,36145.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9685481190681458,1.0,0.0,0.0,3.6532936096191406,3.65331768989563,8.905585104912461e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5321.458984375,0.0,1537.923095703125,1895.4371337890625,0.0,4028.408203125,0.9060940742492676,1.0,0.0,3.0,1.0,0.0
12159840,297.00018310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.77069091796875,0.772199273109436,0.3278787136077881,0.2996086478233337,296.9477233886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7702331542969,0.8781116604804993,0.4883632659912109,0.4664815366268158,297.3649597167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7699279785156,0.9990000128746032,0.8373511433601379,0.5061511993408203,297.0555725097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.77069091796875,0.7710177302360535,0.3265998065471649,0.3140719532966614,297.0528259277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7715759277344,0.6607277393341064,0.2034448832273483,0.9390823841094972,284.77032470703125,284.95001220703125,297.72418212890625,287.81597900390625,297.3302917480469,297.1795654296875,284.76812744140625,1.0,0.5934126377105713,0.3790324926376343,0.3790324926376343,1.0,1.0,-3.0322861671447754,0.8388783931732178,2.1934077739715576,0.1573282331228256,0.8982826471328735,0.8982826471328735,0.0,185.66873168945312,190.0,40417.0,0.0,2548.51904296875,1.0,280.658203125,283.3061218261719,290.8775634765625,293.5111999511719,293.1499938964844,293.1499938964844,280.95001220703125,36145.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9685481190681458,1.0,0.0,0.0,3.6532936096191406,3.65331768989563,8.905585104912461e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5321.458984375,0.0,1537.923095703125,1895.4371337890625,0.0,4028.408203125,0.9060940742492676,1.0,0.0,3.0,1.0,0.0
12159900,296.99560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8827209472656,0.7689135074615479,0.3264740109443664,0.2981971502304077,296.94207763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8843078613281,0.8745534420013428,0.486523687839508,0.4646053910255432,297.3446044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8853454589844,0.9990000128746032,0.8367072343826294,0.5101935267448425,297.0505065917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8826904296875,0.7680532336235046,0.3255017399787903,0.312968760728836,297.0478210449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8795471191406,0.6577390432357788,0.2023371458053589,0.9341104030609132,284.884033203125,284.95001220703125,297.686767578125,287.799072265625,297.3102111816406,297.166015625,284.89093017578125,1.0,0.5936358571052551,0.379137635231018,0.379137635231018,1.0,1.0,-3.025888204574585,0.8369960188865662,2.188892364501953,0.1569372415542602,0.8989205360412598,0.8989205360412598,0.0,187.43133544921875,190.0,39372.1171875,0.0,2545.52880859375,1.0,280.9013977050781,283.46209716796875,290.77349853515625,293.25567626953125,293.1499938964844,293.1499938964844,280.95001220703125,36103.71484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9615153074264526,1.0,0.0,0.0,3.651020050048828,3.6510438919067374,8.894503480405547e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5436.40478515625,0.0,1535.079833984375,1895.4371337890625,0.0,3966.081787109375,0.9056113362312316,1.0,0.0,3.0,1.0,0.0
12159960,296.9954528808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9209899902344,0.7664281725883484,0.3254823982715606,0.2972360551357269,296.94110107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.921142578125,0.8717576265335083,0.4851110279560089,0.4631932079792022,297.3312072753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9212341308594,0.9990000128746032,0.8366230130195618,0.5134938955307007,297.0489196777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9209899902344,0.7657533884048462,0.3247145414352417,0.3121783435344696,297.0452575683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.920654296875,0.6553258299827576,0.2014372795820236,0.9300154447555542,284.9211120605469,284.95001220703125,297.6487121582031,287.7816772460937,297.2947692871094,297.1591491699219,284.92169189453125,1.0,0.5939037799835205,0.3792679011821747,0.3792679011821747,1.0,1.0,-3.021126747131348,0.835730254650116,2.185396671295166,0.1567774564027786,0.8991410732269287,0.8991410732269287,0.0,188.90054321289065,193.0,39157.6328125,0.0,2544.117919921875,1.0,280.9422607421875,283.5037841796875,290.74078369140625,293.23541259765625,293.1499938964844,293.1499938964844,281.25,36053.43359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9561949372291564,1.0,0.0,0.0,3.650584220886232,3.65060830116272,8.892380947145284e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5159.54541015625,0.0,1534.218505859375,1895.4371337890625,0.0,3918.59521484375,0.9054526090621948,1.0,0.0,3.0,1.0,0.0
12160020,297.0015869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0981750488281,0.7626222372055054,0.3241370618343353,0.2959551811218261,296.9465637207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.098388671875,0.8673347234725952,0.4830075800418854,0.4611106812953949,297.3176574707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0985412597656,0.9990000128746032,0.837529718875885,0.5189957022666931,297.0517883300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0981750488281,0.7622294425964355,0.3237155079841614,0.3111701905727386,297.04498291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.09771728515625,0.6515145301818848,0.2000769823789596,0.9237844944000244,285.0983581542969,284.95001220703125,297.5707092285156,287.7455139160156,297.2709045410156,297.1558532714844,285.0992431640625,1.0,0.5946393013000488,0.3795284032821655,0.3795284032821655,1.0,1.0,-3.01499080657959,0.8343503475189209,2.180640459060669,0.1568569093942642,0.9025968313217164,0.9025968313217164,0.0,191.4464263916016,196.0,38036.33984375,0.0,2545.65380859375,1.0,281.2417907714844,283.7266540527344,290.6785888671875,293.0812683105469,293.1499938964844,293.1499938964844,280.95001220703125,35869.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9391334652900696,1.0,0.0,0.0,3.65482759475708,3.6548514366149902,8.913064561966166e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5672.17626953125,0.0,1537.567138671875,1895.4371337890625,0.0,3764.5625,0.9062827825546264,1.0,0.0,3.0,1.0,0.0
12160080,297.0015869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0981750488281,0.7626222372055054,0.3241370618343353,0.2959551811218261,296.9465637207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.098388671875,0.8673347234725952,0.4830075800418854,0.4611106812953949,297.3176574707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0985412597656,0.9990000128746032,0.837529718875885,0.5189957022666931,297.0517883300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0981750488281,0.7622294425964355,0.3237155079841614,0.3111701905727386,297.04498291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.09771728515625,0.6515145301818848,0.2000769823789596,0.9237844944000244,285.0983581542969,284.95001220703125,297.5707092285156,287.7455139160156,297.2709045410156,297.1558532714844,285.0992431640625,1.0,0.5946393013000488,0.3795284032821655,0.3795284032821655,1.0,1.0,-3.01499080657959,0.8343503475189209,2.180640459060669,0.1568569093942642,0.9025968313217164,0.9025968313217164,0.0,191.4464263916016,196.0,38036.33984375,0.0,2545.65380859375,1.0,281.2417907714844,283.7266540527344,290.6785888671875,293.0812683105469,293.1499938964844,293.1499938964844,280.95001220703125,35869.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9391334652900696,1.0,0.0,0.0,3.65482759475708,3.6548514366149902,8.913064561966166e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5672.17626953125,0.0,1537.567138671875,1895.4371337890625,0.0,3764.5625,0.9062827825546264,1.0,0.0,3.0,1.0,0.0
12160140,296.9949951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9095153808594,0.7581780552864075,0.3216086626052856,0.2942236959934234,296.9399108886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9090881347656,0.8623694181442261,0.4797769486904144,0.4586381912231445,297.28515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9087829589844,0.9990000128746032,0.8363937735557556,0.5251997113227844,297.0468139648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9095153808594,0.7582893371582031,0.3219830989837646,0.3099705278873443,297.0404968261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.910400390625,0.6474615931510925,0.1982998102903366,0.9173694252967834,284.9091796875,284.95001220703125,297.4902038574219,287.7074584960937,297.2344055175781,297.13623046875,284.9071350097656,1.0,0.5954859256744385,0.3797889351844787,0.3797889351844787,1.0,1.0,-3.0082480907440186,0.832754909992218,2.1754932403564453,0.1569716185331344,0.9005370736122131,0.9005370736122131,0.0,194.3656311035156,199.0,38826.97265625,0.0,2547.939697265625,1.0,280.9577941894531,283.5001525878906,290.7440490722656,293.25897216796875,293.1499938964844,293.1499938964844,280.6499938964844,36011.4609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9508320689201356,1.0,0.0,0.0,3.655276536941528,3.6553006172180176,8.915255307329062e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5800.478515625,0.0,1539.1328125,1895.4371337890625,0.0,3870.454833984375,0.9064528942108154,1.0,0.0,3.0,1.0,0.0
12160200,296.9949951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9095153808594,0.7581780552864075,0.3216086626052856,0.2942236959934234,296.9399108886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9090881347656,0.8623694181442261,0.4797769486904144,0.4586381912231445,297.28515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9087829589844,0.9990000128746032,0.8363937735557556,0.5251997113227844,297.0468139648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9095153808594,0.7582893371582031,0.3219830989837646,0.3099705278873443,297.0404968261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.910400390625,0.6474615931510925,0.1982998102903366,0.9173694252967834,284.9091796875,284.95001220703125,297.4902038574219,287.7074584960937,297.2344055175781,297.13623046875,284.9071350097656,1.0,0.5954859256744385,0.3797889351844787,0.3797889351844787,1.0,1.0,-3.0082480907440186,0.832754909992218,2.1754932403564453,0.1569716185331344,0.9005370736122131,0.9005370736122131,0.0,194.3656311035156,199.0,38826.97265625,0.0,2547.939697265625,1.0,280.9577941894531,283.5001525878906,290.7440490722656,293.25897216796875,293.1499938964844,293.1499938964844,280.6499938964844,36011.4609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9508320689201356,1.0,0.0,0.0,3.655276536941528,3.6553006172180176,8.915255307329062e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5800.478515625,0.0,1539.1328125,1895.4371337890625,0.0,3870.454833984375,0.9064528942108154,1.0,0.0,3.0,1.0,0.0
12160260,296.9778747558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.702880859375,0.7520036101341248,0.3179173171520233,0.2912850081920624,296.92144775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.702392578125,0.8557272553443909,0.4752551317214966,0.45481076836586,297.22998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7020568847656,0.9990000128746032,0.8325328230857849,0.5332112312316895,297.0326232910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.702880859375,0.752812385559082,0.3192446231842041,0.3077614307403564,297.029052734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.703857421875,0.6420319676399231,0.195761576294899,0.9075648784637452,284.7024841308594,284.95001220703125,297.4071655273437,287.6674499511719,297.1849670410156,297.0996398925781,284.7002258300781,1.0,0.5959861874580383,0.3800497651100158,0.3800497651100158,1.0,1.0,-2.995309352874756,0.8290566802024841,2.166252851486206,0.1563373208045959,0.8955592513084412,0.8955592513084412,0.0,198.0207672119141,187.0,39636.63671875,0.0,2542.333984375,1.0,280.6582336425781,283.2596435546875,290.7274169921875,293.3143920898437,293.1499938964844,293.1499938964844,280.95001220703125,36246.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9664450883865356,1.0,0.0,0.0,3.646899461746216,3.646923542022705,8.87443832198187e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5233.22021484375,0.0,1531.56103515625,1895.4371337890625,0.0,4009.8251953125,0.9047333598136902,1.0,0.0,3.0,1.0,0.0
12160320,296.9778747558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.702880859375,0.7520036101341248,0.3179173171520233,0.2912850081920624,296.92144775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.702392578125,0.8557272553443909,0.4752551317214966,0.45481076836586,297.22998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7020568847656,0.9990000128746032,0.8325328230857849,0.5332112312316895,297.0326232910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.702880859375,0.752812385559082,0.3192446231842041,0.3077614307403564,297.029052734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.703857421875,0.6420319676399231,0.195761576294899,0.9075648784637452,284.7024841308594,284.95001220703125,297.4071655273437,287.6674499511719,297.1849670410156,297.0996398925781,284.7002258300781,1.0,0.5959861874580383,0.3800497651100158,0.3800497651100158,1.0,1.0,-2.995309352874756,0.8290566802024841,2.166252851486206,0.1563373208045959,0.8955592513084412,0.8955592513084412,0.0,198.0207672119141,187.0,39636.63671875,0.0,2542.333984375,1.0,280.6582336425781,283.2596435546875,290.7274169921875,293.3143920898437,293.1499938964844,293.1499938964844,280.95001220703125,36246.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9664450883865356,1.0,0.0,0.0,3.646899461746216,3.646923542022705,8.87443832198187e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5233.22021484375,0.0,1531.56103515625,1895.4371337890625,0.0,4009.8251953125,0.9047333598136902,1.0,0.0,3.0,1.0,0.0
12160380,296.97320556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.84552001953125,0.7504575848579407,0.3152443766593933,0.2884974479675293,296.91461181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8455810546875,0.8542911410331726,0.4716482758522033,0.4510213732719421,297.2025451660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8456115722656,0.9990000128746032,0.8307093381881714,0.5315011739730835,297.02593994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.84552001953125,0.7517415285110474,0.3170667588710785,0.3054225444793701,297.0219421386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8453369140625,0.6401683688163757,0.1934976726770401,0.8965021371841431,284.8455810546875,284.95001220703125,297.3216552734375,287.62548828125,297.1485290527344,297.0818786621094,284.8456115722656,1.0,0.5912807583808899,0.380310595035553,0.380310595035553,1.0,1.0,-2.969251871109009,0.8208890557289124,2.148362636566162,0.1542370170354843,0.8953711986541748,0.8953711986541748,0.0,196.1201934814453,175.0,38240.53515625,0.0,2484.172119140625,1.0,280.9421081542969,283.45135498046875,290.581298828125,293.02447509765625,293.1499938964844,293.1499938964844,281.25,36162.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9534705877304076,1.0,0.0,0.0,3.640164375305176,3.640188217163086,8.841689691507781e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5062.53466796875,0.0,1523.4696044921875,1895.4371337890625,0.0,3894.173828125,0.9031970500946044,1.0,0.0,3.0,1.0,0.0
12160440,296.97320556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.84552001953125,0.7504575848579407,0.3152443766593933,0.2884974479675293,296.91461181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8455810546875,0.8542911410331726,0.4716482758522033,0.4510213732719421,297.2025451660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8456115722656,0.9990000128746032,0.8307093381881714,0.5315011739730835,297.02593994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.84552001953125,0.7517415285110474,0.3170667588710785,0.3054225444793701,297.0219421386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8453369140625,0.6401683688163757,0.1934976726770401,0.8965021371841431,284.8455810546875,284.95001220703125,297.3216552734375,287.62548828125,297.1485290527344,297.0818786621094,284.8456115722656,1.0,0.5912807583808899,0.380310595035553,0.380310595035553,1.0,1.0,-2.969251871109009,0.8208890557289124,2.148362636566162,0.1542370170354843,0.8953711986541748,0.8953711986541748,0.0,196.1201934814453,175.0,38240.53515625,0.0,2484.172119140625,1.0,280.9421081542969,283.45135498046875,290.581298828125,293.02447509765625,293.1499938964844,293.1499938964844,281.25,36162.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9534705877304076,1.0,0.0,0.0,3.640164375305176,3.640188217163086,8.841689691507781e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5062.53466796875,0.0,1523.4696044921875,1895.4371337890625,0.0,3894.173828125,0.9031970500946044,1.0,0.0,3.0,1.0,0.0
12160500,296.9755249023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9713134765625,0.7514641284942627,0.3143492639064789,0.2874758243560791,296.9161376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9730834960937,0.8555128574371338,0.4703032374382019,0.44951993227005,297.2060241699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9743957519531,0.9990000128746032,0.8313761949539185,0.5274131298065186,297.0263366699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9713439941406,0.7528952956199646,0.3163188695907593,0.3045186400413513,297.0213317871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9676208496094,0.6406656503677368,0.1926240473985672,0.8917654752731323,284.9728088378906,284.95001220703125,297.2779541015625,287.6037292480469,297.1377868652344,297.08367919921875,284.9801940917969,1.0,0.587827742099762,0.3804410099983215,0.3804410099983215,1.0,1.0,-2.954525947570801,0.8162249326705933,2.138301134109497,0.1529128104448318,0.8967440724372864,0.8967440724372864,0.0,193.4281311035156,175.0,37178.67578125,0.0,2443.538818359375,1.0,281.198486328125,283.6224670410156,290.5122375488281,292.82843017578125,293.1499938964844,293.1499938964844,281.25,36070.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9418598413467408,1.0,0.0,0.0,3.638948440551758,3.638972282409668,8.835784228722332e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5193.0,0.0,1521.4320068359375,1895.4371337890625,0.0,3789.34228515625,0.9029011130332948,1.0,0.0,3.0,1.0,0.0
12160560,296.9798583984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.00927734375,0.7534611821174622,0.3136706948280334,0.2867071628570556,296.9199523925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0093688964844,0.8578080534934998,0.4691973626613617,0.448300838470459,297.2187805175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0094299316406,0.9990000128746032,0.8329797387123108,0.5216917395591736,297.02862548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00927734375,0.7549968957901001,0.3157601058483124,0.3038194477558136,297.0224304199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.009033203125,0.6419877409934998,0.1919175535440445,0.8877679109573364,285.0093688964844,284.95001220703125,297.2336120605469,287.5814819335937,297.13134765625,297.0916748046875,285.00946044921875,1.0,0.5838747024536133,0.3807364404201507,0.3807364404201507,1.0,1.0,-2.939614534378052,0.8118993043899536,2.127715349197388,0.1519533395767212,0.8975539207458496,0.8975539207458496,0.0,189.910873413086,178.0,36915.47265625,0.0,2398.78759765625,1.0,281.2416381835937,283.6639404296875,290.5069580078125,292.8476257324219,293.1499938964844,293.1499938964844,281.54998779296875,35991.8515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9348800778388976,1.0,0.0,0.0,3.6398987770080566,3.639922857284546,8.84039991433383e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4937.25244140625,0.0,1521.898681640625,1895.4371337890625,0.0,3725.789306640625,0.9030261039733888,1.0,0.0,3.0,1.0,0.0
12160620,296.9911499023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1839599609375,0.7550795674324036,0.3126549124717712,0.2855924069881439,296.93096923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.18414306640625,0.8595567941665649,0.4673929810523987,0.4463695585727691,297.2522888183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.18426513671875,0.9990000128746032,0.8372467160224915,0.5162341594696045,297.0361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1839599609375,0.7568125128746033,0.3149782121181488,0.3028677403926849,297.02789306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1835632324219,0.6428045034408569,0.1908495426177978,0.8819500803947449,285.1841125488281,284.95001220703125,297.14306640625,287.5354309082031,297.1231384277344,297.1147766113281,285.1847229003906,1.0,0.579894483089447,0.3813273012638092,0.3813273012638092,1.0,1.0,-2.921238422393799,0.8071967959403992,2.114041566848755,0.1511787623167038,0.90214341878891,0.90214341878891,0.0,186.41873168945312,181.0,35802.71875,0.0,2348.4033203125,1.0,281.54168701171875,283.88555908203125,290.46405029296875,292.7265319824219,293.1499938964844,293.1499938964844,281.25,35776.97265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9174280166625975,1.0,0.0,0.0,3.647576093673706,3.6476001739501953,8.877732398104854e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5429.54443359375,0.0,1528.8060302734375,1895.4371337890625,0.0,3565.40380859375,0.9045987725257874,1.0,0.0,3.0,1.0,0.0
12160680,296.9911499023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1839599609375,0.7550795674324036,0.3126549124717712,0.2855924069881439,296.93096923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.18414306640625,0.8595567941665649,0.4673929810523987,0.4463695585727691,297.2522888183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.18426513671875,0.9990000128746032,0.8372467160224915,0.5162341594696045,297.0361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1839599609375,0.7568125128746033,0.3149782121181488,0.3028677403926849,297.02789306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1835632324219,0.6428045034408569,0.1908495426177978,0.8819500803947449,285.1841125488281,284.95001220703125,297.14306640625,287.5354309082031,297.1231384277344,297.1147766113281,285.1847229003906,1.0,0.579894483089447,0.3813273012638092,0.3813273012638092,1.0,1.0,-2.921238422393799,0.8071967959403992,2.114041566848755,0.1511787623167038,0.90214341878891,0.90214341878891,0.0,186.41873168945312,181.0,35802.71875,0.0,2348.4033203125,1.0,281.54168701171875,283.88555908203125,290.46405029296875,292.7265319824219,293.1499938964844,293.1499938964844,281.25,35776.97265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9174280166625975,1.0,0.0,0.0,3.647576093673706,3.6476001739501953,8.877732398104854e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5429.54443359375,0.0,1528.8060302734375,1895.4371337890625,0.0,3565.40380859375,0.9045987725257874,1.0,0.0,3.0,1.0,0.0
12160740,296.9873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.985595703125,0.7538397312164307,0.3102761507034302,0.2839000225067138,296.92724609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9850769042969,0.858234703540802,0.4642635881900787,0.443895161151886,297.2507019042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9847106933594,0.9990000128746032,0.8384309411048889,0.5157824158668518,297.0334167480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9855651855469,0.7559950351715088,0.3132785558700561,0.3016009926795959,297.02740478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98663330078125,0.6415525674819946,0.1892669051885604,0.8758650422096252,284.98516845703125,284.95001220703125,297.04998779296875,287.4873046875,297.09619140625,297.1131896972656,284.9827575683594,1.0,0.5777469873428345,0.3819181621074676,0.3819181621074676,1.0,1.0,-2.906853199005127,0.8038238286972046,2.103029489517212,0.1510645747184753,0.9010400772094728,0.9010400772094728,0.0,185.64224243164065,184.0,36471.77734375,0.0,2319.04052734375,1.0,281.2578125,283.6488647460937,290.5296325683594,292.90264892578125,293.1499938964844,293.1499938964844,280.95001220703125,35910.7578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9306445717811584,1.0,0.0,0.0,3.6518282890319824,3.651852369308472,8.898442160898412e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5544.4287109375,0.0,1534.535400390625,1895.4371337890625,0.0,3687.0478515625,0.90561181306839,1.0,0.0,3.0,1.0,0.0
12160800,296.9873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.985595703125,0.7538397312164307,0.3102761507034302,0.2839000225067138,296.92724609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9850769042969,0.858234703540802,0.4642635881900787,0.443895161151886,297.2507019042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9847106933594,0.9990000128746032,0.8384309411048889,0.5157824158668518,297.0334167480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9855651855469,0.7559950351715088,0.3132785558700561,0.3016009926795959,297.02740478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98663330078125,0.6415525674819946,0.1892669051885604,0.8758650422096252,284.98516845703125,284.95001220703125,297.04998779296875,287.4873046875,297.09619140625,297.1131896972656,284.9827575683594,1.0,0.5777469873428345,0.3819181621074676,0.3819181621074676,1.0,1.0,-2.906853199005127,0.8038238286972046,2.103029489517212,0.1510645747184753,0.9010400772094728,0.9010400772094728,0.0,185.64224243164065,184.0,36471.77734375,0.0,2319.04052734375,1.0,281.2578125,283.6488647460937,290.5296325683594,292.90264892578125,293.1499938964844,293.1499938964844,280.95001220703125,35910.7578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9306445717811584,1.0,0.0,0.0,3.6518282890319824,3.651852369308472,8.898442160898412e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5544.4287109375,0.0,1534.535400390625,1895.4371337890625,0.0,3687.0478515625,0.90561181306839,1.0,0.0,3.0,1.0,0.0
12160860,296.9715576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7669982910156,0.749466598033905,0.3066264986991882,0.2809352874755859,296.9101867675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.7663879394531,0.8536438941955566,0.4597250819206238,0.4399878084659576,297.21441650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7659912109375,0.9990000128746032,0.8360581398010254,0.5197091102600098,297.0201416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7669677734375,0.752234697341919,0.3104632496833801,0.2992551028728485,297.01873779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.76812744140625,0.6377456188201904,0.1868422776460647,0.8662489652633667,284.7665100097656,284.95001220703125,296.9544677734375,287.4375305175781,297.05084228515625,297.0871276855469,284.7640380859375,1.0,0.5763713717460632,0.3825205564498901,0.3825205564498901,1.0,1.0,-2.8889384269714355,0.7992551922798157,2.0896832942962646,0.1505280882120132,0.8968186974525452,0.8968186974525452,0.0,186.9550018310547,187.0,37133.9453125,0.0,2294.050537109375,1.0,280.958251953125,283.3956604003906,290.5007019042969,292.9378967285156,293.1499938964844,293.1499938964844,281.25,36148.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9470865726470948,1.0,0.0,0.0,3.647101402282715,3.647125244140625,8.875420576259785e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4991.75244140625,0.0,1531.0555419921875,1895.4371337890625,0.0,3836.677978515625,0.904710292816162,1.0,0.0,3.0,1.0,0.0
12160920,296.9715576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7669982910156,0.749466598033905,0.3066264986991882,0.2809352874755859,296.9101867675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.7663879394531,0.8536438941955566,0.4597250819206238,0.4399878084659576,297.21441650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7659912109375,0.9990000128746032,0.8360581398010254,0.5197091102600098,297.0201416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7669677734375,0.752234697341919,0.3104632496833801,0.2992551028728485,297.01873779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.76812744140625,0.6377456188201904,0.1868422776460647,0.8662489652633667,284.7665100097656,284.95001220703125,296.9544677734375,287.4375305175781,297.05084228515625,297.0871276855469,284.7640380859375,1.0,0.5763713717460632,0.3825205564498901,0.3825205564498901,1.0,1.0,-2.8889384269714355,0.7992551922798157,2.0896832942962646,0.1505280882120132,0.8968186974525452,0.8968186974525452,0.0,186.9550018310547,187.0,37133.9453125,0.0,2294.050537109375,1.0,280.958251953125,283.3956604003906,290.5007019042969,292.9378967285156,293.1499938964844,293.1499938964844,281.25,36148.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9470865726470948,1.0,0.0,0.0,3.647101402282715,3.647125244140625,8.875420576259785e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4991.75244140625,0.0,1531.0555419921875,1895.4371337890625,0.0,3836.677978515625,0.904710292816162,1.0,0.0,3.0,1.0,0.0
12160980,296.96795654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9201354980469,0.7450278997421265,0.3039818704128265,0.2782965302467346,296.9045104980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9202880859375,0.8487854599952698,0.4560923278331756,0.4362995028495788,297.1882019042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.92041015625,0.9990000128746032,0.8341917991638184,0.524539589881897,297.01416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9201354980469,0.7481611967086792,0.3081982731819153,0.2969619035720825,297.0135498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9197692871094,0.6335368752479553,0.1846450865268707,0.8561603426933289,284.9202575683594,284.95001220703125,296.8565673828125,287.38671875,297.012451171875,297.07135009765625,284.9208679199219,1.0,0.5754791498184204,0.3831229507923126,0.3831229507923126,1.0,1.0,-2.872251033782959,0.7950958609580994,2.077155113220215,0.1499886214733123,0.8976796865463257,0.8976796865463257,0.0,188.7908935546875,190.0,35948.16796875,0.0,2273.996826171875,1.0,281.2421264648437,283.5976257324219,290.3407897949219,292.64093017578125,293.1499938964844,293.1499938964844,281.54998779296875,36055.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9334955215454102,1.0,0.0,0.0,3.644273042678833,3.644297122955322,8.861661058290338e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4836.2998046875,0.0,1527.2177734375,1895.4371337890625,0.0,3713.139404296875,0.9040424823760986,1.0,0.0,3.0,1.0,0.0
12161040,296.96795654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9201354980469,0.7450278997421265,0.3039818704128265,0.2782965302467346,296.9045104980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9202880859375,0.8487854599952698,0.4560923278331756,0.4362995028495788,297.1882019042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.92041015625,0.9990000128746032,0.8341917991638184,0.524539589881897,297.01416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9201354980469,0.7481611967086792,0.3081982731819153,0.2969619035720825,297.0135498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9197692871094,0.6335368752479553,0.1846450865268707,0.8561603426933289,284.9202575683594,284.95001220703125,296.8565673828125,287.38671875,297.012451171875,297.07135009765625,284.9208679199219,1.0,0.5754791498184204,0.3831229507923126,0.3831229507923126,1.0,1.0,-2.872251033782959,0.7950958609580994,2.077155113220215,0.1499886214733123,0.8976796865463257,0.8976796865463257,0.0,188.7908935546875,190.0,35948.16796875,0.0,2273.996826171875,1.0,281.2421264648437,283.5976257324219,290.3407897949219,292.64093017578125,293.1499938964844,293.1499938964844,281.54998779296875,36055.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9334955215454102,1.0,0.0,0.0,3.644273042678833,3.644297122955322,8.861661058290338e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4836.2998046875,0.0,1527.2177734375,1895.4371337890625,0.0,3713.139404296875,0.9040424823760986,1.0,0.0,3.0,1.0,0.0
12161100,296.9706726074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0552673339844,0.7433328628540039,0.303094208240509,0.2774049341678619,296.9065856933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0572814941406,0.8468301296234131,0.45473712682724,0.4349143803119659,297.1820983886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.05877685546875,0.9990000128746032,0.8338282704353333,0.5266509056091309,297.0149230957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0553283691406,0.7465523481369019,0.3074096441268921,0.2961452603340149,297.0135498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0510559082031,0.6317957043647766,0.1837784349918365,0.8520990610122681,285.0569763183594,284.95001220703125,296.8067932128906,287.36090087890625,296.9971008300781,297.069091796875,285.0653991699219,1.0,0.5752771496772766,0.383424162864685,0.383424162864685,1.0,1.0,-2.8661863803863525,0.7937919497489929,2.072394609451294,0.1499835848808288,0.8997076749801636,0.8997076749801636,0.0,189.64749145507807,190.0,35045.96484375,0.0,2267.67626953125,1.0,281.4986267089844,283.7779541015625,290.2682189941406,292.4494323730469,293.1499938964844,293.1499938964844,281.54998779296875,35953.109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9217748045921326,1.0,0.0,0.0,3.645289182662964,3.645313262939453,8.866603593560285e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4968.62255859375,0.0,1527.58349609375,1895.4371337890625,0.0,3605.528564453125,0.90423983335495,1.0,0.0,3.0,1.0,0.0
12161160,296.9752197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.10009765625,0.741967499256134,0.3024060428142547,0.2767804563045501,296.9107971191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.10028076171875,0.8451851606369019,0.4536092877388,0.4338324964046478,297.1792907714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1004333496094,0.9990000128746032,0.8337579369544983,0.5285512804985046,297.0174560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.10009765625,0.745232880115509,0.3068038523197174,0.2955581843852997,297.01495361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0996398925781,0.6303192377090454,0.1830534636974334,0.8488060832023621,285.10028076171875,284.95001220703125,296.7564697265625,287.3348693847656,296.9836120605469,297.0697631835937,285.1009826660156,1.0,0.5752493143081665,0.3837273418903351,0.3837273418903351,1.0,1.0,-2.861753463745117,0.7930504679679871,2.0687031745910645,0.1501742005348205,0.9011907577514648,0.9011907577514648,0.0,190.4608459472656,178.0,34879.05859375,0.0,2263.980712890625,1.0,281.5418395996094,283.82440185546875,290.2621459960937,292.4732666015625,293.1499938964844,293.1499938964844,281.25,35866.33203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9151268005371094,1.0,0.0,0.0,3.648625612258911,3.6486496925354,8.882841484592063e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5313.5546875,0.0,1530.6402587890625,1895.4371337890625,0.0,3544.11962890625,0.9048927426338196,1.0,0.0,3.0,1.0,0.0
12161220,296.9697570800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.89532470703125,0.7418325543403625,0.2996574640274048,0.2746626436710357,296.9048767089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.89471435546875,0.845212996006012,0.4500020742416382,0.4308075904846191,297.1575927734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89422607421875,0.9990000128746032,0.83194500207901,0.5248116850852966,297.0126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8952941894531,0.7454781532287598,0.3046571314334869,0.2937725782394409,297.0118713378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8966064453125,0.6297473311424255,0.1810406744480133,0.8403579592704773,284.8948059082031,284.95001220703125,296.6543273925781,287.2821044921875,296.9457702636719,297.056640625,284.891845703125,1.0,0.570376455783844,0.3843337297439575,0.3843337297439575,1.0,1.0,-2.838801622390747,0.7866874933242798,2.0521140098571777,0.1491558849811554,0.89885413646698,0.89885413646698,0.0,187.681869506836,166.0,35428.66796875,0.0,2211.1064453125,1.0,281.2578125,283.5829772949219,290.3185729980469,292.63092041015625,293.1499938964844,293.1499938964844,281.54998779296875,36023.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9270506501197816,1.0,0.0,0.0,3.648784637451172,3.648808717727661,8.883615691956948e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4818.5947265625,0.0,1531.990966796875,1895.4371337890625,0.0,3654.078125,0.9050055742263794,1.0,0.0,3.0,1.0,0.0
