time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12161280,296.9697570800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.89532470703125,0.7418325543403625,0.2996574640274048,0.2746626436710357,296.9048767089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.89471435546875,0.845212996006012,0.4500020742416382,0.4308075904846191,297.1575927734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89422607421875,0.9990000128746032,0.83194500207901,0.5248116850852966,297.0126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8952941894531,0.7454781532287598,0.3046571314334869,0.2937725782394409,297.0118713378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8966064453125,0.6297473311424255,0.1810406744480133,0.8403579592704773,284.8948059082031,284.95001220703125,296.6543273925781,287.2821044921875,296.9457702636719,297.056640625,284.891845703125,1.0,0.570376455783844,0.3843337297439575,0.3843337297439575,1.0,1.0,-2.838801622390747,0.7866874933242798,2.0521140098571777,0.1491558849811554,0.89885413646698,0.89885413646698,0.0,187.681869506836,166.0,35428.66796875,0.0,2211.1064453125,1.0,281.2578125,283.5829772949219,290.3185729980469,292.63092041015625,293.1499938964844,293.1499938964844,281.54998779296875,36023.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9270506501197816,1.0,0.0,0.0,3.648784637451172,3.648808717727661,8.883615691956948e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4818.5947265625,0.0,1531.990966796875,1895.4371337890625,0.0,3654.078125,0.9050055742263794,1.0,0.0,3.0,1.0,0.0
12161340,296.9695129394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0412902832031,0.7438242435455322,0.2973338365554809,0.2721307873725891,296.9033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.04132080078125,0.8477972149848938,0.4467238783836365,0.4272714555263519,297.1626281738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0413513183594,0.9990000128746032,0.8325058221817017,0.5155543088912964,297.01031494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0412902832031,0.7478820085525513,0.3026671409606933,0.2915331721305847,297.01007080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0411376953125,0.6308663487434387,0.1790998578071594,0.8302328586578369,285.04132080078125,284.95001220703125,296.5502624511719,287.2284240722656,296.917724609375,297.0573425292969,285.0411682128906,1.0,0.5625715851783752,0.3849401175975799,0.3849401175975799,1.0,1.0,-2.8055245876312256,0.7767470479011536,2.028777599334717,0.1465975940227508,0.9012995958328248,0.9012995958328248,0.0,181.72625732421875,169.0,34185.29296875,0.0,2126.56103515625,1.0,281.54217529296875,283.7784423828125,290.1827697753906,292.3728332519531,293.1499938964844,293.1499938964844,281.25,35904.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9141769409179688,1.0,0.0,0.0,3.651604890823364,3.6516289710998535,8.897353609427228e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5247.40380859375,0.0,1534.2408447265625,1895.4371337890625,0.0,3535.325927734375,0.9055792689323424,1.0,0.0,3.0,1.0,0.0
12161400,296.9695129394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0412902832031,0.7438242435455322,0.2973338365554809,0.2721307873725891,296.9033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.04132080078125,0.8477972149848938,0.4467238783836365,0.4272714555263519,297.1626281738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0413513183594,0.9990000128746032,0.8325058221817017,0.5155543088912964,297.01031494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0412902832031,0.7478820085525513,0.3026671409606933,0.2915331721305847,297.01007080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0411376953125,0.6308663487434387,0.1790998578071594,0.8302328586578369,285.04132080078125,284.95001220703125,296.5502624511719,287.2284240722656,296.917724609375,297.0573425292969,285.0411682128906,1.0,0.5625715851783752,0.3849401175975799,0.3849401175975799,1.0,1.0,-2.8055245876312256,0.7767470479011536,2.028777599334717,0.1465975940227508,0.9012995958328248,0.9012995958328248,0.0,181.72625732421875,169.0,34185.29296875,0.0,2126.56103515625,1.0,281.54217529296875,283.7784423828125,290.1827697753906,292.3728332519531,293.1499938964844,293.1499938964844,281.25,35904.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9141769409179688,1.0,0.0,0.0,3.651604890823364,3.6516289710998535,8.897353609427228e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5247.40380859375,0.0,1534.2408447265625,1895.4371337890625,0.0,3535.325927734375,0.9055792689323424,1.0,0.0,3.0,1.0,0.0
12161460,296.9623413085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8309020996094,0.7435117363929749,0.2943366169929504,0.2696964740753174,296.89501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8302917480469,0.8476760983467102,0.4427743852138519,0.4238260388374328,297.16021728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8298034667969,0.9990000128746032,0.8324612975120544,0.5116250514984131,297.0032958984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.83087158203125,0.7479371428489685,0.3001971244812011,0.2893782556056976,297.0060119628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8321838378906,0.6301271319389343,0.1769255995750427,0.8208238482475281,284.83038330078125,284.95001220703125,296.4444274902344,287.1739807128906,296.88525390625,297.0531005859375,284.8275451660156,1.0,0.5579649806022644,0.3857646286487579,0.3857646286487579,1.0,1.0,-2.779829263687134,0.7699242830276489,2.009904861450196,0.145305648446083,0.8980438113212585,0.8980438113212585,0.0,178.79641723632812,172.0,34689.48046875,0.0,2070.388427734375,1.0,281.2578125,283.5340576171875,290.2066650390625,292.4795227050781,293.1499938964844,293.1499938964844,281.54998779296875,36092.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9247427582740784,1.0,0.0,0.0,3.649190664291382,3.649214744567871,8.885593274499115e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4746.099609375,0.0,1532.9573974609375,1895.4371337890625,0.0,3632.861572265625,0.9051415920257568,1.0,0.0,3.0,1.0,0.0
12161520,296.9623413085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8309020996094,0.7435117363929749,0.2943366169929504,0.2696964740753174,296.89501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8302917480469,0.8476760983467102,0.4427743852138519,0.4238260388374328,297.16021728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8298034667969,0.9990000128746032,0.8324612975120544,0.5116250514984131,297.0032958984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.83087158203125,0.7479371428489685,0.3001971244812011,0.2893782556056976,297.0060119628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8321838378906,0.6301271319389343,0.1769255995750427,0.8208238482475281,284.83038330078125,284.95001220703125,296.4444274902344,287.1739807128906,296.88525390625,297.0531005859375,284.8275451660156,1.0,0.5579649806022644,0.3857646286487579,0.3857646286487579,1.0,1.0,-2.779829263687134,0.7699242830276489,2.009904861450196,0.145305648446083,0.8980438113212585,0.8980438113212585,0.0,178.79641723632812,172.0,34689.48046875,0.0,2070.388427734375,1.0,281.2578125,283.5340576171875,290.2066650390625,292.4795227050781,293.1499938964844,293.1499938964844,281.54998779296875,36092.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9247427582740784,1.0,0.0,0.0,3.649190664291382,3.649214744567871,8.885593274499115e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4746.099609375,0.0,1532.9573974609375,1895.4371337890625,0.0,3632.861572265625,0.9051415920257568,1.0,0.0,3.0,1.0,0.0
12161580,296.9620056152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9857788085937,0.7413123250007629,0.2919090986251831,0.2672334909439087,296.8931579589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9859313964844,0.845344603061676,0.4393376111984253,0.4203003346920013,297.15631103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98602294921875,0.9990000128746032,0.8321794867515564,0.5117615461349487,297.00006103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9857788085937,0.7460100650787354,0.2979991137981415,0.287113755941391,297.00408935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98541259765625,0.6277456283569336,0.1748972982168197,0.8111603856086731,284.98590087890625,284.95001220703125,296.3369445800781,287.1187744140625,296.8533630371094,297.0502319335937,284.986328125,1.0,0.5550325512886047,0.3865891396999359,0.3865891396999359,1.0,1.0,-2.758453130722046,0.7645780444145203,1.9938751459121704,0.1445177942514419,0.8997992873191833,0.8997992873191833,0.0,178.0778350830078,175.0,33555.73828125,0.0,2032.41845703125,1.0,281.54217529296875,283.7380065917969,290.0649108886719,292.2137451171875,293.1499938964844,293.1499938964844,281.8500061035156,35978.60546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.909917950630188,1.0,0.0,0.0,3.649190187454224,3.649214267730713,8.885591000762361e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4603.85693359375,0.0,1532.1077880859375,1895.4371337890625,0.0,3495.842529296875,0.9050909280776978,1.0,0.0,3.0,1.0,0.0
12161640,296.9620056152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9857788085937,0.7413123250007629,0.2919090986251831,0.2672334909439087,296.8931579589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9859313964844,0.845344603061676,0.4393376111984253,0.4203003346920013,297.15631103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98602294921875,0.9990000128746032,0.8321794867515564,0.5117615461349487,297.00006103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9857788085937,0.7460100650787354,0.2979991137981415,0.287113755941391,297.00408935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98541259765625,0.6277456283569336,0.1748972982168197,0.8111603856086731,284.98590087890625,284.95001220703125,296.3369445800781,287.1187744140625,296.8533630371094,297.0502319335937,284.986328125,1.0,0.5550325512886047,0.3865891396999359,0.3865891396999359,1.0,1.0,-2.758453130722046,0.7645780444145203,1.9938751459121704,0.1445177942514419,0.8997992873191833,0.8997992873191833,0.0,178.0778350830078,175.0,33555.73828125,0.0,2032.41845703125,1.0,281.54217529296875,283.7380065917969,290.0649108886719,292.2137451171875,293.1499938964844,293.1499938964844,281.8500061035156,35978.60546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.909917950630188,1.0,0.0,0.0,3.649190187454224,3.649214267730713,8.885591000762361e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4603.85693359375,0.0,1532.1077880859375,1895.4371337890625,0.0,3495.842529296875,0.9050909280776978,1.0,0.0,3.0,1.0,0.0
12161700,296.9654846191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1200256347656,0.740317165851593,0.2910587191581726,0.2663637101650238,296.8961486816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1221618652344,0.8441838622093201,0.4380028843879699,0.4189240932464599,297.1575012207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1237487792969,0.9990000128746032,0.8323317766189575,0.5122928619384766,297.0013122558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1201477050781,0.7450534701347351,0.2971703708171844,0.286248505115509,297.005126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1153869628906,0.6265832781791687,0.1740754097700119,0.8072074055671692,285.121826171875,284.95001220703125,296.2826538085937,287.0909118652344,296.8395690917969,297.05206298828125,285.13067626953125,1.0,0.5541108846664429,0.3870013952255249,0.3870013952255249,1.0,1.0,-2.750598669052124,0.7628771066665649,1.987721562385559,0.1444657146930694,0.902248203754425,0.902248203754425,0.0,178.0556640625,175.0,32660.453125,0.0,2019.72216796875,1.0,281.7987976074219,283.91802978515625,289.9927673339844,292.0263671875,293.1499938964844,293.1499938964844,281.8500061035156,35872.85546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8978123068809509,1.0,0.0,0.0,3.651731252670288,3.6517550945281982,8.89796922365349e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4728.53662109375,0.0,1534.1435546875,1895.4371337890625,0.0,3383.183349609375,0.9056261777877808,1.0,0.0,3.0,1.0,0.0
12161760,296.97052001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1647644042969,0.7394624352455139,0.290384292602539,0.2657366096973419,296.9009704589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1649780273437,0.8431175351142883,0.4368680119514465,0.4178216755390167,297.1600952148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.16510009765625,0.9990000128746032,0.8326367735862732,0.5129831433296204,297.0039978027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.164794921875,0.7441905736923218,0.2964949905872345,0.2855836153030395,297.00732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.164306640625,0.6255242228507996,0.1733738481998443,0.803943395614624,285.1649475097656,284.95001220703125,296.2279968261719,287.0628967285156,296.8269348144531,297.0557861328125,285.16558837890625,1.0,0.5535063743591309,0.3874364197254181,0.3874364197254181,1.0,1.0,-2.7446250915527344,0.7618772387504578,1.9827479124069207,0.1446938067674636,0.904161810874939,0.904161810874939,0.0,178.18223571777344,178.0,32489.001953125,0.0,2010.7760009765625,1.0,281.8418884277344,283.96337890625,289.9866943359375,292.050537109375,293.1499938964844,293.1499938964844,281.54998779296875,35782.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8909096121788025,1.0,0.0,0.0,3.656649112701416,3.656673192977905,8.921952030505054e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5056.54638671875,0.0,1538.9493408203125,1895.4371337890625,0.0,3318.71337890625,0.9066308736801147,1.0,0.0,3.0,1.0,0.0
12161820,296.96612548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.962890625,0.7362006306648254,0.2876847088336944,0.2637962400913238,296.8963317871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9623107910156,0.8394445180892944,0.4332664608955383,0.4149411022663116,297.1349792480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9618530273437,0.9990000128746032,0.8302648067474365,0.5165374279022217,296.99957275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9628601074219,0.7411309480667114,0.2942116260528564,0.283813863992691,297.0057373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9641418457031,0.6223196983337402,0.1714144349098205,0.7964237332344055,284.96240234375,284.95001220703125,296.11773681640625,287.00640869140625,296.7863464355469,297.04266357421875,284.9598083496094,1.0,0.5528400540351868,0.3883064687252044,0.3883064687252044,1.0,1.0,-2.7319436073303223,0.7596072554588318,1.972336411476136,0.1451477408409118,0.9027367234230042,0.9027367234230042,0.0,179.51490783691406,181.0,33116.35546875,0.0,1996.83544921875,1.0,281.5577392578125,283.7241516113281,290.04718017578125,292.213623046875,293.1499938964844,293.1499938964844,281.25,35929.234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.903788924217224,1.0,0.0,0.0,3.660256862640381,3.66028094291687,8.939565532273264e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5161.28271484375,0.0,1544.0787353515625,1895.4371337890625,0.0,3438.876708984375,0.907508909702301,1.0,0.0,3.0,1.0,0.0
12161880,296.96612548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.962890625,0.7362006306648254,0.2876847088336944,0.2637962400913238,296.8963317871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9623107910156,0.8394445180892944,0.4332664608955383,0.4149411022663116,297.1349792480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9618530273437,0.9990000128746032,0.8302648067474365,0.5165374279022217,296.99957275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9628601074219,0.7411309480667114,0.2942116260528564,0.283813863992691,297.0057373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9641418457031,0.6223196983337402,0.1714144349098205,0.7964237332344055,284.96240234375,284.95001220703125,296.11773681640625,287.00640869140625,296.7863464355469,297.04266357421875,284.9598083496094,1.0,0.5528400540351868,0.3883064687252044,0.3883064687252044,1.0,1.0,-2.7319436073303223,0.7596072554588318,1.972336411476136,0.1451477408409118,0.9027367234230042,0.9027367234230042,0.0,179.51490783691406,181.0,33116.35546875,0.0,1996.83544921875,1.0,281.5577392578125,283.7241516113281,290.04718017578125,292.213623046875,293.1499938964844,293.1499938964844,281.25,35929.234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.903788924217224,1.0,0.0,0.0,3.660256862640381,3.66028094291687,8.939565532273264e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5161.28271484375,0.0,1544.0787353515625,1895.4371337890625,0.0,3438.876708984375,0.907508909702301,1.0,0.0,3.0,1.0,0.0
12161940,296.9517822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7445678710937,0.7312378883361816,0.2841131091117859,0.2609315514564514,296.8808288574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7438049316406,0.8341217041015625,0.4287654459476471,0.4110919833183288,297.0841369628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7431945800781,0.9990000128746032,0.8249874114990234,0.5222453474998474,296.9869079589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.7445068359375,0.7365543842315674,0.2911958992481231,0.2812957465648651,296.9979248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7461853027344,0.6176859736442566,0.1689572483301162,0.7866985201835632,284.743896484375,284.95001220703125,296.0155639648437,286.95416259765625,296.7380676269531,297.0155639648437,284.7406005859375,1.0,0.5523905158042908,0.3891041576862335,0.3891041576862335,1.0,1.0,-2.7160255908966064,0.7560098171234131,1.960015654563904,0.1449883431196212,0.8984177708625793,0.8984177708625793,0.0,181.84622192382807,181.0,33712.078125,0.0,1982.52294921875,1.0,281.26104736328125,283.4704895019531,290.02593994140625,292.258056640625,293.1499938964844,293.1499938964844,281.25,36164.38671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9204105734825134,1.0,0.0,0.0,3.6552557945251465,3.655279874801636,8.915153557609301e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4925.94482421875,0.0,1540.25537109375,1895.4371337890625,0.0,3592.947021484375,0.9065398573875428,1.0,0.0,3.0,1.0,0.0
12162000,296.950439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7389831542969,0.7307288646697998,0.2837763726711273,0.2606368958950043,296.8793334960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.73834228515625,0.8335801362991333,0.4283380806446075,0.410700649023056,297.07891845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.73785400390625,0.9990000128746032,0.8244206309318542,0.5228359699249268,296.98565673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7389221191406,0.7360843420028687,0.2909046113491058,0.281033992767334,296.9971008300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.74029541015625,0.6172003149986267,0.1687175035476684,0.7856964468955994,284.7384338378906,284.95001220703125,296.0062561035156,286.94940185546875,296.7336730957031,297.0130920410156,284.7357177734375,1.0,0.5523476600646973,0.3891765177249908,0.3891765177249908,1.0,1.0,-2.7143921852111816,0.7556164264678955,1.958775758743286,0.1449454575777053,0.8981127738952637,0.8981127738952637,0.0,182.08984375,169.0,33691.94921875,0.0,1981.0814208984373,1.0,281.2581787109375,283.46563720703125,290.014892578125,292.2412109375,293.1499938964844,293.1499938964844,281.54998779296875,36177.765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9209173321723938,1.0,0.0,0.0,3.654499292373657,3.6545233726501465,8.911464419725235e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4639.25244140625,0.0,1539.51171875,1895.4371337890625,0.0,3597.62158203125,0.906383454799652,1.0,0.0,3.0,1.0,0.0
12162060,296.9452209472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.82232666015625,0.7289947867393494,0.2816100120544433,0.2584611177444458,296.87261962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8221130371094,0.8318825960159302,0.4254418313503265,0.4077470302581787,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.82183837890625,0.9990000128746032,0.8209527730941772,0.5224848985671997,296.9794006347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.82232666015625,0.7345955967903137,0.2889255583286285,0.2790128588676452,296.9925537109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8224182128906,0.615231990814209,0.1670085489749908,0.7776264548301697,284.8221435546875,284.95001220703125,295.93328857421875,286.912109375,296.5757751464844,297.0005187988281,284.8201599121094,1.0,0.5491025447845459,0.5478735566139221,0.5478735566139221,0.7401916980743408,1.0,-2.695693016052246,1.0863897800445557,1.6093031167984009,0.4795465171337127,0.8978216648101807,0.8978216648101807,0.0,181.2972412109375,169.0,32115.6875,0.0,1946.9713134765625,1.0,281.5218811035156,283.6210327148437,289.8636474609375,291.9379272460937,293.1499938964844,293.1499938964844,281.54998779296875,36150.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.909809947013855,1.0,0.0,0.0,3.6505208015441895,3.650544881820679,8.892071150512493e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4719.48779296875,0.0,1534.8753662109375,1895.4371337890625,0.0,3494.840087890625,0.905504822731018,1.0,0.0,3.0,1.0,0.0
12162120,296.9440002441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.811279296875,0.7289949059486389,0.2805816829204559,0.2574720084667206,296.8706359863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8108825683594,0.8319779634475708,0.4240162670612335,0.4063361287117004,297.0406799316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8105163574219,0.9990000128746032,0.8196007013320923,0.5204851031303406,296.9772033691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8112487792969,0.7346696257591248,0.2879563868045807,0.2780355811119079,296.990966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8119506835937,0.6149289011955261,0.1661534458398819,0.7735109925270081,284.8109436035156,284.95001220703125,295.89373779296875,286.8919372558594,296.48077392578125,296.9967346191406,284.8086853027344,1.0,0.5467840433120728,0.6335059404373169,0.6335059404373169,0.6000000238418579,1.0,-2.684287548065185,1.272408366203308,1.4118791818618774,0.667822539806366,0.8970478177070618,0.8970478177070618,0.0,179.9076385498047,157.0,31760.23046875,0.0,1922.8519287109373,1.0,281.5422058105469,283.6230773925781,289.8294677734375,291.8944396972656,293.1499938964844,293.1499938964844,281.8500061035156,36165.06640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9044025540351868,1.0,0.0,0.0,3.648306608200073,3.6483306884765625,8.881287953954597e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4445.2548828125,0.0,1532.519775390625,1895.4371337890625,0.0,3444.5869140625,0.905007004737854,1.0,0.0,3.0,1.0,0.0
12162180,296.9449768066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.93035888671875,0.7298451662063599,0.2793184220790863,0.2560916543006897,296.8705749511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9317932128906,0.8330723643302917,0.4221677482128143,0.4043351709842682,297.0376281738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.932861328125,0.9990000128746032,0.8185701370239258,0.5157399773597717,296.9761047363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9304504394531,0.7356101870536804,0.2867064177989959,0.2766432166099548,296.9901123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9268798828125,0.6152294874191284,0.1650194078683853,0.7675786018371582,284.9315795898437,284.95001220703125,295.8348693847656,286.86187744140625,296.2589416503906,296.9944763183594,284.9365234375,1.0,0.5427716374397278,0.7605571746826172,0.7605571746826172,0.3919999897480011,1.0,-2.665722370147705,1.7177859544754028,0.9479364156723022,1.1163779497146606,0.8980667591094971,0.8980667591094971,0.0,176.96800231933594,157.0,30531.81640625,0.0,1882.0858154296875,1.0,281.8023376464844,283.7891540527344,289.7353820800781,291.6646423339844,293.1499938964844,293.1499938964844,281.8500061035156,36090.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8879644274711609,1.0,0.0,0.0,3.6464359760284415,3.646459817886353,8.872182206687285e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4544.24169921875,0.0,1529.8817138671875,1895.4371337890625,0.0,3291.165771484375,0.9045817255973816,1.0,0.0,3.0,1.0,0.0
12162240,296.9476928710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9189147949219,0.7316713333129883,0.2783377766609192,0.2550655305385589,296.8725280761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9178771972656,0.8352091312408447,0.4206597805023193,0.4027556478977203,297.044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9169921875,0.9990000128746032,0.8186001181602478,0.5095239877700806,296.9765930175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9188537597656,0.7374645471572876,0.2856979072093963,0.2755387425422668,296.9905700683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9208679199219,0.616399347782135,0.1640926450490951,0.7626757621765137,284.9180603027344,284.95001220703125,295.7803039550781,286.8340759277344,295.9833679199219,296.9950561523437,284.9126892089844,1.0,0.5386228561401367,0.8778353333473206,0.8778353333473206,0.2000000029802322,1.0,-2.647909641265869,2.231344223022461,0.4165653586387634,1.6322519779205322,0.8977821469306946,0.8977821469306946,0.0,173.45645141601562,160.0,29749.025390625,0.0,1841.2813720703125,1.0,281.8417663574219,283.79443359375,289.71600341796875,291.6447448730469,293.1499938964844,293.1499938964844,282.1499938964844,36062.109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8767371773719788,1.0,0.0,0.0,3.645905017852783,3.645928859710693,8.869598673300061e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4288.5712890625,0.0,1529.08154296875,1895.4371337890625,0.0,3185.995849609375,0.9043998122215272,1.0,0.0,3.0,1.0,0.0
12162300,296.95074462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0084228515625,0.7325091361999512,0.2773559987545013,0.2540560364723205,296.875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0101013183594,0.8361952900886536,0.4191429316997528,0.4011864960193634,297.0572509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0114440917969,0.9990000128746032,0.819140613079071,0.5056266784667969,296.9774169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.008544921875,0.7383256554603577,0.2846805155277252,0.2744603753089905,296.9914855957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0047607421875,0.6167142987251282,0.1631730794906616,0.758015513420105,285.00982666015625,284.95001220703125,295.7232971191406,286.8050231933594,295.7257995605469,296.9960021972656,285.01727294921875,1.0,0.5359955430030823,1.0,1.0,0.0,1.0,-2.6332311630249023,2.633204698562622,2.648870031407569e-05,2.035643577575684,0.8990355730056763,0.8990355730056763,0.0,171.26806640625,160.0,28437.505859375,0.0,1811.4736328125,1.0,282.0986022949219,283.9449157714844,289.643310546875,291.4344177246094,293.1499938964844,293.1499938964844,282.1499938964844,36002.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8584033250808716,1.0,0.0,0.0,3.645728588104248,3.645752429962158,8.868740337675263e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4375.009765625,0.0,1528.4383544921875,1895.4371337890625,0.0,3014.031005859375,0.9043598175048828,1.0,0.0,3.0,1.0,0.0
12162360,296.95526123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.046875,0.732629120349884,0.2765368223190307,0.2532467544078827,296.87908935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0469665527344,0.8362900614738464,0.4178037941455841,0.3998410105705261,297.0707092285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0469970703125,0.9990000128746032,0.8198763728141785,0.5037484765052795,296.9793395996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.046875,0.738408088684082,0.2837742269039154,0.2735390663146972,296.9931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.04656982421875,0.6163792014122009,0.1623346358537674,0.7539562582969666,285.04693603515625,284.95001220703125,295.6661376953125,286.7759094238281,295.6685791015625,296.9975280761719,285.0469970703125,1.0,0.5339213609695435,1.0,1.0,0.0,1.0,-2.6223959922790527,2.6223902702331543,5.532861905521713e-06,2.0271451473236084,0.9001003503799438,0.9001003503799438,0.0,169.95401000976562,163.0,28175.921875,0.0,1789.577880859375,1.0,282.1417236328125,283.9861755371094,289.63720703125,291.4431457519531,293.1499938964844,293.1499938964844,282.45001220703125,35931.22265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8452184796333313,1.0,0.0,0.0,3.647672176361084,3.647696018218994,8.878199082573701e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4163.611328125,0.0,1530.06591796875,1895.4371337890625,0.0,2890.5078125,0.9047221541404724,1.0,0.0,3.0,1.0,0.0
12162420,296.96795654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2425842285156,0.7322386503219604,0.2753516733646393,0.2520245909690857,296.8915405273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.2427062988281,0.8356404900550842,0.4156282842159271,0.397610992193222,297.0970153808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.2427673339844,0.9990000128746032,0.8215369582176208,0.5021849870681763,296.9862365722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.2425842285156,0.7378422617912292,0.282308965921402,0.2720182538032532,296.9989013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2421875,0.6151425838470459,0.1609254777431488,0.7470889687538147,285.24267578125,284.95001220703125,295.5513610839844,286.7174987792969,295.5538330078125,297.0029296875,285.2428894042969,1.0,0.5312365293502808,1.0,1.0,0.0,1.0,-2.6062827110290527,2.6062772274017334,5.4641814131173305e-06,2.014439105987549,0.9056589603424072,0.9056589603424072,0.0,168.6120147705078,166.0,27181.96484375,0.0,1760.03564453125,1.0,282.4418029785156,284.2159729003906,289.6007385253906,291.3320007324219,293.1499938964844,293.1499938964844,282.1499938964844,35698.875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8181498050689697,1.0,0.0,0.0,3.658194780349731,3.6582188606262207,8.929495720622072e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4578.91015625,0.0,1540.046630859375,1895.4371337890625,0.0,2638.437255859375,0.90692138671875,1.0,0.0,3.0,1.0,0.0
12162480,296.96795654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2425842285156,0.7322386503219604,0.2753516733646393,0.2520245909690857,296.8915405273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.2427062988281,0.8356404900550842,0.4156282842159271,0.397610992193222,297.0970153808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.2427673339844,0.9990000128746032,0.8215369582176208,0.5021849870681763,296.9862365722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.2425842285156,0.7378422617912292,0.282308965921402,0.2720182538032532,296.9989013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2421875,0.6151425838470459,0.1609254777431488,0.7470889687538147,285.24267578125,284.95001220703125,295.5513610839844,286.7174987792969,295.5538330078125,297.0029296875,285.2428894042969,1.0,0.5312365293502808,1.0,1.0,0.0,1.0,-2.6062827110290527,2.6062772274017334,5.4641814131173305e-06,2.014439105987549,0.9056589603424072,0.9056589603424072,0.0,168.6120147705078,166.0,27181.96484375,0.0,1760.03564453125,1.0,282.4418029785156,284.2159729003906,289.6007385253906,291.3320007324219,293.1499938964844,293.1499938964844,282.1499938964844,35698.875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8181498050689697,1.0,0.0,0.0,3.658194780349731,3.6582188606262207,8.929495720622072e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4578.91015625,0.0,1540.046630859375,1895.4371337890625,0.0,2638.437255859375,0.90692138671875,1.0,0.0,3.0,1.0,0.0
12162540,296.965576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0019836425781,0.7301012873649597,0.2730183601379394,0.250432938337326,296.8891296386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0009765625,0.8331819176673889,0.4124054610729217,0.3951174616813659,297.0845642089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0001525878906,0.9990000128746032,0.8197200298309326,0.5037699341773987,296.9833679199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0019226074219,0.7357119917869568,0.2801322042942047,0.2703434228897095,296.9988708496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0042724609375,0.6126043200492859,0.1591755002737045,0.7403772473335266,285.0011291503906,284.95001220703125,295.4457092285156,286.6637878417969,295.4481811523437,296.9989624023437,284.9966735839844,1.0,0.5299334526062012,1.0,1.0,0.0,1.0,-2.593205213546753,2.5931997299194336,5.409277036960702e-06,2.0042288303375244,0.9043543934822084,0.9043543934822084,0.0,168.93682861328125,166.0,27460.146484375,0.0,1742.5284423828125,1.0,282.16046142578125,283.95770263671875,289.6976623535156,291.5225830078125,293.1499938964844,293.1499938964844,282.1499938964844,35863.43359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8299048542976379,1.0,0.0,0.0,3.663850784301758,3.663874864578247,8.957129580267065e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4403.53173828125,0.0,1547.607177734375,1895.4371337890625,0.0,2747.559814453125,0.908260703086853,1.0,0.0,3.0,1.0,0.0
12162600,296.9647827148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9945678710937,0.729753315448761,0.2727473080158233,0.2502101361751556,296.8882141113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.99371337890625,0.8328057527542114,0.4120425581932068,0.3948045074939728,297.0815734863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9930419921875,0.9990000128746032,0.819365382194519,0.5041010975837708,296.982666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9945068359375,0.7353855967521667,0.2798886299133301,0.2701333165168762,296.99853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9964599609375,0.6122437715530396,0.1589855253696441,0.7396038770675659,284.99383544921875,284.95001220703125,295.43609619140625,286.658935546875,295.4385986328125,296.9986267089844,284.9900817871094,1.0,0.5298400521278381,1.0,1.0,0.0,1.0,-2.591777801513672,2.5917723178863525,5.403298473538598e-06,2.003113269805908,0.9043099284172058,0.9043099284172058,0.0,169.05062866210938,169.0,27430.337890625,0.0,1740.97216796875,1.0,282.15771484375,283.9517517089844,289.6929626464844,291.5142517089844,293.1499938964844,293.1499938964844,281.8500061035156,35873.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8304885029792786,1.0,0.0,0.0,3.6640853881835938,3.664109706878662,8.958277248893864e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4660.7412109375,0.0,1547.946533203125,1895.4371337890625,0.0,2752.99365234375,0.9083235263824464,1.0,0.0,3.0,1.0,0.0
12162660,296.9471435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.72216796875,0.7243323922157288,0.2686253786087036,0.2469142079353332,296.86871337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7212829589844,0.8270214796066284,0.406760036945343,0.3902718722820282,297.0205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7205505371094,0.9990000128746032,0.812349259853363,0.5096139907836914,296.96807861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7221069335937,0.7303728461265564,0.2763000130653381,0.2670994699001312,296.9901733398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.72418212890625,0.6066527366638184,0.1562254130840301,0.728610098361969,284.721435546875,284.95001220703125,295.3205261230469,286.6002502441406,295.3230285644531,296.9904479980469,284.717529296875,1.0,0.5288630127906799,1.0,1.0,0.0,1.0,-2.572144031524658,2.572138786315918,5.32146714249393e-06,1.9877991676330569,0.8990925550460815,0.8990925550460815,0.0,171.1091766357422,172.0,27631.458984375,-0.0,1721.856201171875,1.0,281.8581237792969,283.6679382324219,289.6641845703125,291.5294494628906,293.1499938964844,293.1499938964844,282.1499938964844,36171.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8479438424110413,1.0,0.0,0.0,3.6587672233581534,3.658791303634644,8.932290711527457e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4178.60595703125,0.0,1544.23046875,1895.4371337890625,0.0,2916.016357421875,0.9073277115821838,1.0,0.0,3.0,1.0,0.0
12162720,296.9471435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.72216796875,0.7243323922157288,0.2686253786087036,0.2469142079353332,296.86871337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7212829589844,0.8270214796066284,0.406760036945343,0.3902718722820282,297.0205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7205505371094,0.9990000128746032,0.812349259853363,0.5096139907836914,296.96807861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7221069335937,0.7303728461265564,0.2763000130653381,0.2670994699001312,296.9901733398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.72418212890625,0.6066527366638184,0.1562254130840301,0.728610098361969,284.721435546875,284.95001220703125,295.3205261230469,286.6002502441406,295.3230285644531,296.9904479980469,284.717529296875,1.0,0.5288630127906799,1.0,1.0,0.0,1.0,-2.572144031524658,2.572138786315918,5.32146714249393e-06,1.9877991676330569,0.8990925550460815,0.8990925550460815,0.0,171.1091766357422,172.0,27631.458984375,-0.0,1721.856201171875,1.0,281.8581237792969,283.6679382324219,289.6641845703125,291.5294494628906,293.1499938964844,293.1499938964844,282.1499938964844,36171.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8479438424110413,1.0,0.0,0.0,3.6587672233581534,3.658791303634644,8.932290711527457e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4178.60595703125,0.0,1544.23046875,1895.4371337890625,0.0,2916.016357421875,0.9073277115821838,1.0,0.0,3.0,1.0,0.0
12162780,296.9418334960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8966369628906,0.7188426852226257,0.2654955089092254,0.2438152730464935,296.8622436523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.89678955078125,0.821195662021637,0.4025194644927978,0.385974258184433,296.9709777832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8968505859375,0.9990000128746032,0.8056549429893494,0.5155777335166931,296.9612121582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.89666748046875,0.7252243161201477,0.2732839286327362,0.264101505279541,296.9848937988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8962097167969,0.6005443334579468,0.1536585688591003,0.7169936895370483,284.8967590332031,284.95001220703125,295.20477294921875,286.5415954589844,295.2073059082031,296.9849853515625,284.8970031738281,1.0,0.5281350612640381,1.0,1.0,0.0,1.0,-2.552856683731079,2.552851438522339,5.241456619842211e-06,1.972637176513672,0.899820864200592,0.899820864200592,0.0,173.4370574951172,160.0,26621.205078125,-0.0,1704.61181640625,1.0,282.1422424316406,283.8811950683594,289.4720458984375,291.2082824707031,293.1499938964844,293.1499938964844,282.45001220703125,36077.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8290323615074158,1.0,0.0,0.0,3.654968023300171,3.65499210357666,8.913749525163439e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4043.6181640625,0.0,1539.2840576171875,1895.4371337890625,0.0,2739.43994140625,0.906449258327484,1.0,0.0,3.0,1.0,0.0
12162840,296.9418334960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8966369628906,0.7188426852226257,0.2654955089092254,0.2438152730464935,296.8622436523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.89678955078125,0.821195662021637,0.4025194644927978,0.385974258184433,296.9709777832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8968505859375,0.9990000128746032,0.8056549429893494,0.5155777335166931,296.9612121582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.89666748046875,0.7252243161201477,0.2732839286327362,0.264101505279541,296.9848937988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8962097167969,0.6005443334579468,0.1536585688591003,0.7169936895370483,284.8967590332031,284.95001220703125,295.20477294921875,286.5415954589844,295.2073059082031,296.9849853515625,284.8970031738281,1.0,0.5281350612640381,1.0,1.0,0.0,1.0,-2.552856683731079,2.552851438522339,5.241456619842211e-06,1.972637176513672,0.899820864200592,0.899820864200592,0.0,173.4370574951172,160.0,26621.205078125,-0.0,1704.61181640625,1.0,282.1422424316406,283.8811950683594,289.4720458984375,291.2082824707031,293.1499938964844,293.1499938964844,282.45001220703125,36077.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8290323615074158,1.0,0.0,0.0,3.654968023300171,3.65499210357666,8.913749525163439e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4043.6181640625,0.0,1539.2840576171875,1895.4371337890625,0.0,2739.43994140625,0.906449258327484,1.0,0.0,3.0,1.0,0.0
12162900,296.94451904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0463256835937,0.7181664109230042,0.2644363343715668,0.2426981031894683,296.8644104003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.04901123046875,0.8204841613769531,0.4009056091308594,0.3842775225639343,296.9585266113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.05126953125,0.9990000128746032,0.8032870292663574,0.514735221862793,296.961669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0465393066406,0.7245498299598694,0.2721301615238189,0.2628796398639679,296.9846496582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0400085449219,0.59927898645401,0.1525870859622955,0.7117671966552734,285.04864501953125,284.95001220703125,295.1468811035156,286.51226806640625,295.1494445800781,296.9845886230469,285.059326171875,1.0,0.5258547067642212,1.0,1.0,0.0,1.0,-2.540724754333496,2.540719509124756,5.191789114178391e-06,1.9632750749588013,0.9019318222999572,0.9019318222999572,0.0,172.6019287109375,160.0,25828.154296875,-0.0,1683.8890380859375,1.0,282.39892578125,284.0682067871094,289.38543701171875,291.00811767578125,293.1499938964844,293.1499938964844,282.45001220703125,35970.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8133624196052551,1.0,0.0,0.0,3.6556262969970703,3.65565037727356,8.916961746763263e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4147.5908203125,0.0,1539.2139892578125,1895.4371337890625,0.0,2594.191650390625,0.906568706035614,1.0,0.0,3.0,1.0,0.0
12162960,296.9493408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0915832519531,0.7187986969947815,0.2636105418205261,0.241838663816452,296.868896484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0916442871094,0.8211557865142822,0.3995379507541656,0.3828594982624054,296.95751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0916748046875,0.9990000128746032,0.8019727468490601,0.5114964842796326,296.9640197753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0915832519531,0.7250881195068359,0.2711708843708038,0.2618521153926849,296.9859313964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.09130859375,0.5992114543914795,0.1516642272472381,0.7070747017860413,285.0916442871094,284.95001220703125,295.0889892578125,286.4830017089844,295.091552734375,296.98583984375,285.0914611816406,1.0,0.5227937698364258,1.0,1.0,0.0,1.0,-2.527225971221924,2.527220726013184,5.1366223488003016e-06,1.952763795852661,0.9033668637275696,0.9033668637275696,0.0,170.515625,148.0,25567.927734375,-0.0,1656.0458984375,1.0,282.4419250488281,284.1106872558594,289.3763122558594,291.02374267578125,293.1499938964844,293.1499938964844,282.1499938964844,35879.32421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.803246796131134,1.0,0.0,0.0,3.6588010787963854,3.658825159072876,8.932456125876342e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4426.90673828125,0.0,1542.0771484375,1895.4371337890625,0.0,2501.1474609375,0.9071775674819946,1.0,0.0,3.0,1.0,0.0
12163020,296.9442443847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.83319091796875,0.7207503914833069,0.2605741620063782,0.2393670380115509,296.8632202148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8321838378906,0.8235674500465393,0.3954251110553741,0.3792576789855957,296.9452819824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.831298828125,0.9990000128746032,0.7983168363571167,0.5019437670707703,296.9588928222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8331298828125,0.7271096110343933,0.2683094441890716,0.2592857182025909,296.9832763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8355712890625,0.6000706553459167,0.1493268609046936,0.6965488791465759,284.83233642578125,284.95001220703125,294.97332763671875,286.424560546875,294.9759216308594,296.9834289550781,284.8276672363281,1.0,0.514629602432251,1.0,1.0,0.0,1.0,-2.492731809616089,2.492726802825928,4.997235919290688e-06,1.9260189533233645,0.8998068571090698,0.8998068571090698,0.0,164.6190643310547,151.0,25636.00390625,-0.0,1583.64892578125,1.0,282.1577453613281,283.8385925292969,289.44775390625,291.167236328125,293.1499938964844,293.1499938964844,281.8500061035156,36087.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8130611181259155,1.0,0.0,0.0,3.656859636306762,3.656883716583252,8.92297862264968e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4491.23974609375,0.0,1541.468505859375,1895.4371337890625,0.0,2591.4111328125,0.9068495631217957,1.0,0.0,3.0,1.0,0.0
12163080,296.9442443847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.83319091796875,0.7207503914833069,0.2605741620063782,0.2393670380115509,296.8632202148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8321838378906,0.8235674500465393,0.3954251110553741,0.3792576789855957,296.9452819824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.831298828125,0.9990000128746032,0.7983168363571167,0.5019437670707703,296.9588928222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8331298828125,0.7271096110343933,0.2683094441890716,0.2592857182025909,296.9832763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8355712890625,0.6000706553459167,0.1493268609046936,0.6965488791465759,284.83233642578125,284.95001220703125,294.97332763671875,286.424560546875,294.9759216308594,296.9834289550781,284.8276672363281,1.0,0.514629602432251,1.0,1.0,0.0,1.0,-2.492731809616089,2.492726802825928,4.997235919290688e-06,1.9260189533233645,0.8998068571090698,0.8998068571090698,0.0,164.6190643310547,151.0,25636.00390625,-0.0,1583.64892578125,1.0,282.1577453613281,283.8385925292969,289.44775390625,291.167236328125,293.1499938964844,293.1499938964844,281.8500061035156,36087.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8130611181259155,1.0,0.0,0.0,3.656859636306762,3.656883716583252,8.92297862264968e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4491.23974609375,0.0,1541.468505859375,1895.4371337890625,0.0,2591.4111328125,0.9068495631217957,1.0,0.0,3.0,1.0,0.0
