time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12163140,296.927734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.5519714355469,0.7184920310974121,0.2563035190105438,0.2357102483510971,296.8451538085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.55096435546875,0.821620762348175,0.3899694085121155,0.3743359446525574,296.91363525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5501403808594,0.9990000128746032,0.792547345161438,0.4992040693759918,296.94439697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5518798828125,0.7252823710441589,0.2644279897212982,0.255780279636383,296.9743957519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.5543212890625,0.5970746874809265,0.1463221162557602,0.6835229396820068,284.5511169433594,284.95001220703125,294.85791015625,286.3663330078125,294.86053466796875,296.9747009277344,284.5467224121094,1.0,0.5093351602554321,1.0,1.0,0.0,1.0,-2.459264278411865,2.459259510040283,4.863450158154592e-06,1.8998490571975708,0.8922594785690308,0.8922594785690308,0.0,162.16334533691406,154.0,25698.05859375,-0.0,1528.7447509765625,1.0,281.85821533203125,283.5494689941406,289.4150085449219,291.1651306152344,293.1499938964844,293.1499938964844,282.1499938964844,36420.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8273447751998901,1.0,0.0,0.0,3.642354249954224,3.642378091812134,8.852330779518525e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4020.383056640625,0.0,1527.8193359375,1895.4371337890625,0.0,2723.7421875,0.9038272500038148,1.0,0.0,3.0,1.0,0.0
12163200,296.927734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.5519714355469,0.7184920310974121,0.2563035190105438,0.2357102483510971,296.8451538085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.55096435546875,0.821620762348175,0.3899694085121155,0.3743359446525574,296.91363525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5501403808594,0.9990000128746032,0.792547345161438,0.4992040693759918,296.94439697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5518798828125,0.7252823710441589,0.2644279897212982,0.255780279636383,296.9743957519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.5543212890625,0.5970746874809265,0.1463221162557602,0.6835229396820068,284.5511169433594,284.95001220703125,294.85791015625,286.3663330078125,294.86053466796875,296.9747009277344,284.5467224121094,1.0,0.5093351602554321,1.0,1.0,0.0,1.0,-2.459264278411865,2.459259510040283,4.863450158154592e-06,1.8998490571975708,0.8922594785690308,0.8922594785690308,0.0,162.16334533691406,154.0,25698.05859375,-0.0,1528.7447509765625,1.0,281.85821533203125,283.5494689941406,289.4150085449219,291.1651306152344,293.1499938964844,293.1499938964844,282.1499938964844,36420.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8273447751998901,1.0,0.0,0.0,3.642354249954224,3.642378091812134,8.852330779518525e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4020.383056640625,0.0,1527.8193359375,1895.4371337890625,0.0,2723.7421875,0.9038272500038148,1.0,0.0,3.0,1.0,0.0
12163260,296.9243469238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.72442626953125,0.7150306105613708,0.2531236410140991,0.2324743419885635,296.83953857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7245788574219,0.8181517124176025,0.3855181336402893,0.3697527050971985,296.8930053710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.72467041015625,0.9990000128746032,0.7874330878257751,0.4997880160808563,296.93817138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7244567871094,0.7220653891563416,0.2611766755580902,0.2524457275867462,296.96954345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.72393798828125,0.5925074815750122,0.1435968726873397,0.6706013679504395,284.7245788574219,284.95001220703125,294.742919921875,286.3084411621094,294.7455749511719,296.9696044921875,284.72479248046875,1.0,0.5056875348091125,1.0,1.0,0.0,1.0,-2.43103289604187,2.431028366088867,4.751980213768547e-06,1.877737283706665,0.8906626105308533,0.8906626105308533,0.0,161.52252197265625,142.0,24638.751953125,-0.0,1489.31591796875,1.0,282.14208984375,283.762939453125,289.2197570800781,290.8363342285156,293.1499938964844,293.1499938964844,282.45001220703125,36339.30859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8044983148574829,1.0,0.0,0.0,3.628736734390259,3.628760576248169,8.786263947513362e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3885.449462890625,0.0,1512.16455078125,1895.4371337890625,0.0,2512.623291015625,0.9007675051689148,1.0,0.0,3.0,1.0,0.0
12163320,296.9243469238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.72442626953125,0.7150306105613708,0.2531236410140991,0.2324743419885635,296.83953857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7245788574219,0.8181517124176025,0.3855181336402893,0.3697527050971985,296.8930053710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.72467041015625,0.9990000128746032,0.7874330878257751,0.4997880160808563,296.93817138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7244567871094,0.7220653891563416,0.2611766755580902,0.2524457275867462,296.96954345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.72393798828125,0.5925074815750122,0.1435968726873397,0.6706013679504395,284.7245788574219,284.95001220703125,294.742919921875,286.3084411621094,294.7455749511719,296.9696044921875,284.72479248046875,1.0,0.5056875348091125,1.0,1.0,0.0,1.0,-2.43103289604187,2.431028366088867,4.751980213768547e-06,1.877737283706665,0.8906626105308533,0.8906626105308533,0.0,161.52252197265625,142.0,24638.751953125,-0.0,1489.31591796875,1.0,282.14208984375,283.762939453125,289.2197570800781,290.8363342285156,293.1499938964844,293.1499938964844,282.45001220703125,36339.30859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8044983148574829,1.0,0.0,0.0,3.628736734390259,3.628760576248169,8.786263947513362e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3885.449462890625,0.0,1512.16455078125,1895.4371337890625,0.0,2512.623291015625,0.9007675051689148,1.0,0.0,3.0,1.0,0.0
12163380,296.9286499023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8935241699219,0.7153370380401611,0.2518270909786224,0.2310720980167389,296.8428649902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8955383300781,0.8185286521911621,0.3834838569164276,0.3675765991210937,296.8936462402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.89715576171875,0.9990000128746032,0.7855287194252014,0.4961208403110504,296.939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8937072753906,0.7222804427146912,0.2596913278102875,0.2508322596549988,296.9700622558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.888427734375,0.5918886661529541,0.1422740966081619,0.6638665199279785,284.8952331542969,284.95001220703125,294.6741638183594,286.2738952636719,294.67681884765625,296.969970703125,284.9027709960937,1.0,0.5015566349029541,1.0,1.0,0.0,1.0,-2.412306547164917,2.412301778793335,4.679096946347272e-06,1.86324143409729,0.891782283782959,0.891782283782959,0.0,159.13204956054688,142.0,23782.65625,-0.0,1455.4783935546875,1.0,282.4139404296875,283.9690856933594,289.1255798339844,290.6351013183594,293.1499938964844,293.1499938964844,282.45001220703125,36202.14453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7836751341819763,1.0,0.0,0.0,3.624167680740357,3.6241915225982666,8.764151857576508e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3992.048583984375,0.0,1506.1201171875,1895.4371337890625,0.0,2323.198974609375,0.8996918201446533,1.0,0.0,3.0,1.0,0.0
12163440,296.9327392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9206237792969,0.7164860963821411,0.2511064112186432,0.2303290963172912,296.8465576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9207458496094,0.8197662830352783,0.3822875022888183,0.3663415014743805,296.90093994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9208068847656,0.9990000128746032,0.7849425673484802,0.4920825064182281,296.94158935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.920654296875,0.7232940793037415,0.2588317990303039,0.2499117702245712,296.9715576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.920166015625,0.5923751592636108,0.1415076255798339,0.659876823425293,284.92071533203125,284.95001220703125,294.62847900390625,286.2509460449219,294.6311340332031,296.971435546875,284.9206848144531,1.0,0.4983154833316803,1.0,1.0,0.0,1.0,-2.3991804122924805,2.399175882339477,4.628262104233727e-06,1.853028655052185,0.8919245004653931,0.8919245004653931,0.0,156.75640869140625,145.0,23568.181640625,-0.0,1429.16650390625,1.0,282.44158935546875,283.9947204589844,289.12548828125,290.65045166015625,293.1499938964844,293.1499938964844,282.75,36138.078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7748129963874817,1.0,0.0,0.0,3.622867822647095,3.622891664505005,8.757865543884691e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3792.987060546875,0.0,1504.217041015625,1895.4371337890625,0.0,2243.696533203125,0.8993242979049683,1.0,0.0,3.0,1.0,0.0
12163500,296.93853759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0684814453125,0.7169029116630554,0.2502973079681396,0.2294772863388061,296.85205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.071533203125,0.8201659917831421,0.3809013962745666,0.3648952841758728,296.9142761230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.07403564453125,0.9990000128746032,0.7846679091453552,0.489378422498703,296.945068359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0687561035156,0.7235882878303528,0.2578526735305786,0.248863473534584,296.9743347167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0610046386719,0.5921039581298828,0.1406474411487579,0.6554661989212036,285.071044921875,284.95001220703125,294.5715026855469,286.22235107421875,294.5741577148437,296.9740905761719,285.08306884765625,1.0,0.4959153831005096,1.0,1.0,0.0,1.0,-2.386603116989136,2.3865983486175537,4.579565029416699e-06,1.843103289604187,0.8941590189933777,0.8941590189933777,0.0,155.04998779296875,145.0,22802.251953125,-0.0,1406.5118408203125,1.0,282.697998046875,284.18212890625,289.0670166015625,290.4895324707031,293.1499938964844,293.1499938964844,282.75,36005.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7577996850013733,1.0,0.0,0.0,3.623023509979248,3.623047351837158,8.758618150750408e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3893.090087890625,0.0,1503.4034423828125,1895.4371337890625,0.0,2093.301513671875,0.8993120193481445,1.0,0.0,3.0,1.0,0.0
12163560,296.9453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1197204589844,0.7170408368110657,0.2496232986450195,0.2288242131471634,296.85870361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1199035644531,0.8201922178268433,0.3796702027320862,0.3636762797832489,296.92877197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1200561523437,0.9990000128746032,0.7846000790596008,0.4876937866210937,296.9496154785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1197509765625,0.7235808968544006,0.2570006549358368,0.2479986697435379,296.97808837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1191101074219,0.5916139483451843,0.1399039179086685,0.6518007516860962,285.1199035644531,284.95001220703125,294.51470947265625,286.19390869140625,294.51739501953125,296.9778747558594,285.12030029296875,1.0,0.4940650165081024,1.0,1.0,0.0,1.0,-2.3768844604492188,2.3768796920776367,4.542204806057271e-06,1.8354798555374143,0.8958417177200317,0.8958417177200317,0.0,153.93324279785156,148.0,22589.998046875,-0.0,1389.9605712890625,1.0,282.7416381835937,284.2285461425781,289.0775146484375,290.5312805175781,293.1499938964844,293.1499938964844,283.04998779296875,35888.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7476921081542969,1.0,0.0,0.0,3.626225233078003,3.626249074935913,8.774105708653224e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3718.01318359375,0.0,1506.0491943359375,1895.4371337890625,0.0,2005.51806640625,0.8999043107032776,1.0,0.0,3.0,1.0,0.0
12163620,296.9590148925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.3229064941406,0.7164172530174255,0.2484186589717865,0.2276728451251983,296.87274169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3231201171875,0.8192161321640015,0.3774003982543945,0.3614508807659149,296.95379638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3232727050781,0.9990000128746032,0.7843387126922607,0.4865524470806122,296.95928955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.32293701171875,0.7227041721343994,0.2554422318935394,0.2464572042226791,296.9865417480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.3221740722656,0.5899412631988525,0.1385812312364578,0.6455092430114746,285.3230895996094,284.95001220703125,294.4017944335937,286.1374816894531,294.4044494628906,296.9862976074219,285.3236389160156,1.0,0.4917185604572296,1.0,1.0,0.0,1.0,-2.362041711807251,2.362037420272827,4.485460522118956e-06,1.8238394260406487,0.9025028347969056,0.9025028347969056,0.0,152.9174346923828,151.0,21692.02734375,-0.0,1367.679443359375,1.0,283.0416259765625,284.4640197753906,289.0424499511719,290.4385070800781,293.1499938964844,293.1499938964844,282.75,35614.7578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7251615524291992,1.0,0.0,0.0,3.639798164367676,3.639822006225586,8.839911629365815e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4082.1591796875,0.0,1518.9737548828125,1895.4371337890625,0.0,1814.6966552734373,0.9027503728866576,1.0,0.0,3.0,1.0,0.0
12163680,296.9590148925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.3229064941406,0.7164172530174255,0.2484186589717865,0.2276728451251983,296.87274169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3231201171875,0.8192161321640015,0.3774003982543945,0.3614508807659149,296.95379638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3232727050781,0.9990000128746032,0.7843387126922607,0.4865524470806122,296.95928955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.32293701171875,0.7227041721343994,0.2554422318935394,0.2464572042226791,296.9865417480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.3221740722656,0.5899412631988525,0.1385812312364578,0.6455092430114746,285.3230895996094,284.95001220703125,294.4017944335937,286.1374816894531,294.4044494628906,296.9862976074219,285.3236389160156,1.0,0.4917185604572296,1.0,1.0,0.0,1.0,-2.362041711807251,2.362037420272827,4.485460522118956e-06,1.8238394260406487,0.9025028347969056,0.9025028347969056,0.0,152.9174346923828,151.0,21692.02734375,-0.0,1367.679443359375,1.0,283.0416259765625,284.4640197753906,289.0424499511719,290.4385070800781,293.1499938964844,293.1499938964844,282.75,35614.7578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7251615524291992,1.0,0.0,0.0,3.639798164367676,3.639822006225586,8.839911629365815e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4082.1591796875,0.0,1518.9737548828125,1895.4371337890625,0.0,1814.6966552734373,0.9027503728866576,1.0,0.0,3.0,1.0,0.0
12163740,296.9566345214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0758972167969,0.7134242653846741,0.245781123638153,0.2258151471614837,296.8708801269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0749206542969,0.815923273563385,0.3737229108810425,0.358524739742279,296.9369812011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0740966796875,0.9990000128746032,0.7802095413208008,0.4888046085834503,296.9575500488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0758056640625,0.7197903394699097,0.2528659403324127,0.2444310486316681,296.98809814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0783386230469,0.5863086581230164,0.1366815268993377,0.6382666826248169,285.0750732421875,284.95001220703125,294.28985595703125,286.0816955566406,294.2925109863281,296.9881896972656,285.0709228515625,1.0,0.4905567467212677,1.0,1.0,0.0,1.0,-2.347870111465454,2.347865581512451,4.431841716723284e-06,1.812842607498169,0.902268648147583,0.902268648147583,0.0,153.55177307128906,154.0,21937.583984375,-0.0,1353.033203125,1.0,282.7578430175781,284.19927978515625,289.1459045410156,290.6316223144531,293.1499938964844,293.1499938964844,282.45001220703125,35771.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7438644170761108,1.0,0.0,0.0,3.649557113647461,3.649580955505371,8.887377020982967e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4161.86669921875,0.0,1530.9652099609375,1895.4371337890625,0.0,1972.609619140625,0.9050024747848512,1.0,0.0,3.0,1.0,0.0
12163800,296.9566345214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0758972167969,0.7134242653846741,0.245781123638153,0.2258151471614837,296.8708801269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0749206542969,0.815923273563385,0.3737229108810425,0.358524739742279,296.9369812011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0740966796875,0.9990000128746032,0.7802095413208008,0.4888046085834503,296.9575500488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0758056640625,0.7197903394699097,0.2528659403324127,0.2444310486316681,296.98809814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0783386230469,0.5863086581230164,0.1366815268993377,0.6382666826248169,285.0750732421875,284.95001220703125,294.28985595703125,286.0816955566406,294.2925109863281,296.9881896972656,285.0709228515625,1.0,0.4905567467212677,1.0,1.0,0.0,1.0,-2.347870111465454,2.347865581512451,4.431841716723284e-06,1.812842607498169,0.902268648147583,0.902268648147583,0.0,153.55177307128906,154.0,21937.583984375,-0.0,1353.033203125,1.0,282.7578430175781,284.19927978515625,289.1459045410156,290.6316223144531,293.1499938964844,293.1499938964844,282.45001220703125,35771.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7438644170761108,1.0,0.0,0.0,3.649557113647461,3.649580955505371,8.887377020982967e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4161.86669921875,0.0,1530.9652099609375,1895.4371337890625,0.0,1972.609619140625,0.9050024747848512,1.0,0.0,3.0,1.0,0.0
12163860,296.94110107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8021240234375,0.7071079015731812,0.2417672723531723,0.2225669175386428,296.85479736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8011169433594,0.809615969657898,0.3685699701309204,0.3540735840797424,296.8774719238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8002014160156,0.9990000128746032,0.7715185284614563,0.4944576025009155,296.94451904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8020324707031,0.7141077518463135,0.2491168975830078,0.2412431091070175,296.980712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8046875,0.5796385407447815,0.1338903307914734,0.6272064447402954,284.80126953125,284.95001220703125,294.1790466308594,286.0266418457031,294.18170166015625,296.98101806640625,284.7969055175781,1.0,0.4897896647453308,1.0,1.0,0.0,1.0,-2.3282995223999023,2.3282952308654785,4.3583572733041365e-06,1.797659158706665,0.8981263041496277,0.8981263041496277,0.0,155.6697540283203,142.0,22139.90234375,-0.0,1337.951416015625,1.0,282.4582214355469,283.9134216308594,289.1179504394531,290.65057373046875,293.1499938964844,293.1499938964844,282.75,36061.10546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7672491073608398,1.0,0.0,0.0,3.6483798027038574,3.648403882980346,8.881644930625043e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3740.688232421875,0.0,1531.8238525390625,1895.4371337890625,0.0,2176.44970703125,0.9049282670021056,1.0,0.0,3.0,1.0,0.0
12163920,296.94110107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8021240234375,0.7071079015731812,0.2417672723531723,0.2225669175386428,296.85479736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8011169433594,0.809615969657898,0.3685699701309204,0.3540735840797424,296.8774719238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8002014160156,0.9990000128746032,0.7715185284614563,0.4944576025009155,296.94451904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8020324707031,0.7141077518463135,0.2491168975830078,0.2412431091070175,296.980712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8046875,0.5796385407447815,0.1338903307914734,0.6272064447402954,284.80126953125,284.95001220703125,294.1790466308594,286.0266418457031,294.18170166015625,296.98101806640625,284.7969055175781,1.0,0.4897896647453308,1.0,1.0,0.0,1.0,-2.3282995223999023,2.3282952308654785,4.3583572733041365e-06,1.797659158706665,0.8981263041496277,0.8981263041496277,0.0,155.6697540283203,142.0,22139.90234375,-0.0,1337.951416015625,1.0,282.4582214355469,283.9134216308594,289.1179504394531,290.65057373046875,293.1499938964844,293.1499938964844,282.75,36061.10546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7672491073608398,1.0,0.0,0.0,3.6483798027038574,3.648403882980346,8.881644930625043e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3740.688232421875,0.0,1531.8238525390625,1895.4371337890625,0.0,2176.44970703125,0.9049282670021056,1.0,0.0,3.0,1.0,0.0
12163980,296.9369812011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9755554199219,0.7049041390419006,0.2386831939220428,0.2193904519081115,296.8491516113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9756774902344,0.8076624870300293,0.3642383813858032,0.3495829701423645,296.8413391113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.97576904296875,0.9990000128746032,0.7643423080444336,0.4917449355125427,296.9378356933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9755859375,0.7120516300201416,0.2458231151103973,0.2378465235233307,296.9750671386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9750366210937,0.5760624408721924,0.1311665475368499,0.6142016649246216,284.9756774902344,285.0498046875,294.06951904296875,285.972412109375,294.0721740722656,296.97515869140625,284.97564697265625,1.0,0.4840222001075744,1.0,1.0,0.0,1.0,-2.296138525009156,2.2961342334747314,4.2391025090182666e-06,1.7727653980255127,0.8980666995048523,0.8980666995048523,0.0,153.3792266845703,130.0,21129.794921875,-0.0,1290.9478759765625,1.0,282.7421875,284.1254577636719,288.898681640625,290.3081359863281,293.1499938964844,293.1499938964844,283.04998779296875,36044.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7473435997962952,1.0,0.0,0.0,3.646721124649048,3.646745204925537,8.873570322975866e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3607.708251953125,0.0,1529.857421875,1895.4371337890625,0.0,2002.51416015625,0.904560387134552,1.0,0.0,3.0,1.0,0.0
12164040,296.9369812011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9755554199219,0.7049041390419006,0.2386831939220428,0.2193904519081115,296.8491516113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9756774902344,0.8076624870300293,0.3642383813858032,0.3495829701423645,296.8413391113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.97576904296875,0.9990000128746032,0.7643423080444336,0.4917449355125427,296.9378356933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9755859375,0.7120516300201416,0.2458231151103973,0.2378465235233307,296.9750671386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9750366210937,0.5760624408721924,0.1311665475368499,0.6142016649246216,284.9756774902344,285.0498046875,294.06951904296875,285.972412109375,294.0721740722656,296.97515869140625,284.97564697265625,1.0,0.4840222001075744,1.0,1.0,0.0,1.0,-2.296138525009156,2.2961342334747314,4.2391025090182666e-06,1.7727653980255127,0.8980666995048523,0.8980666995048523,0.0,153.3792266845703,130.0,21129.794921875,-0.0,1290.9478759765625,1.0,282.7421875,284.1254577636719,288.898681640625,290.3081359863281,293.1499938964844,293.1499938964844,283.04998779296875,36044.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7473435997962952,1.0,0.0,0.0,3.646721124649048,3.646745204925537,8.873570322975866e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3607.708251953125,0.0,1529.857421875,1895.4371337890625,0.0,2002.51416015625,0.904560387134552,1.0,0.0,3.0,1.0,0.0
12164100,296.93963623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.12286376953125,0.7057718634605408,0.2375911623239517,0.2181959301233291,296.85113525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1261291503906,0.8086525797843933,0.3625252246856689,0.34774050116539,296.8416442871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.12890625,0.9990000128746032,0.7624092102050781,0.4873618185520172,296.93804931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1231384277344,0.7127385139465332,0.2444975823163986,0.2364069521427154,296.9747619628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1144104003906,0.5759074687957764,0.1300266981124878,0.6083202958106995,285.1256408691406,285.1170654296875,294.0152587890625,285.9456481933594,294.0179138183594,296.9747009277344,285.1382141113281,1.0,0.4800007045269012,1.0,1.0,0.0,1.0,-2.2784318923950195,2.278427600860596,4.17409319197759e-06,1.7590047121047974,0.898872435092926,0.898872435092926,0.0,150.7417449951172,130.0,20357.248046875,-0.0,1260.18701171875,1.0,282.9986877441406,284.3134155273437,288.7983703613281,290.0954895019531,293.1499938964844,293.1499938964844,283.04998779296875,36014.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7288150787353516,1.0,0.0,0.0,3.64607834815979,3.6461021900177,8.870442229635955e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3689.64208984375,0.0,1528.9188232421875,1895.4371337890625,0.0,1845.1490478515625,0.9044411182403564,1.0,0.0,3.0,1.0,0.0
12164160,296.9443664550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1731262207031,0.7077511548995972,0.2367240637540817,0.2172531336545944,296.8554077148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1732788085937,0.8107314109802246,0.3610511422157287,0.3461726903915405,296.8524475097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1733703613281,0.9990000128746032,0.7615150213241577,0.4814039170742035,296.9400329589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.17315673828125,0.7143927216529846,0.2433525770902633,0.2351596057415008,296.97613525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1725158691406,0.5767684578895569,0.1290523111820221,0.6031202673912048,285.1732482910156,285.1838684082031,293.9613952636719,285.91912841796875,293.96405029296875,296.9760437011719,285.1733093261719,1.0,0.4754285514354706,1.0,1.0,0.0,1.0,-2.260515213012696,2.2605109214782715,4.108839675609488e-06,1.745072364807129,0.898672878742218,0.898672878742218,0.0,147.37730407714844,118.0,20102.912109375,-0.0,1226.79541015625,1.0,283.0418395996094,284.3577880859375,288.7845458984375,290.1018981933594,293.1499938964844,293.1499938964844,283.1499938964844,35999.25,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7154483795166016,1.0,0.0,0.0,3.646571397781372,3.646595478057861,8.872842158780259e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3645.988037109375,0.0,1529.351806640625,1895.4371337890625,0.0,1734.73583984375,0.902500569820404,1.0,0.0,3.0,1.0,0.0
12164220,296.9508972167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.2236022949219,0.7131770849227905,0.2347843647003173,0.2153203785419464,296.8614501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2233581542969,0.8165327310562134,0.3579335510730743,0.3430254459381103,296.8845520019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.2231140136719,0.9990000128746032,0.7609838843345642,0.4665749967098236,296.9427185058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.2235717773437,0.7191617488861084,0.2409648150205612,0.2326717525720596,296.9797668457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.2240600585937,0.5802661180496216,0.1272150874137878,0.5934479832649231,285.223388671875,285.3160095214844,293.8548278808594,285.86688232421875,293.8575134277344,296.9796447753906,285.2218933105469,1.0,0.4649554193019867,1.0,1.0,0.0,1.0,-2.221997261047364,2.2219932079315186,3.970437774114544e-06,1.7151403427124023,0.8970308899879456,0.8970308899879456,0.0,139.35406494140625,121.0,19424.134765625,-0.0,1153.557861328125,1.0,283.1470642089844,284.4280700683594,288.7806396484375,290.0677795410156,293.1499938964844,293.1499938964844,283.1499938964844,35701.91796875,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6970913410186768,1.0,0.0,0.0,3.625216245651245,3.625239849090576,8.769223427407269e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3680.83935546875,0.0,1503.5545654296875,1895.4371337890625,0.0,1587.87451171875,0.8961496949195862,1.0,0.0,3.0,1.0,0.0
12164280,296.9508972167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.2236022949219,0.7131770849227905,0.2347843647003173,0.2153203785419464,296.8614501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2233581542969,0.8165327310562134,0.3579335510730743,0.3430254459381103,296.8845520019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.2231140136719,0.9990000128746032,0.7609838843345642,0.4665749967098236,296.9427185058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.2235717773437,0.7191617488861084,0.2409648150205612,0.2326717525720596,296.9797668457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.2240600585937,0.5802661180496216,0.1272150874137878,0.5934479832649231,285.223388671875,285.3160095214844,293.8548278808594,285.86688232421875,293.8575134277344,296.9796447753906,285.2218933105469,1.0,0.4649554193019867,1.0,1.0,0.0,1.0,-2.221997261047364,2.2219932079315186,3.970437774114544e-06,1.7151403427124023,0.8970308899879456,0.8970308899879456,0.0,139.35406494140625,121.0,19424.134765625,-0.0,1153.557861328125,1.0,283.1470642089844,284.4280700683594,288.7806396484375,290.0677795410156,293.1499938964844,293.1499938964844,283.1499938964844,35701.91796875,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6970913410186768,1.0,0.0,0.0,3.625216245651245,3.625239849090576,8.769223427407269e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3680.83935546875,0.0,1503.5545654296875,1895.4371337890625,0.0,1587.87451171875,0.8961496949195862,1.0,0.0,3.0,1.0,0.0
12164340,296.9524841308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.19854736328125,0.7149547338485718,0.0,0.213174358010292,296.8627319335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1982116699219,0.8185394406318665,0.0,0.3396764993667602,296.91217041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1979064941406,0.9990000128746032,0.0,0.458444595336914,296.9421081542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1985168457031,0.7206093072891235,0.0,0.2300774604082107,296.9825439453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1993408203125,0.5808091759681702,0.0,0.5844800472259521,285.1982727050781,294.1499938964844,293.75,285.8157043457031,293.7526550292969,296.98248291015625,285.19659423828125,0.0,0.0,1.0,1.0,0.0,1.0,-2.191732406616211,2.1917285919189453,3.86320061807055e-06,1.6914650201797483,0.0,0.0,0.0,134.78700256347656,60.0,18980.943359375,-0.0,1104.0423583984375,0.0,283.1499328613281,284.4178161621094,288.782470703125,290.06011962890625,293.1499938964844,293.1499938964844,278.1499938964844,35170.78125,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.58042860031128,3.580451726913452,8.55388350373687e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0,0.0,1451.049560546875,1895.4371337890625,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12164400,296.9524841308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.19854736328125,0.7149547338485718,0.0,0.213174358010292,296.8627319335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1982116699219,0.8185394406318665,0.0,0.3396764993667602,296.91217041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1979064941406,0.9990000128746032,0.0,0.458444595336914,296.9421081542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1985168457031,0.7206093072891235,0.0,0.2300774604082107,296.9825439453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1993408203125,0.5808091759681702,0.0,0.5844800472259521,285.1982727050781,294.1499938964844,293.75,285.8157043457031,293.7526550292969,296.98248291015625,285.19659423828125,0.0,0.0,1.0,1.0,0.0,1.0,-2.191732406616211,2.1917285919189453,3.86320061807055e-06,1.6914650201797483,0.0,0.0,0.0,134.78700256347656,60.0,18980.943359375,-0.0,1104.0423583984375,0.0,283.1499328613281,284.4178161621094,288.782470703125,290.06011962890625,293.1499938964844,293.1499938964844,278.1499938964844,35170.78125,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.58042860031128,3.580451726913452,8.55388350373687e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0,0.0,1451.049560546875,1895.4371337890625,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12164460,297.25,303.1499938964844,285.1499938964844,0.0,-0.0,285.2596435546875,0.1458816528320312,0.0,0.0016024457290768,297.1820068359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.26153564453125,0.414602130651474,0.0,0.0016874574357643,297.60870361328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.261962890625,0.414602130651474,0.0,0.0012463510502129,297.1511535644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2598571777344,0.2982249855995178,0.0,0.0016874531283974,297.0898742675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2542419433594,0.0,0.0,0.0080044781789183,285.2686767578125,294.1499938964844,293.6954650878906,285.789794921875,293.7261657714844,296.5686340332031,284.5903625488281,0.0,0.0,0.7897216081619263,0.7897216081619263,0.2102784067392349,1.0,-0.0170766618102788,0.0171924550086259,-0.0001157922088168,-0.021493898704648,0.0,0.0,0.0,-0.0900078490376472,60.0,1172.7679443359375,-0.0,-1.9882172637153417e-05,0.0,283.35400390625,284.5365905761719,288.92333984375,289.8240966796875,293.1499938964844,293.1499938964844,278.1499938964844,5.168840289115906e-07,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0747560610577245e-12,1.0748506034871652e-12,2.811663209479249e-18,4.86314842562674e-11,4.863141486732836e-11,7.083576395721121e-17,0.0,0.0,-0.0,0.0,0.0,1.2208385115909453e-21,4.619451846230897e-20,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12164520,297.49224853515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2542724609375,0.0,0.0,0.0008569150231778,297.4461669921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.256103515625,0.0,0.0,0.0013243661960586,298.0362854003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.25506591796875,0.0,0.0,0.0020132658537477,297.3425598144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2543640136719,0.0,0.0,0.0009227427653968,297.2285461425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.25054931640625,0.0,0.0,0.0025242762640118,285.2606506347656,294.1499938964844,293.6464233398437,285.7675170898437,293.7189636230469,296.0755310058594,284.2900085449219,0.0,0.0,0.6000000238418579,0.6000000238418579,0.4000000059604645,1.0,-0.0161511786282062,0.0157654378563165,0.0003857414703816,-0.021239461377263,0.0,0.0,0.0,-0.0858178734779357,60.0,513.57373046875,-0.0,-5.734738351748092e-06,0.0,283.35400390625,284.5365905761719,288.92333984375,289.8240966796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.483113761444012e-28,5.296208161672763e-28,6.040677859977344e-31,-6.255545110626146e-18,-6.251096946882142e-18,-4.448242503876684e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12164580,297.6789855957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2520751953125,0.0,0.0,0.0001220293561345,297.655517578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2530822753906,0.0,0.0,0.0001406863884767,298.31011962890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2495422363281,0.0,0.0,0.0001337972353212,297.5027770996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.25213623046875,0.0,0.0,0.0001290908257942,297.3668212890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2490539550781,0.0,0.0,0.0005588532658293,285.25732421875,294.1499938964844,293.5948791503906,285.7451171875,293.7167053222656,295.4670715332031,284.1627197265625,0.0,0.0,0.4000000059604645,0.4000000059604645,0.6000000238418579,1.0,-0.0013015570584684,0.0053301695734262,-0.0040286122821271,-0.0293440781533718,0.0,0.0,0.0,-0.0105290403589606,60.0,203.5984802246093,-0.0,-1.1549744272087993e-07,0.0,283.35400390625,284.5365905761719,288.92333984375,289.8240966796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.7630394589948756e-39,-2.3665688984903237e-39,-5.468889555674393e-40,7.201255082714797e-21,5.820888953684479e-21,1.3803657251335344e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12164640,297.81884765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.251220703125,0.0,0.0,0.0001005545418593,297.8150329589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.252197265625,0.0,0.0,0.0001061984512489,298.4857788085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2486267089844,0.0,0.0,7.919717609183863e-05,297.63092041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.25128173828125,0.0,0.0,0.0001059037676895,297.4915771484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2482604980469,0.0,0.0,0.0005009981105104,285.25604248046875,294.1499938964844,293.5435485839844,285.72381591796875,293.7152404785156,294.9765930175781,284.12744140625,0.0,0.0,0.2000000029802322,0.2000000029802322,0.800000011920929,1.0,-0.0010715699754655,0.0014258590526878,-0.0003542890772223,-0.0330460779368877,0.0,0.0,0.0,-0.0110531421378254,60.0,78.61276245117188,-0.0,-7.829002868220415e-08,0.0,283.35400390625,284.5365905761719,288.92333984375,289.8240966796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.018111992506166e-20,5.224914611966042e-21,4.9562053130956174e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12164700,297.927734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2503967285156,0.0,0.0,9.995123400585726e-05,297.9395751953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2513427734375,0.0,0.0,0.0001052571533364,298.6080627441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2477722167969,0.0,0.0,7.775130507070571e-05,297.7352905273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2504272460937,0.0,0.0,0.0001052536899806,297.6015930175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2474365234375,0.0,0.0,0.0004992579342797,285.2547912597656,294.1499938964844,293.49237060546875,285.7035522460937,293.7133483886719,294.6004943847656,284.12908935546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010651989141479,6.387917039774038e-08,0.0010651350021362,-0.0343308746814727,0.0,0.0,0.0,-0.0114921554923057,60.0,32.78825378417969,-0.0,-7.734909956980118e-08,0.0,283.35400390625,284.5365905761719,288.92333984375,289.8240966796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.037089971450576e-20,5.186958007842369e-21,5.183941302766608e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12164760,298.0153503417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2494812011719,0.0,0.0,9.990452963393182e-05,298.0391845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2504577636719,0.0,0.0,0.000105204686406,298.7000427246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.24688720703125,0.0,0.0,7.770449883537367e-05,297.8217468261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2495422363281,0.0,0.0,0.000105204351712,297.6979064941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2465515136719,0.0,0.0,0.0004990383749827,285.25347900390625,294.1499938964844,293.4413757324219,285.6842956542969,293.7110290527344,294.30914306640625,284.1446533203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010646197479218,1.3422018163566918e-08,0.0010646062437444,-0.034197486937046,0.0,0.0,0.0,-0.0114657636731863,60.0,16.252410888671875,-0.0,-7.727665263246308e-08,0.0,283.35400390625,284.5365905761719,288.92333984375,289.8240966796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0373001593366956e-20,5.18653593570364e-21,5.186465253766532e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12164820,298.14874267578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.24755859375,0.0,0.0,9.98224495560862e-05,298.1882629394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2485046386719,0.0,0.0,0.000105118167994,298.83447265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2450256347656,0.0,0.0,7.76403903728351e-05,297.9559326171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2475891113281,0.0,0.0,0.0001051179060596,297.85662841796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2446594238281,0.0,0.0,0.0004986287094652,285.25067138671875,294.1499938964844,293.33990478515625,285.64862060546875,293.7049865722656,293.8974609375,284.187255859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010637429077178,1.3317805525048245e-08,0.0010637296363711,-0.0339297614991664,0.0,0.0,0.0,-0.0114150196313858,60.0,7.942268848419189,-0.0,-7.714942995562525e-08,0.0,283.35400390625,284.5365905761719,288.92333984375,289.8240966796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0373050868774535e-20,5.1865254343872684e-21,5.186525030490486e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12164880,298.14874267578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.24755859375,0.0,0.0,9.98224495560862e-05,298.1882629394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2485046386719,0.0,0.0,0.000105118167994,298.83447265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2450256347656,0.0,0.0,7.76403903728351e-05,297.9559326171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2475891113281,0.0,0.0,0.0001051179060596,297.85662841796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2446594238281,0.0,0.0,0.0004986287094652,285.25067138671875,294.1499938964844,293.33990478515625,285.64862060546875,293.7049865722656,293.8974609375,284.187255859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010637429077178,1.3317805525048245e-08,0.0010637296363711,-0.0339297614991664,0.0,0.0,0.0,-0.0114150196313858,60.0,7.942268848419189,-0.0,-7.714942995562525e-08,0.0,283.35400390625,284.5365905761719,288.92333984375,289.8240966796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0373050868774535e-20,5.1865254343872684e-21,5.186525030490486e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12164940,298.2466125488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2454833984375,0.0,0.0,9.974007843993604e-05,298.294921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2464294433594,0.0,0.0,0.0001050314240274,298.9324951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2429504394531,0.0,0.0,7.75763182900846e-05,298.054443359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2455139160156,0.0,0.0,0.0001050311693688,297.9833679199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2426147460937,0.0,0.0,0.0004982173559255,285.24761962890625,294.1499938964844,293.2391357421875,285.6164855957031,293.6971435546875,293.62567138671875,284.23193359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001062863273546,1.3214937588656994e-08,0.0010628501186147,-0.0336606502532959,0.0,0.0,0.0,-0.0113640232011675,60.0,6.76939582824707,-0.0,-7.702188042912894e-08,0.0,283.35400390625,284.5365905761719,288.92333984375,289.8240966796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0373050060980971e-20,5.186525030490486e-21,5.186525030490486e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12165000,298.2466125488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2454833984375,0.0,0.0,9.974007843993604e-05,298.294921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2464294433594,0.0,0.0,0.0001050314240274,298.9324951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2429504394531,0.0,0.0,7.75763182900846e-05,298.054443359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2455139160156,0.0,0.0,0.0001050311693688,297.9833679199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2426147460937,0.0,0.0,0.0004982173559255,285.24761962890625,294.1499938964844,293.2391357421875,285.6164855957031,293.6971435546875,293.62567138671875,284.23193359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001062863273546,1.3214937588656994e-08,0.0010628501186147,-0.0336606502532959,0.0,0.0,0.0,-0.0113640232011675,60.0,6.76939582824707,-0.0,-7.702188042912894e-08,0.0,283.35400390625,284.5365905761719,288.92333984375,289.8240966796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0373050060980971e-20,5.186525030490486e-21,5.186525030490486e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12165060,298.2874450683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2443542480469,0.0,0.0,9.969801612896843e-05,298.338623046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.24530029296875,0.0,0.0,0.0001049871207214,298.9740295410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2418518066406,0.0,0.0,7.754359830869362e-05,298.0948791503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.244384765625,0.0,0.0,0.0001049868733389,298.0392150878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.24151611328125,0.0,0.0,0.0004980072844773,285.2460021972656,294.1499938964844,293.1881408691406,285.60137939453125,293.6925048828125,293.5198059082031,284.25421142578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010624140268191,1.3162401835131732e-08,0.0010624008718878,-0.0335232131183147,0.0,0.0,0.0,-0.0113379787653684,60.0,6.6193156242370605,-0.0,-7.69567805036786e-08,0.0,283.35400390625,284.5365905761719,288.92333984375,289.8240966796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0373050060980971e-20,5.186525030490486e-21,5.186525030490486e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
