time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12167460,298.5824279785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.18377685546875,0.0,0.0,9.796786616789176e-05,298.6658630371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1844787597656,0.0,0.0,0.0001031651190714,299.26580810546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1818542480469,0.0,0.0,7.619774987688288e-05,298.42364501953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1838073730469,0.0,0.0,0.0001031649298965,298.4526062011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1816101074219,0.0,0.0,0.0004893660661764,285.16314697265625,294.1499938964844,291.2865600585937,285.2406616210937,293.2002258300781,291.4642944335937,284.7897033691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010439434554427,1.1002511790536572e-08,0.0010439325124025,-0.0278711915016174,0.0,0.0,0.0,-0.0102672325447201,60.0,4.693777561187744,-0.0,-7.430418946796635e-08,0.0,283.35400390625,284.5365905761719,288.92333984375,289.8240966796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0373050060980971e-20,5.186525030490486e-21,5.186525030490486e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12167520,298.5824279785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.18377685546875,0.0,0.0,9.796786616789176e-05,298.6658630371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1844787597656,0.0,0.0,0.0001031651190714,299.26580810546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1818542480469,0.0,0.0,7.619774987688288e-05,298.42364501953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1838073730469,0.0,0.0,0.0001031649298965,298.4526062011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1816101074219,0.0,0.0,0.0004893660661764,285.16314697265625,294.1499938964844,291.2865600585937,285.2406616210937,293.2002258300781,291.4642944335937,284.7897033691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010439434554427,1.1002511790536572e-08,0.0010439325124025,-0.0278711915016174,0.0,0.0,0.0,-0.0102672325447201,60.0,4.693777561187744,-0.0,-7.430418946796635e-08,0.0,283.35400390625,284.5365905761719,288.92333984375,289.8240966796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0373050060980971e-20,5.186525030490486e-21,5.186525030490486e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12167580,298.5811767578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1806335449219,0.0,0.0,9.788358875084668e-05,298.6653747558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.18133544921875,0.0,0.0,0.0001030763669405,299.26422119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1787414550781,0.0,0.0,7.613219349877909e-05,298.4234619140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1806640625,0.0,0.0,0.0001030761777656,298.4535827636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1784973144531,0.0,0.0,0.0004889451083727,285.1590270996094,294.1499938964844,291.20135498046875,285.21539306640625,293.1640625,291.37945556640625,284.80291748046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010430440306663,1.0897330149362006e-08,0.001043033087626,-0.027595879510045,0.0,0.0,0.0,-0.0102150896564126,60.0,4.618746280670166,-0.0,-7.41761994049739e-08,0.0,283.35400390625,284.5365905761719,288.92333984375,289.8240966796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0373050060980971e-20,5.186525030490486e-21,5.186525030490486e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12167640,298.5811767578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1806335449219,0.0,0.0,9.788358875084668e-05,298.6653747558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.18133544921875,0.0,0.0,0.0001030763669405,299.26422119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1787414550781,0.0,0.0,7.613219349877909e-05,298.4234619140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1806640625,0.0,0.0,0.0001030761777656,298.4535827636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1784973144531,0.0,0.0,0.0004889451083727,285.1590270996094,294.1499938964844,291.20135498046875,285.21539306640625,293.1640625,291.37945556640625,284.80291748046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010430440306663,1.0897330149362006e-08,0.001043033087626,-0.027595879510045,0.0,0.0,0.0,-0.0102150896564126,60.0,4.618746280670166,-0.0,-7.41761994049739e-08,0.0,283.35400390625,284.5365905761719,288.92333984375,289.8240966796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0373050060980971e-20,5.186525030490486e-21,5.186525030490486e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12167700,298.5805053710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1790466308594,0.0,0.0,9.784151188796386e-05,298.6650390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.17974853515625,0.0,0.0,0.0001030320490826,299.2633361816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1771850585937,0.0,0.0,7.609945896547288e-05,298.4233093261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1790771484375,0.0,0.0,0.0001030318671837,298.4540100097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.17694091796875,0.0,0.0,0.0004887349787168,285.1570129394531,294.1499938964844,291.1590270996094,285.20184326171875,293.1456604003906,291.3372802734375,284.80926513671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010425949003547,1.0844815712118816e-08,0.0010425840737298,-0.0274584200233221,0.0,0.0,0.0,-0.0101890563964843,60.0,4.581667900085449,-0.0,-7.411234292931115e-08,0.0,283.35400390625,284.5365905761719,288.92333984375,289.8240966796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0373050060980971e-20,5.186525030490486e-21,5.186525030490486e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12167760,298.57977294921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.177490234375,0.0,0.0,9.779947140486912e-05,298.6646728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1781616210937,0.0,0.0,0.0001029877821565,299.2624206542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1756286621094,0.0,0.0,7.606676081195474e-05,298.423095703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1775207519531,0.0,0.0,0.0001029876002576,298.4543762207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1753845214844,0.0,0.0,0.0004885250236839,285.15496826171875,294.1499938964844,291.11688232421875,285.1877136230469,293.1270446777344,291.2952880859375,284.8154296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010421463521197,1.0792355453759228e-08,0.0010421355254948,-0.0273211020976305,0.0,0.0,0.0,-0.0101630492135882,60.0,4.544870853424072,-0.0,-7.404857171877667e-08,0.0,283.35400390625,284.5365905761719,288.92333984375,289.8240966796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0373050060980971e-20,5.186525030490486e-21,5.186525030490486e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12167820,298.57818603515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1743469238281,0.0,0.0,9.771553595783188e-05,298.6637878417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.175048828125,0.0,0.0,0.0001028993938234,299.26043701171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1725158691406,0.0,0.0,7.600147364428267e-05,298.42254638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.17437744140625,0.0,0.0,0.0001028992119245,298.4550170898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1722717285156,0.0,0.0,0.0004881057539023,285.15093994140625,294.1499938964844,291.0330810546875,285.15740966796875,293.0892028808594,291.2118530273437,284.8272705078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010412505362182,1.0687606355475054e-08,0.0010412398260086,-0.0270469114184379,0.0,0.0,0.0,-0.0101111205294728,60.0,4.472109794616699,-0.0,-7.392132772565675e-08,0.0,283.35400390625,284.5365905761719,288.92333984375,289.8240966796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0373050060980971e-20,5.186525030490486e-21,5.186525030490486e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12167880,298.57818603515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1743469238281,0.0,0.0,9.771553595783188e-05,298.6637878417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.175048828125,0.0,0.0,0.0001028993938234,299.26043701171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1725158691406,0.0,0.0,7.600147364428267e-05,298.42254638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.17437744140625,0.0,0.0,0.0001028992119245,298.4550170898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1722717285156,0.0,0.0,0.0004881057539023,285.15093994140625,294.1499938964844,291.0330810546875,285.15740966796875,293.0892028808594,291.2118530273437,284.8272705078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010412505362182,1.0687606355475054e-08,0.0010412398260086,-0.0270469114184379,0.0,0.0,0.0,-0.0101111205294728,60.0,4.472109794616699,-0.0,-7.392132772565675e-08,0.0,283.35400390625,284.5365905761719,288.92333984375,289.8240966796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0373050060980971e-20,5.186525030490486e-21,5.186525030490486e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12167940,298.5765075683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1712646484375,0.0,0.0,9.763179696165024e-05,298.6627502441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.17193603515625,0.0,0.0,0.0001028112019412,299.2583312988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.16943359375,0.0,0.0,7.593633199576288e-05,298.421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1712951660156,0.0,0.0,0.0001028110273182,298.4554748535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1692199707031,0.0,0.0,0.0004876875027548,285.1469421386719,294.1499938964844,290.95001220703125,285.1242980957031,293.050537109375,291.1291198730469,284.8385009765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010403568157926,1.0583102394434718e-08,0.0010403462219983,-0.0267733540385961,0.0,0.0,0.0,-0.0100593138486146,60.0,4.400444984436035,-0.0,-7.379449584732356e-08,0.0,283.35400390625,284.5365905761719,288.92333984375,289.8240966796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0373050060980971e-20,5.186525030490486e-21,5.186525030490486e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12168000,298.5765075683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1712646484375,0.0,0.0,9.763179696165024e-05,298.6627502441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.17193603515625,0.0,0.0,0.0001028112019412,299.2583312988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.16943359375,0.0,0.0,7.593633199576288e-05,298.421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1712951660156,0.0,0.0,0.0001028110273182,298.4554748535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1692199707031,0.0,0.0,0.0004876875027548,285.1469421386719,294.1499938964844,290.95001220703125,285.1242980957031,293.050537109375,291.1291198730469,284.8385009765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010403568157926,1.0583102394434718e-08,0.0010403462219983,-0.0267733540385961,0.0,0.0,0.0,-0.0100593138486146,60.0,4.400444984436035,-0.0,-7.379449584732356e-08,0.0,283.35400390625,284.5365905761719,288.92333984375,289.8240966796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0373050060980971e-20,5.186525030490486e-21,5.186525030490486e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12168060,298.57470703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1681823730469,0.0,0.0,9.75482616922818e-05,298.6615600585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1688537597656,0.0,0.0,0.0001027232356136,299.2560729980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1663818359375,0.0,0.0,7.587135769426823e-05,298.4210510253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.168212890625,0.0,0.0,0.0001027230609906,298.4558410644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1661682128906,0.0,0.0,0.0004872702702414,285.1430053710937,294.1499938964844,290.87530517578125,285.0921325683594,293.0111389160156,291.0482482910156,284.8491516113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010394654236733,1.0478859557849772e-08,0.0010394549462944,-0.0265004765242338,0.0,0.0,0.0,-0.0100076366215944,60.0,4.3319244384765625,-0.0,-7.366808318920448e-08,0.0,283.35400390625,284.5365905761719,288.92333984375,289.8240966796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0373050060980971e-20,5.186525030490486e-21,5.186525030490486e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12168120,298.57470703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1681823730469,0.0,0.0,9.75482616922818e-05,298.6615600585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1688537597656,0.0,0.0,0.0001027232356136,299.2560729980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1663818359375,0.0,0.0,7.587135769426823e-05,298.4210510253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.168212890625,0.0,0.0,0.0001027230609906,298.4558410644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1661682128906,0.0,0.0,0.0004872702702414,285.1430053710937,294.1499938964844,290.87530517578125,285.0921325683594,293.0111389160156,291.0482482910156,284.8491516113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010394654236733,1.0478859557849772e-08,0.0010394549462944,-0.0265004765242338,0.0,0.0,0.0,-0.0100076366215944,60.0,4.3319244384765625,-0.0,-7.366808318920448e-08,0.0,283.35400390625,284.5365905761719,288.92333984375,289.8240966796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0373050060980971e-20,5.186525030490486e-21,5.186525030490486e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12168180,298.57305908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1653747558594,0.0,0.0,9.747160220285878e-05,298.6603698730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1660461425781,0.0,0.0,0.0001026425088639,299.25390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1636047363281,0.0,0.0,7.581173122162e-05,298.42022705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1654052734375,0.0,0.0,0.0001026423342409,298.4560852050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1633605957031,0.0,0.0,0.0004868874093517,285.1394348144531,294.1499938964844,290.8201599121094,285.0666198730469,292.9744567871094,290.9789733886719,284.85845947265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010386473732069,1.0383202742048072e-08,0.0010386370122432,-0.0262500680983066,0.0,0.0,0.0,-0.0099602155387401,60.0,4.27704668045044,-0.0,-7.355217945814729e-08,0.0,283.35400390625,284.5365905761719,288.92333984375,289.8240966796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0373050060980971e-20,5.186525030490486e-21,5.186525030490486e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12168240,298.57293701171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1651306152344,0.0,0.0,9.74649447016418e-05,298.6602478027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1658020019531,0.0,0.0,0.0001026355021167,299.25372314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1633605957031,0.0,0.0,7.58065507397987e-05,298.4201354980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1651611328125,0.0,0.0,0.0001026353274937,298.45611572265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1631164550781,0.0,0.0,0.0004868541727773,285.1391296386719,294.1499938964844,290.8159484863281,285.0645751953125,292.97125244140625,290.9732971191406,284.8592529296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010385763598605,1.0374896497467034e-08,0.0010385658824816,-0.0262283254414796,0.0,0.0,0.0,-0.0099560972303152,60.0,4.272706508636475,-0.0,-7.354211817300893e-08,0.0,283.35400390625,284.5365905761719,288.92333984375,289.8240966796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0373050060980971e-20,5.186525030490486e-21,5.186525030490486e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12168300,298.57208251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1636047363281,0.0,0.0,9.742337715579195e-05,298.6595764160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1642761230469,0.0,0.0,0.0001025917226797,299.25250244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.161865234375,0.0,0.0,7.577421638416126e-05,298.419677734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.16363525390625,0.0,0.0,0.0001025915553327,298.4562072753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.16162109375,0.0,0.0,0.0004866465460509,285.13720703125,294.1499938964844,290.7916564941406,285.052490234375,292.95123291015625,290.9391174316406,284.8641052246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010381327010691,1.0323025101399708e-08,0.0010381223401054,-0.0260925330221653,0.0,0.0,0.0,-0.0099303824827075,60.0,4.247200965881348,-0.0,-7.347930619516775e-08,0.0,283.35400390625,284.5365905761719,288.92333984375,289.8240966796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0373050060980971e-20,5.186525030490486e-21,5.186525030490486e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12168360,298.5712280273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.162109375,0.0,0.0,9.738186781760304e-05,298.65887451171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1627502441406,0.0,0.0,0.0001025480160024,299.2512512207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1603698730469,0.0,0.0,7.574192568426952e-05,298.419189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1621398925781,0.0,0.0,0.0001025478413794,298.456298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1601257324219,0.0,0.0,0.0004864392394665,285.13531494140625,294.1499938964844,290.77081298828125,285.0414733886719,292.93121337890625,290.90740966796875,284.86883544921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010376897407695,1.0271229200498055e-08,0.0010376794962212,-0.0259569399058818,0.0,0.0,0.0,-0.0099047049880027,60.0,4.224282264709473,-0.0,-7.341662211501898e-08,0.0,283.35400390625,284.5365905761719,288.92333984375,289.8240966796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.0373050060980971e-20,5.186525030490486e-21,5.186525030490486e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12168420,298.5696716308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1591186523437,0.0,0.0,9.72990383161232e-05,298.6575012207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1597595214844,0.0,0.0,0.0001024607845465,299.248779296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.15740966796875,0.0,0.0,7.567749707959592e-05,298.4181823730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1591491699219,0.0,0.0,0.0001024606171995,298.4564208984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1571655273437,0.0,0.0,0.0004860255285166,285.13153076171875,294.1499938964844,290.73883056640625,285.0224914550781,292.8912048339844,290.85211181640625,284.8779602050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010368059156462,1.0167871877797552e-08,0.0010367956710979,-0.0256863627582788,0.0,0.0,0.0,-0.0098534664139151,60.0,4.186016082763672,-0.0,-7.329160212066199e-08,0.0,283.35400390625,284.5365905761719,288.92333984375,289.8240966796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.0373050060980971e-20,5.186525030490486e-21,5.186525030490486e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12168480,298.5696716308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1591186523437,0.0,0.0,9.72990383161232e-05,298.6575012207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1597595214844,0.0,0.0,0.0001024607845465,299.248779296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.15740966796875,0.0,0.0,7.567749707959592e-05,298.4181823730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1591491699219,0.0,0.0,0.0001024606171995,298.4564208984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1571655273437,0.0,0.0,0.0004860255285166,285.13153076171875,294.1499938964844,290.73883056640625,285.0224914550781,292.8912048339844,290.85211181640625,284.8779602050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010368059156462,1.0167871877797552e-08,0.0010367956710979,-0.0256863627582788,0.0,0.0,0.0,-0.0098534664139151,60.0,4.186016082763672,-0.0,-7.329160212066199e-08,0.0,283.35400390625,284.5365905761719,288.92333984375,289.8240966796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.0373050060980971e-20,5.186525030490486e-21,5.186525030490486e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12168540,298.5682983398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1561584472656,0.0,0.0,9.721647074911743e-05,298.6560974121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.15679931640625,0.0,0.0,0.0001023738295771,299.2462463378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1544494628906,0.0,0.0,7.561327220173553e-05,298.417236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1561889648437,0.0,0.0,0.000102373669506,298.4565124511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1542358398437,0.0,0.0,0.0004856130981352,285.1278076171875,294.1499938964844,290.71893310546875,285.0073547363281,292.8515014648437,290.8078308105469,284.8866577148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010359247680753,1.0064840516577078e-08,0.0010359147563576,-0.0254166312515735,0.0,0.0,0.0,-0.0098023898899555,60.0,4.157134056091309,-0.0,-7.316708661164739e-08,0.0,283.35400390625,284.5365905761719,288.92333984375,289.8240966796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.0373050060980971e-20,5.186525030490486e-21,5.186525030490486e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12168600,298.5682983398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1561584472656,0.0,0.0,9.721647074911743e-05,298.6560974121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.15679931640625,0.0,0.0,0.0001023738295771,299.2462463378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1544494628906,0.0,0.0,7.561327220173553e-05,298.417236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1561889648437,0.0,0.0,0.000102373669506,298.4565124511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1542358398437,0.0,0.0,0.0004856130981352,285.1278076171875,294.1499938964844,290.71893310546875,285.0073547363281,292.8515014648437,290.8078308105469,284.8866577148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010359247680753,1.0064840516577078e-08,0.0010359147563576,-0.0254166312515735,0.0,0.0,0.0,-0.0098023898899555,60.0,4.157134056091309,-0.0,-7.316708661164739e-08,0.0,283.35400390625,284.5365905761719,288.92333984375,289.8240966796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.0373050060980971e-20,5.186525030490486e-21,5.186525030490486e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12168660,298.5671081542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1532287597656,0.0,0.0,9.71341723925434e-05,298.6547546386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1538391113281,0.0,0.0,0.0001022871656459,299.2437438964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.15155029296875,0.0,0.0,7.554925105068833e-05,298.41632080078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1532592773437,0.0,0.0,0.0001022869982989,298.4565734863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1513061523437,0.0,0.0,0.0004852020647376,285.1241455078125,294.1499938964844,290.7099914550781,284.9956970214844,292.81231689453125,290.77459716796875,284.8949279785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010350465308874,9.96214843951293e-09,0.0010350366355851,-0.0251477863639593,0.0,0.0,0.0,-0.0097514810040593,60.0,4.136836528778076,-0.0,-7.304308269340255e-08,0.0,283.35400390625,284.5365905761719,288.92333984375,289.8240966796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.0373050060980971e-20,5.186525030490486e-21,5.186525030490486e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12168720,298.5671081542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1532287597656,0.0,0.0,9.71341723925434e-05,298.6547546386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1538391113281,0.0,0.0,0.0001022871656459,299.2437438964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.15155029296875,0.0,0.0,7.554925105068833e-05,298.41632080078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1532592773437,0.0,0.0,0.0001022869982989,298.4565734863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1513061523437,0.0,0.0,0.0004852020647376,285.1241455078125,294.1499938964844,290.7099914550781,284.9956970214844,292.81231689453125,290.77459716796875,284.8949279785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010350465308874,9.96214843951293e-09,0.0010350366355851,-0.0251477863639593,0.0,0.0,0.0,-0.0097514810040593,60.0,4.136836528778076,-0.0,-7.304308269340255e-08,0.0,283.35400390625,284.5365905761719,288.92333984375,289.8240966796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.0373050060980971e-20,5.186525030490486e-21,5.186525030490486e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12168780,298.5661315917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1503295898437,0.0,0.0,9.705215052235872e-05,298.6534729003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.15093994140625,0.0,0.0,0.0001022007927531,299.24127197265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.148681640625,0.0,0.0,7.548545545432717e-05,298.4154663085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1503601074219,0.0,0.0,0.000102200632682,298.4566650390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1484375,0.0,0.0,0.0004847923992201,285.1205749511719,294.1499938964844,290.7109069824219,284.9871826171875,292.7738037109375,290.7520446777344,284.9028015136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010341714369133,9.859809857459824e-09,0.0010341615416109,-0.0248798597604036,0.0,0.0,0.0,-0.0097007472068071,60.0,4.124321937561035,-0.0,-7.29196116822095e-08,0.0,283.35400390625,284.5365905761719,288.92333984375,289.8240966796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.0373050060980971e-20,5.186525030490486e-21,5.186525030490486e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12168840,298.5661315917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1503295898437,0.0,0.0,9.705215052235872e-05,298.6534729003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.15093994140625,0.0,0.0,0.0001022007927531,299.24127197265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.148681640625,0.0,0.0,7.548545545432717e-05,298.4154663085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1503601074219,0.0,0.0,0.000102200632682,298.4566650390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1484375,0.0,0.0,0.0004847923992201,285.1205749511719,294.1499938964844,290.7109069824219,284.9871826171875,292.7738037109375,290.7520446777344,284.9028015136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010341714369133,9.859809857459824e-09,0.0010341615416109,-0.0248798597604036,0.0,0.0,0.0,-0.0097007472068071,60.0,4.124321937561035,-0.0,-7.29196116822095e-08,0.0,283.35400390625,284.5365905761719,288.92333984375,289.8240966796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.0373050060980971e-20,5.186525030490486e-21,5.186525030490486e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12168900,298.56573486328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1488952636719,0.0,0.0,9.70112523646094e-05,298.65289306640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1495056152344,0.0,0.0,0.000102157719084,299.2400207519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1472473144531,0.0,0.0,7.545363769168034e-05,298.4150695800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.14892578125,0.0,0.0,0.0001021575590129,298.45672607421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.14703369140625,0.0,0.0,0.0004845881194341,285.1188049316406,294.1499938964844,290.7147521972656,284.9840087890625,292.7548522949219,290.7445983886719,284.9066162109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010337349958717,9.808776901820693e-09,0.0010337252169847,-0.0247462503612041,0.0,0.0,0.0,-0.0096754478290677,60.0,4.120754718780518,-0.0,-7.285808578672005e-08,0.0,283.35400390625,284.5365905761719,288.92333984375,289.8240966796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.0373050060980971e-20,5.186525030490486e-21,5.186525030490486e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12168960,298.5653686523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1474609375,0.0,0.0,9.69704269664362e-05,298.6522827148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1480712890625,0.0,0.0,0.0001021147254505,299.2388000488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1458435058594,0.0,0.0,7.542188541265205e-05,298.4147033691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1474914550781,0.0,0.0,0.0001021145653794,298.4567565917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1455993652344,0.0,0.0,0.000484384217998,285.1170349121094,294.1499938964844,290.7206420898437,284.9814758300781,292.73614501953125,290.7395935058594,284.91033935546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010332993697375,9.757837204915631e-09,0.0010332895908504,-0.0246128849685192,0.0,0.0,0.0,-0.009650195017457,60.0,4.118804454803467,-0.0,-7.279668778892302e-08,0.0,283.35400390625,284.5365905761719,288.92333984375,289.8240966796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.0373050060980971e-20,5.186525030490486e-21,5.186525030490486e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12169020,298.5648498535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1448974609375,0.0,0.0,9.68965468928218e-05,298.6513061523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1455078125,0.0,0.0,0.0001020369309117,299.23663330078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1432800292969,0.0,0.0,7.536441989941522e-05,298.4140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1449279785156,0.0,0.0,0.0001020367708406,298.4568786621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.14306640625,0.0,0.0,0.0004840152105316,285.1138916015625,294.1499938964844,290.73614501953125,284.9784240722656,292.7027893066406,290.73614501953125,284.9169006347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010325111215934,9.665660272162311e-09,0.0010325014591217,-0.0243715532124042,0.0,0.0,0.0,-0.0096044996753335,60.0,4.11904764175415,-0.0,-7.26856654864605e-08,0.0,283.35400390625,284.5365905761719,288.92333984375,289.8240966796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.0373050060980971e-20,5.186525030490486e-21,5.186525030490486e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12169080,298.5648193359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1446228027344,0.0,0.0,9.688900172477588e-05,298.6512145996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1452331542969,0.0,0.0,0.0001020289855659,299.23638916015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1430358886719,0.0,0.0,7.535854820162058e-05,298.4140014648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1446533203125,0.0,0.0,0.0001020288254949,298.4568786621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.142822265625,0.0,0.0,0.0004839775210712,285.1135559082031,294.1499938964844,290.7380676269531,284.97821044921875,292.6994323730469,290.7362060546875,284.91754150390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010324305621907,9.656243804556652e-09,0.0010324208997189,-0.024346899241209,0.0,0.0,0.0,-0.0095998309552669,60.0,4.1193528175354,-0.0,-7.267432522439776e-08,0.0,283.35400390625,284.5365905761719,288.92333984375,289.8240966796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.0373050060980971e-20,5.186525030490486e-21,5.186525030490486e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12169140,298.5644836425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.141845703125,0.0,0.0,9.680788934929296e-05,298.65020751953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1424255371094,0.0,0.0,0.0001019435658236,299.2340393066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1402587890625,0.0,0.0,7.5295458373148e-05,298.41339111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1418762207031,0.0,0.0,0.0001019434057525,298.45703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1400451660156,0.0,0.0,0.0004835723957512,285.11016845703125,294.1499938964844,290.7620849609375,284.9770202636719,292.663818359375,290.7411499023437,284.9244384765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010315651306882,9.555040314523922e-09,0.0010315555846318,-0.02408192679286,0.0,0.0,0.0,-0.0095496606081724,60.0,4.125237941741943,-0.0,-7.255253109406112e-08,0.0,283.35400390625,284.5365905761719,288.92333984375,289.8240966796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.0373050060980971e-20,5.186525030490486e-21,5.186525030490486e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12169200,298.5644836425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.141845703125,0.0,0.0,9.680788934929296e-05,298.65020751953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1424255371094,0.0,0.0,0.0001019435658236,299.2340393066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1402587890625,0.0,0.0,7.5295458373148e-05,298.41339111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1418762207031,0.0,0.0,0.0001019434057525,298.45703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1400451660156,0.0,0.0,0.0004835723957512,285.11016845703125,294.1499938964844,290.7620849609375,284.9770202636719,292.663818359375,290.7411499023437,284.9244384765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010315651306882,9.555040314523922e-09,0.0010315555846318,-0.02408192679286,0.0,0.0,0.0,-0.0095496606081724,60.0,4.125237941741943,-0.0,-7.255253109406112e-08,0.0,283.35400390625,284.5365905761719,288.92333984375,289.8240966796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.0373050060980971e-20,5.186525030490486e-21,5.186525030490486e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12169260,298.5643310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1390991210937,0.0,0.0,9.672709711594508e-05,298.6493225097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1396789550781,0.0,0.0,0.0001018584807752,299.2317199707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.13751220703125,0.0,0.0,7.523260865127668e-05,298.4128723144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1391296386719,0.0,0.0,0.0001018583279801,298.45721435546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1373291015625,0.0,0.0,0.0004831688420381,285.1068115234375,294.1499938964844,290.7916259765625,284.9774780273437,292.62939453125,290.75347900390625,284.9310302734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010307030752301,9.454238281136897e-09,0.001030693645589,-0.02381800301373,0.0,0.0,0.0,-0.0094996886327862,60.0,4.135684490203857,-0.0,-7.243132671419519e-08,0.0,283.35400390625,284.5365905761719,288.92333984375,289.8240966796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.0373050060980971e-20,5.186525030490486e-21,5.186525030490486e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12169320,298.5643310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1390991210937,0.0,0.0,9.672709711594508e-05,298.6493225097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1396789550781,0.0,0.0,0.0001018584807752,299.2317199707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.13751220703125,0.0,0.0,7.523260865127668e-05,298.4128723144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1391296386719,0.0,0.0,0.0001018583279801,298.45721435546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1373291015625,0.0,0.0,0.0004831688420381,285.1068115234375,294.1499938964844,290.7916259765625,284.9774780273437,292.62939453125,290.75347900390625,284.9310302734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010307030752301,9.454238281136897e-09,0.001030693645589,-0.02381800301373,0.0,0.0,0.0,-0.0094996886327862,60.0,4.135684490203857,-0.0,-7.243132671419519e-08,0.0,283.35400390625,284.5365905761719,288.92333984375,289.8240966796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.0373050060980971e-20,5.186525030490486e-21,5.186525030490486e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12169380,298.5643615722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1363830566406,0.0,0.0,9.664663230068982e-05,298.6485595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.136962890625,0.0,0.0,0.0001017737522488,299.2294921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.13482666015625,0.0,0.0,7.517002086387947e-05,298.41241455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.13641357421875,0.0,0.0,0.0001017735994537,298.4573974609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1346130371094,0.0,0.0,0.0004827669763471,285.1035461425781,294.1499938964844,290.8255920410156,284.97930908203125,292.5962219238281,290.7722473144531,284.9373474121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010298445122316,9.353849250715033e-09,0.0010298351990059,-0.0235551539808511,0.0,0.0,0.0,-0.0094499206170439,60.0,4.149872779846191,-0.0,-7.23107120847999e-08,0.0,283.35400390625,284.5365905761719,288.92333984375,289.8240966796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.0373050060980971e-20,5.186525030490486e-21,5.186525030490486e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12169440,298.5643615722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1363830566406,0.0,0.0,9.664663230068982e-05,298.6485595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.136962890625,0.0,0.0,0.0001017737522488,299.2294921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.13482666015625,0.0,0.0,7.517002086387947e-05,298.41241455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.13641357421875,0.0,0.0,0.0001017735994537,298.4573974609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1346130371094,0.0,0.0,0.0004827669763471,285.1035461425781,294.1499938964844,290.8255920410156,284.97930908203125,292.5962219238281,290.7722473144531,284.9373474121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010298445122316,9.353849250715033e-09,0.0010298351990059,-0.0235551539808511,0.0,0.0,0.0,-0.0094499206170439,60.0,4.149872779846191,-0.0,-7.23107120847999e-08,0.0,283.35400390625,284.5365905761719,288.92333984375,289.8240966796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.0373050060980971e-20,5.186525030490486e-21,5.186525030490486e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12169500,298.5644226074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1350402832031,0.0,0.0,9.660653449827804e-05,298.6482238769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1356201171875,0.0,0.0,0.0001017315153148,299.2283630371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1335144042969,0.0,0.0,7.513882883358747e-05,298.4122314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.13507080078125,0.0,0.0,0.0001017313697957,298.45751953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.13330078125,0.0,0.0,0.0004825666546821,285.1019287109375,294.1499938964844,290.8438720703125,284.9805908203125,292.58013916015625,290.7838439941406,284.9404296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010294166859239,9.303813719441225e-09,0.0010294073726981,-0.02342414483428,0.0,0.0,0.0,-0.0094251167029142,60.0,4.158161163330078,-0.0,-7.225063569649137e-08,0.0,283.35400390625,284.5365905761719,288.92333984375,289.8240966796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.0373050060980971e-20,5.186525030490486e-21,5.186525030490486e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12169560,298.5645446777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1336975097656,0.0,0.0,9.656650945544244e-05,298.6479187011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.13427734375,0.0,0.0,0.0001016893729683,299.227294921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1321716308594,0.0,0.0,7.510769501095638e-05,298.4120483398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1337280273437,0.0,0.0,0.0001016892201732,298.4576416015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1319885253906,0.0,0.0,0.0004823667695745,285.100341796875,294.1499938964844,290.8628845214844,284.9820556640625,292.5643920898437,290.796630859375,284.94342041015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010289896745234,9.25388388139936e-09,0.0010289803612977,-0.0232934113591909,0.0,0.0,0.0,-0.0094003640115261,60.0,4.1670637130737305,-0.0,-7.219070852215739e-08,0.0,283.35400390625,284.5365905761719,288.92333984375,289.8240966796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.0373050060980971e-20,5.186525030490486e-21,5.186525030490486e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12169620,298.5648193359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1313171386719,0.0,0.0,9.649412095313892e-05,298.6473999023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.13189697265625,0.0,0.0,0.0001016131427604,299.2253112792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1298217773437,0.0,0.0,7.505139365093783e-05,298.41180419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.13134765625,0.0,0.0,0.0001016129972413,298.4578857421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1296081542969,0.0,0.0,0.0004820052126888,285.09747314453125,294.1499938964844,290.898681640625,284.9851379394531,292.53662109375,290.8224792480469,284.9487609863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010282172588631,9.163570346970572e-09,0.001028208178468,-0.02305693551898,0.0,0.0,0.0,-0.009355591610074,60.0,4.184453010559082,-0.0,-7.208237917666338e-08,0.0,283.35400390625,284.5365905761719,288.92333984375,289.8240966796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.0373050060980971e-20,5.186525030490486e-21,5.186525030490486e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12169680,298.5648803710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1310729980469,0.0,0.0,9.648672858020292e-05,298.6473388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.13165283203125,0.0,0.0,0.0001016053574858,299.2251281738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.12957763671875,0.0,0.0,7.5045638368465e-05,298.4117736816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.131103515625,0.0,0.0,0.0001016052119666,298.4579162597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1293640136719,0.0,0.0,0.0004819682799279,285.0971984863281,294.1499938964844,290.90240478515625,284.9854431152344,292.5338439941406,290.8252868652344,284.94927978515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010281384456902,9.154346614081987e-09,0.0010281292488798,-0.0230327863246202,0.0,0.0,0.0,-0.0093510197475552,60.0,4.186304569244385,-0.0,-7.207132313169495e-08,0.0,283.35400390625,284.5365905761719,288.92333984375,289.8240966796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.0373050060980971e-20,5.186525030490486e-21,5.186525030490486e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12169740,298.5653076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.12847900390625,0.0,0.0,9.640730422688648e-05,298.6468811035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1290283203125,0.0,0.0,0.000101521713077,299.2230224609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1269836425781,0.0,0.0,7.498385821236297e-05,298.4115295410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1285095214844,0.0,0.0,0.0001015215675579,298.45819091796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1268005371094,0.0,0.0,0.000481571565615,285.0941162109375,294.1499938964844,290.943115234375,284.9891052246094,292.5046081542969,290.8573608398437,284.9549255371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010272909421473,9.055253435974464e-09,0.0010272819781675,-0.022773316130042,0.0,0.0,0.0,-0.0093018943443894,60.0,4.20694637298584,-0.0,-7.195256301884001e-08,0.0,283.35400390625,284.5365905761719,288.92333984375,289.8240966796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.0373050060980971e-20,5.186525030490486e-21,5.186525030490486e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
