time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12172140,298.5599975585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.08544921875,0.0,0.0,9.424487507203594e-05,298.62115478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0858764648437,0.0,0.0,9.924453479470684e-05,299.1749572753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.08428955078125,0.0,0.0,7.330187509069219e-05,298.3988342285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0854797363281,0.0,0.0,9.924442565534264e-05,298.4585266113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0841369628906,0.0,0.0,0.0004707704938482,285.0462951660156,294.1499938964844,290.4398193359375,284.6926574707031,292.0419006347656,290.75006103515625,285.04119873046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010042313951998,6.35875485599513e-09,0.0010042249923571,-0.0157111398875713,0.0,0.0,0.0,-0.0079651279374957,60.0,3.7702386379241934,-0.0,-6.87584815750597e-08,0.0,283.35400390625,284.5365905761719,288.92333984375,289.8240966796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.0373050060980971e-20,5.186525030490486e-21,5.186525030490486e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12172200,298.5599975585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.08544921875,0.0,0.0,9.424487507203594e-05,298.62115478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0858764648437,0.0,0.0,9.924453479470684e-05,299.1749572753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.08428955078125,0.0,0.0,7.330187509069219e-05,298.3988342285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0854797363281,0.0,0.0,9.924442565534264e-05,298.4585266113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0841369628906,0.0,0.0,0.0004707704938482,285.0462951660156,294.1499938964844,290.4398193359375,284.6926574707031,292.0419006347656,290.75006103515625,285.04119873046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010042313951998,6.35875485599513e-09,0.0010042249923571,-0.0157111398875713,0.0,0.0,0.0,-0.0079651279374957,60.0,3.7702386379241934,-0.0,-6.87584815750597e-08,0.0,283.35400390625,284.5365905761719,288.92333984375,289.8240966796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.0373050060980971e-20,5.186525030490486e-21,5.186525030490486e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12172260,298.5589904785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.083740234375,0.0,0.0,9.394011431140824e-05,298.61480712890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.08416748046875,0.0,0.0,9.892359958030283e-05,299.1715393066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0826110839844,0.0,0.0,7.306483166757971e-05,298.3966979980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0837707519531,0.0,0.0,9.892349044093862e-05,298.45782470703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0824584960937,0.0,0.0,0.0004692481888923,285.0445556640625,294.1499938964844,290.316162109375,284.6548767089844,292.01220703125,290.6659545898437,285.04473876953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010009831748902,5.978941342021926e-09,0.0010009772377088,-0.0147161930799484,0.0,0.0,0.0,-0.0077768382616341,60.0,3.6735806465148926,-0.0,-6.8314399470637e-08,0.0,283.35400390625,284.5365905761719,288.92333984375,289.8240966796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.0373050060980971e-20,5.186525030490486e-21,5.186525030490486e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12172320,298.5589904785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.083740234375,0.0,0.0,9.394011431140824e-05,298.61480712890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.08416748046875,0.0,0.0,9.892359958030283e-05,299.1715393066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0826110839844,0.0,0.0,7.306483166757971e-05,298.3966979980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0837707519531,0.0,0.0,9.892349044093862e-05,298.45782470703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0824584960937,0.0,0.0,0.0004692481888923,285.0445556640625,294.1499938964844,290.316162109375,284.6548767089844,292.01220703125,290.6659545898437,285.04473876953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010009831748902,5.978941342021926e-09,0.0010009772377088,-0.0147161930799484,0.0,0.0,0.0,-0.0077768382616341,60.0,3.6735806465148926,-0.0,-6.8314399470637e-08,0.0,283.35400390625,284.5365905761719,288.92333984375,289.8240966796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.0373050060980971e-20,5.186525030490486e-21,5.186525030490486e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12172380,298.5582580566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.08209228515625,0.0,0.0,9.362840501125902e-05,298.6075744628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.08251953125,0.0,0.0,9.859535202849656e-05,299.1679992675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0809631347656,0.0,0.0,7.28223894839175e-05,298.3943786621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0821228027344,0.0,0.0,9.859525016508996e-05,298.45703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.080810546875,0.0,0.0,0.0004676911921706,285.0429077148437,294.1499938964844,290.18670654296875,284.6157531738281,291.9809265136719,290.5783386230469,285.0482177734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009976610308513,5.590479634776102e-09,0.0009976554429158,-0.0136985452845692,0.0,0.0,0.0,-0.0075842607766389,60.0,3.572756767272949,-0.0,-6.786169137740218e-08,0.0,283.35400390625,284.5365905761719,288.92333984375,289.8240966796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.0373050060980971e-20,5.186525030490486e-21,5.186525030490486e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12172440,298.5582580566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.08209228515625,0.0,0.0,9.362840501125902e-05,298.6075744628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.08251953125,0.0,0.0,9.859535202849656e-05,299.1679992675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0809631347656,0.0,0.0,7.28223894839175e-05,298.3943786621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0821228027344,0.0,0.0,9.859525016508996e-05,298.45703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.080810546875,0.0,0.0,0.0004676911921706,285.0429077148437,294.1499938964844,290.18670654296875,284.6157531738281,291.9809265136719,290.5783386230469,285.0482177734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009976610308513,5.590479634776102e-09,0.0009976554429158,-0.0136985452845692,0.0,0.0,0.0,-0.0075842607766389,60.0,3.572756767272949,-0.0,-6.786169137740218e-08,0.0,283.35400390625,284.5365905761719,288.92333984375,289.8240966796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.0373050060980971e-20,5.186525030490486e-21,5.186525030490486e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12172500,298.5580444335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0812683105469,0.0,0.0,9.34743438847363e-05,298.6036682128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0816955566406,0.0,0.0,9.843312000157312e-05,299.1661682128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0801696777344,0.0,0.0,7.270256173796952e-05,298.3931579589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.081298828125,0.0,0.0,9.84330108622089e-05,298.45660400390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0800170898437,0.0,0.0,0.0004669216286856,285.0420837402344,294.1499938964844,290.1200256347656,284.595703125,291.964599609375,290.5334167480469,285.0499572753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009960189927369,5.398479441254267e-09,0.0009960136376321,-0.0131955500692129,0.0,0.0,0.0,-0.0074890777468681,60.0,3.5210390090942383,-0.0,-6.76384956932452e-08,0.0,283.35400390625,284.5365905761719,288.92333984375,289.8240966796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.0373050060980971e-20,5.186525030490486e-21,5.186525030490486e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12172560,298.55792236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0804748535156,0.0,0.0,9.332503395853564e-05,298.5995788574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0809020996094,0.0,0.0,9.82758865575306e-05,299.1643371582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0793762207031,0.0,0.0,7.258643017848954e-05,298.391845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0805053710937,0.0,0.0,9.8275784694124e-05,298.4561767578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0792236328125,0.0,0.0,0.0004661758139263,285.0412902832031,294.1499938964844,290.0521240234375,284.57525634765625,291.94781494140625,290.4879150390625,285.0516662597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009944277117028,5.2124065064163005e-09,0.0009944224730134,-0.0127080725505948,0.0,0.0,0.0,-0.0073968330398201,60.0,3.468644380569458,-0.0,-6.742254043956565e-08,0.0,283.35400390625,284.5365905761719,288.92333984375,289.8240966796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.0373050060980971e-20,5.186525030490486e-21,5.186525030490486e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12172620,298.5579833984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.07891845703125,0.0,0.0,9.30449168663472e-05,298.59100341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0793151855469,0.0,0.0,9.79809046839364e-05,299.1605529785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.07781982421875,0.0,0.0,7.236855162773281e-05,298.3891296386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.07891845703125,0.0,0.0,9.79808028205298e-05,298.4552001953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0776672363281,0.0,0.0,0.0004647765599656,285.03973388671875,294.1499938964844,289.9130554199219,284.5332946777344,291.9129943847656,290.3954467773437,285.0550231933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009914420079439,4.863303981750278e-09,0.0009914371185004,-0.0117934653535485,0.0,0.0,0.0,-0.0072237672284245,60.0,3.3625075817108154,-0.0,-6.7018298466337e-08,0.0,283.35400390625,284.5365905761719,288.92333984375,289.8240966796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.0373050060980971e-20,5.186525030490486e-21,5.186525030490486e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12172680,298.5579833984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.07891845703125,0.0,0.0,9.30449168663472e-05,298.59100341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0793151855469,0.0,0.0,9.79809046839364e-05,299.1605529785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.07781982421875,0.0,0.0,7.236855162773281e-05,298.3891296386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.07891845703125,0.0,0.0,9.79808028205298e-05,298.4552001953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0776672363281,0.0,0.0,0.0004647765599656,285.03973388671875,294.1499938964844,289.9130554199219,284.5332946777344,291.9129943847656,290.3954467773437,285.0550231933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009914420079439,4.863303981750278e-09,0.0009914371185004,-0.0117934653535485,0.0,0.0,0.0,-0.0072237672284245,60.0,3.3625075817108154,-0.0,-6.7018298466337e-08,0.0,283.35400390625,284.5365905761719,288.92333984375,289.8240966796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.0373050060980971e-20,5.186525030490486e-21,5.186525030490486e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12172740,298.5584411621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.077392578125,0.0,0.0,9.280244557885452e-05,298.5819702148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0777893066406,0.0,0.0,9.772557677933946e-05,299.1566772460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0762939453125,0.0,0.0,7.217996608233079e-05,298.3861694335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.077392578125,0.0,0.0,9.772547491593286e-05,298.4541320800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0761413574219,0.0,0.0,0.000463565433165,285.03826904296875,294.1499938964844,289.7700500488281,284.4898986816406,291.8764038085937,290.3011169433594,285.058349609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009888575877994,4.561122146640173e-09,0.0009888530476018,-0.0110017601400613,0.0,0.0,0.0,-0.0070739616639912,60.0,3.2551932334899902,-0.0,-6.66693722450873e-08,0.0,283.35400390625,284.5365905761719,288.92333984375,289.8240966796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.0373050060980971e-20,5.186525030490486e-21,5.186525030490486e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12172800,298.5584411621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.077392578125,0.0,0.0,9.280244557885452e-05,298.5819702148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0777893066406,0.0,0.0,9.772557677933946e-05,299.1566772460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0762939453125,0.0,0.0,7.217996608233079e-05,298.3861694335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.077392578125,0.0,0.0,9.772547491593286e-05,298.4541320800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0761413574219,0.0,0.0,0.000463565433165,285.03826904296875,294.1499938964844,289.7700500488281,284.4898986816406,291.8764038085937,290.3011169433594,285.058349609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009888575877994,4.561122146640173e-09,0.0009888530476018,-0.0110017601400613,0.0,0.0,0.0,-0.0070739616639912,60.0,3.2551932334899902,-0.0,-6.66693722450873e-08,0.0,283.35400390625,284.5365905761719,288.92333984375,289.8240966796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.0373050060980971e-20,5.186525030490486e-21,5.186525030490486e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12172860,298.55938720703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0758972167969,0.0,0.0,9.26115390029736e-05,298.5726013183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0762939453125,0.0,0.0,9.752453479450196e-05,299.1526794433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0748291015625,0.0,0.0,7.203147106338292e-05,298.383056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.075927734375,0.0,0.0,9.752443293109536e-05,298.4529724121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0746765136719,0.0,0.0,0.0004626118170563,285.0368347167969,294.1499938964844,289.623779296875,284.4449768066406,291.8380126953125,290.20458984375,285.0616149902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009868224151432,4.323175151199621e-09,0.0009868181077763,-0.0103783337399363,0.0,0.0,0.0,-0.0069560003466904,60.0,3.147493839263916,-0.0,-6.639525906848577e-08,0.0,283.35400390625,284.5365905761719,288.92333984375,289.8240966796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.0373050060980971e-20,5.186525030490486e-21,5.186525030490486e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12172920,298.55938720703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0758972167969,0.0,0.0,9.26115390029736e-05,298.5726013183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0762939453125,0.0,0.0,9.752453479450196e-05,299.1526794433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0748291015625,0.0,0.0,7.203147106338292e-05,298.383056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.075927734375,0.0,0.0,9.752443293109536e-05,298.4529724121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0746765136719,0.0,0.0,0.0004626118170563,285.0368347167969,294.1499938964844,289.623779296875,284.4449768066406,291.8380126953125,290.20458984375,285.0616149902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009868224151432,4.323175151199621e-09,0.0009868181077763,-0.0103783337399363,0.0,0.0,0.0,-0.0069560003466904,60.0,3.147493839263916,-0.0,-6.639525906848577e-08,0.0,283.35400390625,284.5365905761719,288.92333984375,289.8240966796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.0373050060980971e-20,5.186525030490486e-21,5.186525030490486e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12172980,298.560791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.074462890625,0.0,0.0,9.2481444880832e-05,298.56304931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0748596191406,0.0,0.0,9.738754306454211e-05,299.1485290527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0733947753906,0.0,0.0,7.193028432084247e-05,298.37969970703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.074462890625,0.0,0.0,9.738744120113552e-05,298.4516906738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0732421875,0.0,0.0,0.0004619620158337,285.03546142578125,294.1499938964844,289.474853515625,284.39862060546875,291.7977294921875,290.1048889160156,285.0648498535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.000985435442999,4.161011535330772e-09,0.0009854312520474,-0.0099534541368484,0.0,0.0,0.0,-0.0068756071850657,60.0,3.040083885192871,-0.0,-6.620877002205816e-08,0.0,283.35400390625,284.5365905761719,288.92333984375,289.8240966796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.0373050060980971e-20,5.186525030490486e-21,5.186525030490486e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12173040,298.560791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.074462890625,0.0,0.0,9.2481444880832e-05,298.56304931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0748596191406,0.0,0.0,9.738754306454211e-05,299.1485290527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0733947753906,0.0,0.0,7.193028432084247e-05,298.37969970703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.074462890625,0.0,0.0,9.738744120113552e-05,298.4516906738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0732421875,0.0,0.0,0.0004619620158337,285.03546142578125,294.1499938964844,289.474853515625,284.39862060546875,291.7977294921875,290.1048889160156,285.0648498535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.000985435442999,4.161011535330772e-09,0.0009854312520474,-0.0099534541368484,0.0,0.0,0.0,-0.0068756071850657,60.0,3.040083885192871,-0.0,-6.620877002205816e-08,0.0,283.35400390625,284.5365905761719,288.92333984375,289.8240966796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.0373050060980971e-20,5.186525030490486e-21,5.186525030490486e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12173100,298.5616455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0737609863281,0.0,0.0,9.24387204577215e-05,298.5582580566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0741271972656,0.0,0.0,9.7342548542656e-05,299.1464233398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0726928710937,0.0,0.0,7.18970550224185e-05,298.3779602050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0737609863281,0.0,0.0,9.734245395520702e-05,298.4510192871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0725402832031,0.0,0.0,0.0004617486265487,285.0347900390625,294.1499938964844,289.39959716796875,284.3749084472656,291.7769470214844,290.0536499023437,285.0664367675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.000984979677014,4.107739037806368e-09,0.0009849756024777,-0.0098138758912682,0.0,0.0,0.0,-0.0068491976708173,60.0,2.9866151809692383,-0.0,-6.61475638707998e-08,0.0,283.35400390625,284.5365905761719,288.92333984375,289.8240966796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.0373050060980971e-20,5.186525030490486e-21,5.186525030490486e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12173160,298.5625915527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.07305908203125,0.0,0.0,9.241448424290866e-05,298.553466796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.07342529296875,0.0,0.0,9.731702448334544e-05,299.144287109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0719909667969,0.0,0.0,7.187820301624015e-05,298.37615966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.07305908203125,0.0,0.0,9.731692261993884e-05,298.4502868652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0718688964844,0.0,0.0,0.000461627554614,285.0341186523437,294.1499938964844,289.32391357421875,284.350830078125,291.7557067871094,290.00115966796875,285.0680236816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009847208857536,4.077498783061628e-09,0.0009847168112173,-0.0097346445545554,0.0,0.0,0.0,-0.0068342052400112,60.0,2.933380365371704,-0.0,-6.611283254187583e-08,0.0,283.35400390625,284.5365905761719,288.92333984375,289.8240966796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.0373050060980971e-20,5.186525030490486e-21,5.186525030490486e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12173220,298.5648193359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0716857910156,0.0,0.0,9.2411384684965e-05,298.5439147949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0720520019531,0.0,0.0,9.731375757837668e-05,299.13995361328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0706481933594,0.0,0.0,7.187578739831224e-05,298.3724670410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0716857910156,0.0,0.0,9.73136629909277e-05,298.4487609863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.07049560546875,0.0,0.0,0.0004616121004801,285.0328369140625,294.1499938964844,289.17156982421875,284.3016357421875,291.7118530273437,289.89178466796875,285.0711364746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009846870088949,4.073559711770258e-09,0.0009846829343587,-0.0097243236377835,0.0,0.0,0.0,-0.0068322517909109,60.0,2.8276965618133545,-0.0,-6.610830638464904e-08,0.0,283.35400390625,284.5365905761719,288.92333984375,289.8240966796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.0373050060980971e-20,5.186525030490486e-21,5.186525030490486e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12173280,298.5648193359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0716857910156,0.0,0.0,9.2411384684965e-05,298.5439147949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0720520019531,0.0,0.0,9.731375757837668e-05,299.13995361328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0706481933594,0.0,0.0,7.187578739831224e-05,298.3724670410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0716857910156,0.0,0.0,9.73136629909277e-05,298.4487609863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.07049560546875,0.0,0.0,0.0004616121004801,285.0328369140625,294.1499938964844,289.17156982421875,284.3016357421875,291.7118530273437,289.89178466796875,285.0711364746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009846870088949,4.073559711770258e-09,0.0009846829343587,-0.0097243236377835,0.0,0.0,0.0,-0.0068322517909109,60.0,2.8276965618133545,-0.0,-6.610830638464904e-08,0.0,283.35400390625,284.5365905761719,288.92333984375,289.8240966796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.0373050060980971e-20,5.186525030490486e-21,5.186525030490486e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12173340,298.5674133300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0703430175781,0.0,0.0,9.246055560652168e-05,298.5345764160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0707092285156,0.0,0.0,9.73655332927592e-05,299.1354675292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0693054199219,0.0,0.0,7.191402983153239e-05,298.3685607910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0703430175781,0.0,0.0,9.736543870531024e-05,298.44708251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0691833496094,0.0,0.0,0.0004618577368091,285.0316162109375,294.1499938964844,289.0184020996094,284.2511291503906,291.6659851074219,289.7745666503906,285.0741882324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009852101793512,4.134743658568141e-09,0.000985206104815,-0.0098846303299069,0.0,0.0,0.0,-0.0068625826388597,60.0,2.723128318786621,-0.0,-6.617858616664307e-08,0.0,283.35400390625,284.5365905761719,288.92333984375,289.8240966796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.0373050060980971e-20,5.186525030490486e-21,5.186525030490486e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12173400,298.5674133300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0703430175781,0.0,0.0,9.246055560652168e-05,298.5345764160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0707092285156,0.0,0.0,9.73655332927592e-05,299.1354675292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0693054199219,0.0,0.0,7.191402983153239e-05,298.3685607910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0703430175781,0.0,0.0,9.736543870531024e-05,298.44708251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0691833496094,0.0,0.0,0.0004618577368091,285.0316162109375,294.1499938964844,289.0184020996094,284.2511291503906,291.6659851074219,289.7745666503906,285.0741882324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009852101793512,4.134743658568141e-09,0.000985206104815,-0.0098846303299069,0.0,0.0,0.0,-0.0068625826388597,60.0,2.723128318786621,-0.0,-6.617858616664307e-08,0.0,283.35400390625,284.5365905761719,288.92333984375,289.8240966796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.0373050060980971e-20,5.186525030490486e-21,5.186525030490486e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12173460,298.5703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.06903076171875,0.0,0.0,9.254396718461066e-05,298.52545166015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.06939697265625,0.0,0.0,9.745336865307765e-05,299.130859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0680236816406,0.0,0.0,7.197890226962045e-05,298.3645324707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0690612792969,0.0,0.0,9.745327406562863e-05,298.4453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0679016113281,0.0,0.0,0.0004622744163498,285.0304260253906,294.1499938964844,288.8651123046875,284.19940185546875,291.6182556152344,289.64947509765625,285.0771789550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009860983118414,4.238592143934738e-09,0.0009860940044745,-0.0101567218080163,0.0,0.0,0.0,-0.0069140642881393,60.0,2.619408130645752,-0.0,-6.629795734625078e-08,0.0,283.35400390625,284.5365905761719,288.92333984375,289.8240966796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.0373050060980971e-20,5.186525030490486e-21,5.186525030490486e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12173520,298.5703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.06903076171875,0.0,0.0,9.254396718461066e-05,298.52545166015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.06939697265625,0.0,0.0,9.745336865307765e-05,299.130859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0680236816406,0.0,0.0,7.197890226962045e-05,298.3645324707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0690612792969,0.0,0.0,9.745327406562863e-05,298.4453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0679016113281,0.0,0.0,0.0004622744163498,285.0304260253906,294.1499938964844,288.8651123046875,284.19940185546875,291.6182556152344,289.64947509765625,285.0771789550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009860983118414,4.238592143934738e-09,0.0009860940044745,-0.0101567218080163,0.0,0.0,0.0,-0.0069140642881393,60.0,2.619408130645752,-0.0,-6.629795734625078e-08,0.0,283.35400390625,284.5365905761719,288.92333984375,289.8240966796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.0373050060980971e-20,5.186525030490486e-21,5.186525030490486e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12173580,298.57342529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0677795410156,0.0,0.0,9.263926040148364e-05,298.51666259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0681457519531,0.0,0.0,9.755371866049244e-05,299.1261901855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0667724609375,0.0,0.0,7.205301517387852e-05,298.36041259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0677795410156,0.0,0.0,9.755362407304348e-05,298.4434814453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0666198730469,0.0,0.0,0.0004627504386007,285.029296875,294.1499938964844,288.7122497558594,284.1465759277344,291.56866455078125,289.5164794921875,285.0801086425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009871129877865,4.357248784003786e-09,0.0009871086804196,-0.0104676084592938,0.0,0.0,0.0,-0.0069728880189359,60.0,2.5163228511810303,-0.0,-6.643448102749971e-08,0.0,283.35400390625,284.5365905761719,288.92333984375,289.8240966796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.0373050060980971e-20,5.186525030490486e-21,5.186525030490486e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12173640,298.57342529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0677795410156,0.0,0.0,9.263926040148364e-05,298.51666259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0681457519531,0.0,0.0,9.755371866049244e-05,299.1261901855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0667724609375,0.0,0.0,7.205301517387852e-05,298.36041259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0677795410156,0.0,0.0,9.755362407304348e-05,298.4434814453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0666198730469,0.0,0.0,0.0004627504386007,285.029296875,294.1499938964844,288.7122497558594,284.1465759277344,291.56866455078125,289.5164794921875,285.0801086425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009871129877865,4.357248784003786e-09,0.0009871086804196,-0.0104676084592938,0.0,0.0,0.0,-0.0069728880189359,60.0,2.5163228511810303,-0.0,-6.643448102749971e-08,0.0,283.35400390625,284.5365905761719,288.92333984375,289.8240966796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.0373050060980971e-20,5.186525030490486e-21,5.186525030490486e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12173700,298.5750427246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.067138671875,0.0,0.0,9.268360736314209e-05,298.5124206542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0675048828125,0.0,0.0,9.760041575646028e-05,299.1238098144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.066162109375,0.0,0.0,7.208750321296975e-05,298.3583374023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0671691894531,0.0,0.0,9.760032844496892e-05,298.4425354003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0660095214844,0.0,0.0,0.0004629719769582,285.0287475585937,294.1499938964844,288.6361999511719,284.1197814941406,291.5431213378906,289.4471435546875,285.08154296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009875852847471,4.412464615910494e-09,0.0009875808609649,-0.0106122763827443,0.0,0.0,0.0,-0.0070002609863877,60.0,2.464942693710327,-0.0,-6.649805328606817e-08,0.0,283.35400390625,284.5365905761719,288.92333984375,289.8240966796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.0373050060980971e-20,5.186525030490486e-21,5.186525030490486e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12173760,298.5766906738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0665283203125,0.0,0.0,9.272243914892896e-05,298.50830078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.06689453125,0.0,0.0,9.76413139142096e-05,299.1214599609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0655517578125,0.0,0.0,7.211771298898384e-05,298.3562316894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0665588378906,0.0,0.0,9.764121932676062e-05,298.4416198730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0654296875,0.0,0.0,0.000463165983092,285.0282287597656,294.1499938964844,288.5604858398437,284.0927734375,291.5171813964844,289.37646484375,285.0829772949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009879987919703,4.4608121640976606e-09,0.000987994368188,-0.0107389483600854,0.0,0.0,0.0,-0.0070242290385067,60.0,2.413623332977295,-0.0,-6.65537527311244e-08,0.0,283.35400390625,284.5365905761719,288.92333984375,289.8240966796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.0373050060980971e-20,5.186525030490486e-21,5.186525030490486e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12173820,298.57916259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0653381347656,0.0,0.0,9.277497156290336e-05,298.5003967285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0657043457031,0.0,0.0,9.769662574399264e-05,299.1166687011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0643615722656,0.0,0.0,7.215856021502987e-05,298.35205078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0653381347656,0.0,0.0,9.769653115654364e-05,298.43975830078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0642395019531,0.0,0.0,0.0004634283832274,285.0271911621094,294.1499938964844,288.4104309082031,284.0381774902344,291.4640197753906,289.23211669921875,285.0857849121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009885580511763,4.5261829839660095e-09,0.0009885535109788,-0.0109102204442024,0.0,0.0,0.0,-0.0070566372014582,60.0,2.311165571212769,-0.0,-6.662909157739706e-08,0.0,283.35400390625,284.5365905761719,288.92333984375,289.8240966796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.0373050060980971e-20,5.186525030490486e-21,5.186525030490486e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12173880,298.57916259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0653381347656,0.0,0.0,9.277497156290336e-05,298.5003967285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0657043457031,0.0,0.0,9.769662574399264e-05,299.1166687011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0643615722656,0.0,0.0,7.215856021502987e-05,298.35205078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0653381347656,0.0,0.0,9.769653115654364e-05,298.43975830078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0642395019531,0.0,0.0,0.0004634283832274,285.0271911621094,294.1499938964844,288.4104309082031,284.0381774902344,291.4640197753906,289.23211669921875,285.0857849121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009885580511763,4.5261829839660095e-09,0.0009885535109788,-0.0109102204442024,0.0,0.0,0.0,-0.0070566372014582,60.0,2.311165571212769,-0.0,-6.662909157739706e-08,0.0,283.35400390625,284.5365905761719,288.92333984375,289.8240966796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.0373050060980971e-20,5.186525030490486e-21,5.186525030490486e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12173940,298.5787353515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0641784667969,0.0,0.0,9.278649667976424e-05,298.4930114746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0645446777344,0.0,0.0,9.770875476533548e-05,299.11187744140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0632019042969,0.0,0.0,7.216752419481054e-05,298.3478698730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0641784667969,0.0,0.0,9.77086674538441e-05,298.4378967285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0630798339844,0.0,0.0,0.0004634859797079,285.0262145996094,294.1499938964844,288.2626953125,283.98291015625,291.4091186523437,289.0858154296875,285.0885314941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009886802872642,4.540468445668466e-09,0.0009886757470667,-0.010947648435831,0.0,0.0,0.0,-0.0070637194439768,60.0,2.2091152667999268,-0.0,-6.664556195801198e-08,0.0,283.35400390625,284.5365905761719,288.92333984375,289.8240966796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.0373050060980971e-20,5.186525030490486e-21,5.186525030490486e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12174000,298.5787353515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0641784667969,0.0,0.0,9.278649667976424e-05,298.4930114746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0645446777344,0.0,0.0,9.770875476533548e-05,299.11187744140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0632019042969,0.0,0.0,7.216752419481054e-05,298.3478698730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0641784667969,0.0,0.0,9.77086674538441e-05,298.4378967285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0630798339844,0.0,0.0,0.0004634859797079,285.0262145996094,294.1499938964844,288.2626953125,283.98291015625,291.4091186523437,289.0858154296875,285.0885314941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009886802872642,4.540468445668466e-09,0.0009886757470667,-0.010947648435831,0.0,0.0,0.0,-0.0070637194439768,60.0,2.2091152667999268,-0.0,-6.664556195801198e-08,0.0,283.35400390625,284.5365905761719,288.92333984375,289.8240966796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.0373050060980971e-20,5.186525030490486e-21,5.186525030490486e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12174060,298.57647705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.06304931640625,0.0,0.0,9.275790944229811e-05,298.4862365722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0634155273437,0.0,0.0,9.76786614046432e-05,299.1070556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0621032714844,0.0,0.0,7.21452888683416e-05,298.3437194824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.06304931640625,0.0,0.0,9.767856681719422e-05,298.4360046386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0619812011719,0.0,0.0,0.0004633432254195,285.0252685546875,294.1499938964844,288.1178894042969,283.9272155761719,291.35260009765625,288.94012451171875,285.0912170410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009883752791211,4.504785433567804e-09,0.0009883707389235,-0.0108541585505008,0.0,0.0,0.0,-0.0070460303686559,60.0,2.107900381088257,-0.0,-6.660442153361147e-08,0.0,283.35400390625,284.5365905761719,288.92333984375,289.8240966796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.0373050060980971e-20,5.186525030490486e-21,5.186525030490486e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12174120,298.57647705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.06304931640625,0.0,0.0,9.275790944229811e-05,298.4862365722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0634155273437,0.0,0.0,9.76786614046432e-05,299.1070556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0621032714844,0.0,0.0,7.21452888683416e-05,298.3437194824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.06304931640625,0.0,0.0,9.767856681719422e-05,298.4360046386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0619812011719,0.0,0.0,0.0004633432254195,285.0252685546875,294.1499938964844,288.1178894042969,283.9272155761719,291.35260009765625,288.94012451171875,285.0912170410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009883752791211,4.504785433567804e-09,0.0009883707389235,-0.0108541585505008,0.0,0.0,0.0,-0.0070460303686559,60.0,2.107900381088257,-0.0,-6.660442153361147e-08,0.0,283.35400390625,284.5365905761719,288.92333984375,289.8240966796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.0373050060980971e-20,5.186525030490486e-21,5.186525030490486e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12174180,298.5732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0619506835937,0.0,0.0,9.269830479752272e-05,298.47998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.06231689453125,0.0,0.0,9.761588444234805e-05,299.1022033691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.06103515625,0.0,0.0,7.20989191904664e-05,298.33953857421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0619812011719,0.0,0.0,9.761579713085666e-05,298.4341125488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0608825683594,0.0,0.0,0.0004630454932339,285.0243835449219,294.1499938964844,287.9766845703125,283.8713073730469,291.29461669921875,288.7969055175781,285.0938415527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009877395350486,4.4304448998389034e-09,0.0009877351112663,-0.010659385472536,0.0,0.0,0.0,-0.0070091770030558,60.0,2.008118391036988,-0.0,-6.651876560681559e-08,0.0,283.35400390625,284.5365905761719,288.92333984375,289.8240966796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.0373050060980971e-20,5.186525030490486e-21,5.186525030490486e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12174240,298.5732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0619506835937,0.0,0.0,9.269830479752272e-05,298.47998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.06231689453125,0.0,0.0,9.761588444234805e-05,299.1022033691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.06103515625,0.0,0.0,7.20989191904664e-05,298.33953857421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0619812011719,0.0,0.0,9.761579713085666e-05,298.4341125488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0608825683594,0.0,0.0,0.0004630454932339,285.0243835449219,294.1499938964844,287.9766845703125,283.8713073730469,291.29461669921875,288.7969055175781,285.0938415527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009877395350486,4.4304448998389034e-09,0.0009877351112663,-0.010659385472536,0.0,0.0,0.0,-0.0070091770030558,60.0,2.008118391036988,-0.0,-6.651876560681559e-08,0.0,283.35400390625,284.5365905761719,288.92333984375,289.8240966796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.0373050060980971e-20,5.186525030490486e-21,5.186525030490486e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12174300,298.5714111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0614318847656,0.0,0.0,9.26604334381409e-05,298.47705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.061767578125,0.0,0.0,9.75760049186647e-05,299.09979248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0604858398437,0.0,0.0,7.206946611404419e-05,298.3374938964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0614318847656,0.0,0.0,9.757591760717332e-05,298.43316650390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.06036376953125,0.0,0.0,0.0004628563183359,285.02392578125,294.1499938964844,287.9075927734375,283.84332275390625,291.2651062011719,288.7266845703125,285.0951538085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009873356902971,4.383223561887917e-09,0.0009873312665149,-0.0105356629937887,0.0,0.0,0.0,-0.0069857672788202,60.0,1.9590182304382324,-0.0,-6.64643806658205e-08,0.0,283.35400390625,284.5365905761719,288.92333984375,289.8240966796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.0373050060980971e-20,5.186525030490486e-21,5.186525030490486e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12174360,298.5694580078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0609130859375,0.0,0.0,9.26196444197558e-05,298.47430419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0612487792969,0.0,0.0,9.753305494086816e-05,299.0973815917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0599670410156,0.0,0.0,7.203774293884635e-05,298.3354187011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0609130859375,0.0,0.0,9.75329676293768e-05,298.4322204589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0598449707031,0.0,0.0,0.0004626525915227,285.0235290527344,294.1499938964844,287.8396301269531,283.8153686523437,291.2352600097656,288.65753173828125,285.0964050292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869008790701,4.332370906467986e-09,0.0009868965717032,-0.0104024270549416,0.0,0.0,0.0,-0.0069605577737092,60.0,1.9105749130249023,-0.0,-6.640584615524858e-08,0.0,283.35400390625,284.5365905761719,288.92333984375,289.8240966796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.0373050060980971e-20,5.186525030490486e-21,5.186525030490486e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12174420,298.5653991699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.05987548828125,0.0,0.0,9.253219468519092e-05,298.4691467285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.06024169921875,0.0,0.0,9.744096314534544e-05,299.092529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0589599609375,0.0,0.0,7.196972001111135e-05,298.331298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0599060058594,0.0,0.0,9.74408831098117e-05,298.43035888671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.058837890625,0.0,0.0,0.0004622158012352,285.0227355957031,294.1499938964844,287.7074279785156,283.7596435546875,291.17462158203125,288.5226135253906,285.0989074707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009859685087576,4.223347893628215e-09,0.0009859642013907,-0.0101167801767587,0.0,0.0,0.0,-0.0069065103307366,60.0,1.8159304857254028,-0.0,-6.628042825695958e-08,0.0,283.35400390625,284.5365905761719,288.92333984375,289.8240966796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.0373050060980971e-20,5.186525030490486e-21,5.186525030490486e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
