time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12174480,298.5653991699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.05987548828125,0.0,0.0,9.253219468519092e-05,298.4691467285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.06024169921875,0.0,0.0,9.744096314534544e-05,299.092529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0589599609375,0.0,0.0,7.196972001111135e-05,298.331298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0599060058594,0.0,0.0,9.74408831098117e-05,298.43035888671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.058837890625,0.0,0.0,0.0004622158012352,285.0227355957031,294.1499938964844,287.7074279785156,283.7596435546875,291.17462158203125,288.5226135253906,285.0989074707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009859685087576,4.223347893628215e-09,0.0009859642013907,-0.0101167801767587,0.0,0.0,0.0,-0.0069065103307366,60.0,1.8159304857254028,-0.0,-6.628042825695958e-08,0.0,283.35400390625,284.5365905761719,288.92333984375,289.8240966796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.0373050060980971e-20,5.186525030490486e-21,5.186525030490486e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12174540,298.5611877441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.05889892578125,0.0,0.0,9.244211105396972e-05,298.4644470214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0592346191406,0.0,0.0,9.734609920997173e-05,299.0877380371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0579833984375,0.0,0.0,7.189965253928676e-05,298.3272399902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0589294433594,0.0,0.0,9.734601917443796e-05,298.4284973144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0578918457031,0.0,0.0,0.0004617658269125,285.02197265625,294.1499938964844,287.58062744140625,283.704345703125,291.1128845214844,288.3923645019531,285.1013488769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009850079659372,4.111042173349233e-09,0.0009850038914009,-0.0098225306719541,0.0,0.0,0.0,-0.0068508354015648,60.0,1.7247751951217651,-0.0,-6.615135816900874e-08,0.0,283.35400390625,284.5365905761719,288.92333984375,289.8240966796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.0373050060980971e-20,5.186525030490486e-21,5.186525030490486e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12174600,298.5611877441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.05889892578125,0.0,0.0,9.244211105396972e-05,298.4644470214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0592346191406,0.0,0.0,9.734609920997173e-05,299.0877380371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0579833984375,0.0,0.0,7.189965253928676e-05,298.3272399902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0589294433594,0.0,0.0,9.734601917443796e-05,298.4284973144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0578918457031,0.0,0.0,0.0004617658269125,285.02197265625,294.1499938964844,287.58062744140625,283.704345703125,291.1128845214844,288.3923645019531,285.1013488769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009850079659372,4.111042173349233e-09,0.0009850038914009,-0.0098225306719541,0.0,0.0,0.0,-0.0068508354015648,60.0,1.7247751951217651,-0.0,-6.615135816900874e-08,0.0,283.35400390625,284.5365905761719,288.92333984375,289.8240966796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.0373050060980971e-20,5.186525030490486e-21,5.186525030490486e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12174660,298.5569152832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0579528808594,0.0,0.0,9.238040365744382e-05,298.4602355957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.05828857421875,0.0,0.0,9.728111763251944e-05,299.0829162597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0570678710937,0.0,0.0,7.1851653046906e-05,298.3232116699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0579833984375,0.0,0.0,9.72810375969857e-05,298.4266662597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.05694580078125,0.0,0.0,0.000461457617348,285.0212707519531,294.1499938964844,287.4598999023437,283.6498107910156,291.0500793457031,288.26666259765625,285.10369873046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009843497537076,4.034091727334044e-09,0.0009843456791713,-0.0096209133043885,0.0,0.0,0.0,-0.0068126870319247,60.0,1.6380900144577026,-0.0,-6.606299507438963e-08,0.0,283.35400390625,284.5365905761719,288.92333984375,289.8240966796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.0373050060980971e-20,5.186525030490486e-21,5.186525030490486e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12174720,298.5569152832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0579528808594,0.0,0.0,9.238040365744382e-05,298.4602355957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.05828857421875,0.0,0.0,9.728111763251944e-05,299.0829162597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0570678710937,0.0,0.0,7.1851653046906e-05,298.3232116699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0579833984375,0.0,0.0,9.72810375969857e-05,298.4266662597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.05694580078125,0.0,0.0,0.000461457617348,285.0212707519531,294.1499938964844,287.4598999023437,283.6498107910156,291.0500793457031,288.26666259765625,285.10369873046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009843497537076,4.034091727334044e-09,0.0009843456791713,-0.0096209133043885,0.0,0.0,0.0,-0.0068126870319247,60.0,1.6380900144577026,-0.0,-6.606299507438963e-08,0.0,283.35400390625,284.5365905761719,288.92333984375,289.8240966796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.0373050060980971e-20,5.186525030490486e-21,5.186525030490486e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12174780,298.5525817871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0570373535156,0.0,0.0,9.23108818824403e-05,298.4563903808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.057373046875,0.0,0.0,9.720790694700554e-05,299.0781555175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.05615234375,0.0,0.0,7.179757812991738e-05,298.3191833496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0570678710937,0.0,0.0,9.720781963551416e-05,298.4248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0560302734375,0.0,0.0,0.000461110350443,285.0205993652344,294.1499938964844,287.3458557128906,283.5962219238281,290.9863586425781,288.14483642578125,285.1059875488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009836085373535,3.9474028490360524e-09,0.0009836045792326,-0.0093937776982784,0.0,0.0,0.0,-0.0067697120830416,60.0,1.5559909343719482,-0.0,-6.59635190913832e-08,0.0,283.35400390625,284.5365905761719,288.92333984375,289.8240966796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.0373050060980971e-20,5.186525030490486e-21,5.186525030490486e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12174840,298.5525817871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0570373535156,0.0,0.0,9.23108818824403e-05,298.4563903808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.057373046875,0.0,0.0,9.720790694700554e-05,299.0781555175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.05615234375,0.0,0.0,7.179757812991738e-05,298.3191833496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0570678710937,0.0,0.0,9.720781963551416e-05,298.4248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0560302734375,0.0,0.0,0.000461110350443,285.0205993652344,294.1499938964844,287.3458557128906,283.5962219238281,290.9863586425781,288.14483642578125,285.1059875488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009836085373535,3.9474028490360524e-09,0.0009836045792326,-0.0093937776982784,0.0,0.0,0.0,-0.0067697120830416,60.0,1.5559909343719482,-0.0,-6.59635190913832e-08,0.0,283.35400390625,284.5365905761719,288.92333984375,289.8240966796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.0373050060980971e-20,5.186525030490486e-21,5.186525030490486e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12174900,298.5504150390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0566101074219,0.0,0.0,9.225756366504356e-05,298.45465087890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0569152832031,0.0,0.0,9.715175838209689e-05,299.0757751464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.05572509765625,0.0,0.0,7.175610517151654e-05,298.31719970703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0566101074219,0.0,0.0,9.715167834656312e-05,298.4239196777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0556030273437,0.0,0.0,0.0004608440212905,285.0202941894531,294.1499938964844,287.2915344238281,283.56988525390625,290.9542541503906,288.0859069824219,285.10711669921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009830401977524,3.8809391256222625e-09,0.0009830363560467,-0.0092196343466639,0.0,0.0,0.0,-0.0067367632873356,60.0,1.5164453983306885,-0.0,-6.588729917211823e-08,0.0,283.35400390625,284.5365905761719,288.92333984375,289.8240966796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.0373050060980971e-20,5.186525030490486e-21,5.186525030490486e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12174960,298.5482788085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.05615234375,0.0,0.0,9.21949904295616e-05,298.4529724121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0564880371094,0.0,0.0,9.708586003398524e-05,299.07342529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0552978515625,0.0,0.0,7.170743629103526e-05,298.3152160644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0561828613281,0.0,0.0,9.708577999845148e-05,298.4230041503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.05517578125,0.0,0.0,0.0004605314461514,285.0199890136719,294.1499938964844,287.2391052246094,283.5438842773437,290.92193603515625,288.0287780761719,285.10821533203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009823732543736,3.802943737696296e-09,0.000982369412668,-0.009015274234116,0.0,0.0,0.0,-0.0066980980336666,60.0,1.4780895709991455,-0.0,-6.579792000138697e-08,0.0,283.35400390625,284.5365905761719,288.92333984375,289.8240966796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.0373050060980971e-20,5.186525030490486e-21,5.186525030490486e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12175020,298.5439758300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0553283691406,0.0,0.0,9.20602324185893e-05,298.449951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0556335449219,0.0,0.0,9.69439570326358e-05,299.0687561035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.054443359375,0.0,0.0,7.160261884564534e-05,298.311279296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0553283691406,0.0,0.0,9.694387699710204e-05,298.4212951660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0543518066406,0.0,0.0,0.0004598583327606,285.0194091796875,294.1499938964844,287.1402893066406,283.4930419921875,290.8569641113281,287.9200744628906,285.1103820800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009809368057176,3.6349834253712735e-09,0.0009809331968426,-0.0085751907899975,0.0,0.0,0.0,-0.0066148326732218,60.0,1.4050973653793335,-0.0,-6.560564003166294e-08,0.0,283.35400390625,284.5365905761719,288.92333984375,289.8240966796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.0373050060980971e-20,5.186525030490486e-21,5.186525030490486e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12175080,298.5439758300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0553283691406,0.0,0.0,9.20602324185893e-05,298.449951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0556335449219,0.0,0.0,9.69439570326358e-05,299.0687561035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.054443359375,0.0,0.0,7.160261884564534e-05,298.311279296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0553283691406,0.0,0.0,9.694387699710204e-05,298.4212951660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0543518066406,0.0,0.0,0.0004598583327606,285.0194091796875,294.1499938964844,287.1402893066406,283.4930419921875,290.8569641113281,287.9200744628906,285.1103820800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009809368057176,3.6349834253712735e-09,0.0009809331968426,-0.0085751907899975,0.0,0.0,0.0,-0.0066148326732218,60.0,1.4050973653793335,-0.0,-6.560564003166294e-08,0.0,283.35400390625,284.5365905761719,288.92333984375,289.8240966796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.0373050060980971e-20,5.186525030490486e-21,5.186525030490486e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12175140,298.53973388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.05450439453125,0.0,0.0,9.192712604999542e-05,298.4472351074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0548095703125,0.0,0.0,9.680379298515618e-05,299.06414794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0536499023437,0.0,0.0,7.149909652071074e-05,298.3074035644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.05450439453125,0.0,0.0,9.680371294962242e-05,298.41961669921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.05352783203125,0.0,0.0,0.0004591934848576,285.01885986328125,294.1499938964844,287.04998779296875,283.4439392089844,290.79156494140625,287.8191223144531,285.11248779296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009795179357752,3.469084797202981e-09,0.0009795144433155,-0.0081405034288764,0.0,0.0,0.0,-0.0065325889736413,60.0,1.337907075881958,-0.0,-6.541599617548854e-08,0.0,283.35400390625,284.5365905761719,288.92333984375,289.8240966796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.0373050060980971e-20,5.186525030490486e-21,5.186525030490486e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12175200,298.53973388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.05450439453125,0.0,0.0,9.192712604999542e-05,298.4472351074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0548095703125,0.0,0.0,9.680379298515618e-05,299.06414794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0536499023437,0.0,0.0,7.149909652071074e-05,298.3074035644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.05450439453125,0.0,0.0,9.680371294962242e-05,298.41961669921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.05352783203125,0.0,0.0,0.0004591934848576,285.01885986328125,294.1499938964844,287.04998779296875,283.4439392089844,290.79156494140625,287.8191223144531,285.11248779296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009795179357752,3.469084797202981e-09,0.0009795144433155,-0.0081405034288764,0.0,0.0,0.0,-0.0065325889736413,60.0,1.337907075881958,-0.0,-6.541599617548854e-08,0.0,283.35400390625,284.5365905761719,288.92333984375,289.8240966796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.0373050060980971e-20,5.186525030490486e-21,5.186525030490486e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12175260,298.5355529785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0537109375,0.0,0.0,9.178941400023176e-05,298.4447631835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0540466308594,0.0,0.0,9.665876859799027e-05,299.05963134765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0528869628906,0.0,0.0,7.139197987271473e-05,298.3036193847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0537414550781,0.0,0.0,9.665868856245652e-05,298.41802978515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0527648925781,0.0,0.0,0.000458505586721,285.01837158203125,294.1499938964844,286.9642944335937,283.39483642578125,290.72589111328125,287.7254943847656,285.114501953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009780500549823,3.297439432614624e-09,0.0009780467953532,-0.0076907542534172,0.0,0.0,0.0,-0.0064474972896277,60.0,1.2751734256744385,-0.0,-6.522007112153005e-08,0.0,283.35400390625,284.5365905761719,288.92333984375,289.8240966796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.0373050060980971e-20,5.186525030490486e-21,5.186525030490486e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12175320,298.5355529785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0537109375,0.0,0.0,9.178941400023176e-05,298.4447631835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0540466308594,0.0,0.0,9.665876859799027e-05,299.05963134765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0528869628906,0.0,0.0,7.139197987271473e-05,298.3036193847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0537414550781,0.0,0.0,9.665868856245652e-05,298.41802978515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0527648925781,0.0,0.0,0.000458505586721,285.01837158203125,294.1499938964844,286.9642944335937,283.39483642578125,290.72589111328125,287.7254943847656,285.114501953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009780500549823,3.297439432614624e-09,0.0009780467953532,-0.0076907542534172,0.0,0.0,0.0,-0.0064474972896277,60.0,1.2751734256744385,-0.0,-6.522007112153005e-08,0.0,283.35400390625,284.5365905761719,288.92333984375,289.8240966796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.0373050060980971e-20,5.186525030490486e-21,5.186525030490486e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12175380,298.53143310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.052978515625,0.0,0.0,9.161220805253834e-05,298.4426574707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.05328369140625,0.0,0.0,9.647216211305933e-05,299.05517578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0521545410156,0.0,0.0,7.125415140762925e-05,298.2998962402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.052978515625,0.0,0.0,9.647208207752556e-05,298.41650390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0520324707031,0.0,0.0,0.0004576204228214,285.0179138183594,294.1499938964844,286.8788452148437,283.3439025878906,290.6600036621094,287.6392517089844,285.116455078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009761615656316,3.076598087403681e-09,0.0009761584806255,-0.0071120942011475,0.0,0.0,0.0,-0.006338017527014,60.0,1.2139970064163208,-0.0,-6.49684182008059e-08,0.0,283.35400390625,284.5365905761719,288.92333984375,289.8240966796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.0373050060980971e-20,5.186525030490486e-21,5.186525030490486e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12175440,298.53143310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.052978515625,0.0,0.0,9.161220805253834e-05,298.4426574707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.05328369140625,0.0,0.0,9.647216211305933e-05,299.05517578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0521545410156,0.0,0.0,7.125415140762925e-05,298.2998962402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.052978515625,0.0,0.0,9.647208207752556e-05,298.41650390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0520324707031,0.0,0.0,0.0004576204228214,285.0179138183594,294.1499938964844,286.8788452148437,283.3439025878906,290.6600036621094,287.6392517089844,285.116455078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009761615656316,3.076598087403681e-09,0.0009761584806255,-0.0071120942011475,0.0,0.0,0.0,-0.006338017527014,60.0,1.2139970064163208,-0.0,-6.49684182008059e-08,0.0,283.35400390625,284.5365905761719,288.92333984375,289.8240966796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.0373050060980971e-20,5.186525030490486e-21,5.186525030490486e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12175500,298.5294189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0526123046875,0.0,0.0,9.149171091848984e-05,298.4417724609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.05291748046875,0.0,0.0,9.634526941226797e-05,299.052978515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0517883300781,0.0,0.0,7.116042979760095e-05,298.2980651855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0526428222656,0.0,0.0,9.63451966526918e-05,298.415771484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0516967773437,0.0,0.0,0.0004570185265038,285.0177307128906,294.1499938964844,286.8362121582031,283.3178100585937,290.6269836425781,287.5993957519531,285.117431640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009748774464242,2.926437092654055e-09,0.0009748745360411,-0.0067186295054852,0.0,0.0,0.0,-0.0062635764479637,60.0,1.1834007501602173,-0.0,-6.479758951627447e-08,0.0,283.35400390625,284.5365905761719,288.92333984375,289.8240966796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.0373050060980971e-20,5.186525030490486e-21,5.186525030490486e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12175560,298.52740478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0522766113281,0.0,0.0,9.137348388321698e-05,298.4410705566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0525817871094,0.0,0.0,9.622077050153166e-05,299.0508117675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.05145263671875,0.0,0.0,7.10684762452729e-05,298.2962646484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0522766113281,0.0,0.0,9.622069774195552e-05,298.41510009765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.05133056640625,0.0,0.0,0.00045642798068,285.0175170898437,294.1499938964844,286.793701171875,283.2913513183594,290.59393310546875,287.56231689453125,285.1183776855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009736174251884,2.7791089429740623e-09,0.0009736146312206,-0.0063325855880975,0.0,0.0,0.0,-0.0061905393376946,60.0,1.152836799621582,-0.0,-6.463019985858409e-08,0.0,283.35400390625,284.5365905761719,288.92333984375,289.8240966796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.0373050060980971e-20,5.186525030490486e-21,5.186525030490486e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12175620,298.5234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.05157470703125,0.0,0.0,9.11887182155624e-05,298.4400329589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0518798828125,0.0,0.0,9.602620411897078e-05,299.0465393066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.05078125,0.0,0.0,7.092476880643517e-05,298.29266357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0516052246094,0.0,0.0,9.602613135939464e-05,298.4137878417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0506591796875,0.0,0.0,0.0004555050691124,285.01715087890625,294.1499938964844,286.7089233398437,283.2373962402344,290.5276794433594,287.4928283691406,285.1202087402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.000971648027189,2.548853572648113e-09,0.0009716454660519,-0.0057292422279715,0.0,0.0,0.0,-0.006076390389353,60.0,1.0922333002090454,-0.0,-6.436902566520075e-08,0.0,283.35400390625,284.5365905761719,288.92333984375,289.8240966796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.0373050060980971e-20,5.186525030490486e-21,5.186525030490486e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12175680,298.5234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.05157470703125,0.0,0.0,9.11887182155624e-05,298.4400329589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0518798828125,0.0,0.0,9.602620411897078e-05,299.0465393066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.05078125,0.0,0.0,7.092476880643517e-05,298.29266357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0516052246094,0.0,0.0,9.602613135939464e-05,298.4137878417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0506591796875,0.0,0.0,0.0004555050691124,285.01715087890625,294.1499938964844,286.7089233398437,283.2373962402344,290.5276794433594,287.4928283691406,285.1202087402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.000971648027189,2.548853572648113e-09,0.0009716454660519,-0.0057292422279715,0.0,0.0,0.0,-0.006076390389353,60.0,1.0922333002090454,-0.0,-6.436902566520075e-08,0.0,283.35400390625,284.5365905761719,288.92333984375,289.8240966796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.0373050060980971e-20,5.186525030490486e-21,5.186525030490486e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12175740,298.51953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0509338378906,0.0,0.0,9.101966861635448e-05,298.4396057128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0512390136719,0.0,0.0,9.584818326402456e-05,299.0423583984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0501403808594,0.0,0.0,7.079327770043164e-05,298.2891845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0509338378906,0.0,0.0,9.58481105044484e-05,298.4125366210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0500183105469,0.0,0.0,0.0004546606214717,285.0168151855469,294.1499938964844,286.62457275390625,283.1822204589844,290.4612731933594,287.4296264648437,285.1219787597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009698461508378,2.3381721003801204e-09,0.0009698438225314,-0.0051771830767393,0.0,0.0,0.0,-0.0059719458222389,60.0,1.03253173828125,-0.0,-6.413051778508816e-08,0.0,283.35400390625,284.5365905761719,288.92333984375,289.8240966796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.0373050060980971e-20,5.186525030490486e-21,5.186525030490486e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12175800,298.51953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0509338378906,0.0,0.0,9.101966861635448e-05,298.4396057128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0512390136719,0.0,0.0,9.584818326402456e-05,299.0423583984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0501403808594,0.0,0.0,7.079327770043164e-05,298.2891845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0509338378906,0.0,0.0,9.58481105044484e-05,298.4125366210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0500183105469,0.0,0.0,0.0004546606214717,285.0168151855469,294.1499938964844,286.62457275390625,283.1822204589844,290.4612731933594,287.4296264648437,285.1219787597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009698461508378,2.3381721003801204e-09,0.0009698438225314,-0.0051771830767393,0.0,0.0,0.0,-0.0059719458222389,60.0,1.03253173828125,-0.0,-6.413051778508816e-08,0.0,283.35400390625,284.5365905761719,288.92333984375,289.8240966796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.0373050060980971e-20,5.186525030490486e-21,5.186525030490486e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12175860,298.5156555175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.05029296875,0.0,0.0,9.084558405447753e-05,298.4397888183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.05059814453125,0.0,0.0,9.56648655119352e-05,299.0382080078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0495300292969,0.0,0.0,7.06578794051893e-05,298.2857666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0503234863281,0.0,0.0,9.566479275235906e-05,298.41131591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0494079589844,0.0,0.0,0.0004537910863291,285.0165100097656,294.1499938964844,286.540771484375,283.1260681152344,290.3946533203125,287.3725280761719,285.12371826171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009679908398538,2.1212258616287727e-09,0.000967988744378,-0.0046087028458714,0.0,0.0,0.0,-0.0058643966913223,60.0,0.9735080599784852,-0.0,-6.388538054125092e-08,0.0,283.35400390625,284.5365905761719,288.92333984375,289.8240966796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.0373050060980971e-20,5.186525030490486e-21,5.186525030490486e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12175920,298.5156555175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.05029296875,0.0,0.0,9.084558405447753e-05,298.4397888183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.05059814453125,0.0,0.0,9.56648655119352e-05,299.0382080078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0495300292969,0.0,0.0,7.06578794051893e-05,298.2857666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0503234863281,0.0,0.0,9.566479275235906e-05,298.41131591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0494079589844,0.0,0.0,0.0004537910863291,285.0165100097656,294.1499938964844,286.540771484375,283.1260681152344,290.3946533203125,287.3725280761719,285.12371826171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009679908398538,2.1212258616287727e-09,0.000967988744378,-0.0046087028458714,0.0,0.0,0.0,-0.0058643966913223,60.0,0.9735080599784852,-0.0,-6.388538054125092e-08,0.0,283.35400390625,284.5365905761719,288.92333984375,289.8240966796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.0373050060980971e-20,5.186525030490486e-21,5.186525030490486e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12175980,298.5115966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0497131347656,0.0,0.0,9.06393106561154e-05,298.4406433105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0500183105469,0.0,0.0,9.544764907332136e-05,299.0341491699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0489196777344,0.0,0.0,7.049743726383895e-05,298.2824401855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0497131347656,0.0,0.0,9.544757631374524e-05,298.4101867675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.048828125,0.0,0.0,0.0004527607234194,285.0162353515625,294.1499938964844,286.4574890136719,283.06915283203125,290.327880859375,287.3235778808594,285.1253662109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009657925693318,1.864173482246656e-09,0.0009657907066866,-0.0039351233281195,0.0,0.0,0.0,-0.0057369647547602,60.0,0.914952278137207,-0.0,-6.359552884305232e-08,0.0,283.35400390625,284.5365905761719,288.92333984375,289.8240966796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.0373050060980971e-20,5.186525030490486e-21,5.186525030490486e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12176040,298.5115966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0497131347656,0.0,0.0,9.06393106561154e-05,298.4406433105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0500183105469,0.0,0.0,9.544764907332136e-05,299.0341491699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0489196777344,0.0,0.0,7.049743726383895e-05,298.2824401855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0497131347656,0.0,0.0,9.544757631374524e-05,298.4101867675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.048828125,0.0,0.0,0.0004527607234194,285.0162353515625,294.1499938964844,286.4574890136719,283.06915283203125,290.327880859375,287.3235778808594,285.1253662109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009657925693318,1.864173482246656e-09,0.0009657907066866,-0.0039351233281195,0.0,0.0,0.0,-0.0057369647547602,60.0,0.914952278137207,-0.0,-6.359552884305232e-08,0.0,283.35400390625,284.5365905761719,288.92333984375,289.8240966796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.0373050060980971e-20,5.186525030490486e-21,5.186525030490486e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12176100,298.50897216796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0494384765625,0.0,0.0,9.052473615156488e-05,298.4412841796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0497131347656,0.0,0.0,9.532699186820535e-05,299.0321350097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.04864501953125,0.0,0.0,7.040832133498043e-05,298.28082275390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0494384765625,0.0,0.0,9.532691910862924e-05,298.4096374511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0485534667969,0.0,0.0,0.0004521883965935,285.01611328125,294.1499938964844,286.4161071777344,283.0404357910156,290.2944641113281,287.3021545410156,285.12615966796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009645714890211,1.721393694253947e-09,0.000964569800999,-0.0035609817132353,0.0,0.0,0.0,-0.0056661823764443,60.0,0.8857882618904114,-0.0,-6.343481118165073e-08,0.0,283.35400390625,284.5365905761719,288.92333984375,289.8240966796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.0373050060980971e-20,5.186525030490486e-21,5.186525030490486e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12176160,298.5058898925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0491638183594,0.0,0.0,9.041028533829376e-05,298.4420471191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0494384765625,0.0,0.0,9.520646563032642e-05,299.0301208496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0483703613281,0.0,0.0,7.03192999935709e-05,298.2792053222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0491638183594,0.0,0.0,9.520640014670788e-05,298.4091186523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0482788085937,0.0,0.0,0.000451616680948,285.0160217285156,294.1499938964844,286.3748779296875,283.0116271972656,290.2610168457031,287.2835693359375,285.126953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009633517474867,1.578773001220668e-09,0.0009633501758798,-0.0031872552353888,0.0,0.0,0.0,-0.0055954786948859,60.0,0.8567795753479004,-0.0,-6.327448431875382e-08,0.0,283.35400390625,284.5365905761719,288.92333984375,289.8240966796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.0373050060980971e-20,5.186525030490486e-21,5.186525030490486e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12176220,298.499267578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0486145019531,0.0,0.0,9.020974539453164e-05,298.4439392089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0489196777344,0.0,0.0,9.499528823653236e-05,299.02618408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0478515625,0.0,0.0,7.016332529019564e-05,298.27606201171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.04864501953125,0.0,0.0,9.499522275291385e-05,298.4081115722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0477600097656,0.0,0.0,0.0004506149853114,285.01580810546875,294.1499938964844,286.2929382324219,282.9537353515625,290.1940612792969,287.253173828125,285.1285095214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009612143039703,1.3288704581171371e-09,0.0009612129651941,-0.002532402286306,0.0,0.0,0.0,-0.005471589975059,60.0,0.7993642091751099,-0.0,-6.299404020637668e-08,0.0,283.35400390625,284.5365905761719,288.92333984375,289.8240966796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.0373050060980971e-20,5.186525030490486e-21,5.186525030490486e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12176280,298.499267578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0486145019531,0.0,0.0,9.020974539453164e-05,298.4439392089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0489196777344,0.0,0.0,9.499528823653236e-05,299.02618408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0478515625,0.0,0.0,7.016332529019564e-05,298.27606201171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.04864501953125,0.0,0.0,9.499522275291385e-05,298.4081115722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0477600097656,0.0,0.0,0.0004506149853114,285.01580810546875,294.1499938964844,286.2929382324219,282.9537353515625,290.1940612792969,287.253173828125,285.1285095214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009612143039703,1.3288704581171371e-09,0.0009612129651941,-0.002532402286306,0.0,0.0,0.0,-0.005471589975059,60.0,0.7993642091751099,-0.0,-6.299404020637668e-08,0.0,283.35400390625,284.5365905761719,288.92333984375,289.8240966796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.0373050060980971e-20,5.186525030490486e-21,5.186525030490486e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12176340,298.49468994140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0482788085937,0.0,0.0,9.011296788230538e-05,298.4454040527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0485534667969,0.0,0.0,9.489338117418812e-05,299.0234680175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0475158691406,0.0,0.0,7.008805550867692e-05,298.27392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0482788085937,0.0,0.0,9.489331569056958e-05,298.4073791503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.04742431640625,0.0,0.0,0.0004501315706875,285.01568603515625,294.1499938964844,286.2366943359375,282.9135437011719,290.1476135253906,287.2366943359375,285.1295471191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009601826313883,1.2082613798369835e-09,0.0009601814090274,-0.0022163530811667,0.0,0.0,0.0,-0.0054117976687848,60.0,0.7603013515472412,-0.0,-6.285890918888981e-08,0.0,283.35400390625,284.5365905761719,288.92333984375,289.8240966796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.0373050060980971e-20,5.186525030490486e-21,5.186525030490486e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12176400,298.4927062988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0481262207031,0.0,0.0,9.008184861158952e-05,298.44610595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.04840087890625,0.0,0.0,9.48606029851362e-05,299.02227783203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.04736328125,0.0,0.0,7.006384839769453e-05,298.2729797363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0481262207031,0.0,0.0,9.486053750151768e-05,298.40704345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0472717285156,0.0,0.0,0.000449976127129,285.0156555175781,294.1499938964844,286.2117919921875,282.8956604003906,290.126953125,287.23016357421875,285.1299743652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009598507895134,1.1694691881558583e-09,0.0009598496253602,-0.00211470015347,0.0,0.0,0.0,-0.0053925663232803,60.0,0.7431303858757019,-0.0,-6.281548081688015e-08,0.0,283.35400390625,284.5365905761719,288.92333984375,289.8240966796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.0373050060980971e-20,5.186525030490486e-21,5.186525030490486e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12176460,298.4866638183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0476379394531,0.0,0.0,9.002714796224609e-05,298.4482727050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.04791259765625,0.0,0.0,9.480300650466232e-05,299.0183410644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0469055175781,0.0,0.0,7.00213058735244e-05,298.2698669433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0476379394531,0.0,0.0,9.48029410210438e-05,298.4059143066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0467834472656,0.0,0.0,0.0004497029294725,285.0155334472656,294.1499938964844,286.1314697265625,282.8376159667969,290.0596618652344,287.21063232421875,285.13140869140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009592673159204,1.101273738868258e-09,0.0009592662681825,-0.0019359978614374,0.0,0.0,0.0,-0.0053587579168379,60.0,0.6881577968597412,-0.0,-6.273916142163216e-08,0.0,283.35400390625,284.5365905761719,288.92333984375,289.8240966796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.0373050060980971e-20,5.186525030490486e-21,5.186525030490486e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12176520,298.4866638183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0476379394531,0.0,0.0,9.002714796224609e-05,298.4482727050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.04791259765625,0.0,0.0,9.480300650466232e-05,299.0183410644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0469055175781,0.0,0.0,7.00213058735244e-05,298.2698669433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0476379394531,0.0,0.0,9.48029410210438e-05,298.4059143066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0467834472656,0.0,0.0,0.0004497029294725,285.0155334472656,294.1499938964844,286.1314697265625,282.8376159667969,290.0596618652344,287.21063232421875,285.13140869140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009592673159204,1.101273738868258e-09,0.0009592662681825,-0.0019359978614374,0.0,0.0,0.0,-0.0053587579168379,60.0,0.6881577968597412,-0.0,-6.273916142163216e-08,0.0,283.35400390625,284.5365905761719,288.92333984375,289.8240966796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.0373050060980971e-20,5.186525030490486e-21,5.186525030490486e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12176580,298.4813537597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0474548339844,0.0,0.0,9.002749720821157e-05,298.45025634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0477294921875,0.0,0.0,9.480337030254304e-05,299.014404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0467224121094,0.0,0.0,7.002156780799851e-05,298.2667541503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0474548339844,0.0,0.0,9.480330481892452e-05,298.4046936035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0466003417969,0.0,0.0,0.0004497046465985,285.0157165527344,294.1499938964844,286.0520324707031,282.7798156738281,289.9941711425781,287.1914978027344,285.1327819824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009187096147798,1.0610248235565223e-09,0.0009187085670419,-0.0018707407871261,0.0,0.0,0.0,-0.0051366677507758,60.0,0.6204684376716614,-0.0,-6.273958774727363e-08,0.0,283.35400390625,284.5365905761719,288.92333984375,289.8240966796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.0373050060980971e-20,5.186525030490486e-21,5.186525030490486e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12176640,298.4813537597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0474548339844,0.0,0.0,9.002749720821157e-05,298.45025634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0477294921875,0.0,0.0,9.480337030254304e-05,299.014404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0467224121094,0.0,0.0,7.002156780799851e-05,298.2667541503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0474548339844,0.0,0.0,9.480330481892452e-05,298.4046936035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0466003417969,0.0,0.0,0.0004497046465985,285.0157165527344,294.1499938964844,286.0520324707031,282.7798156738281,289.9941711425781,287.1914978027344,285.1327819824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009187096147798,1.0610248235565223e-09,0.0009187085670419,-0.0018707407871261,0.0,0.0,0.0,-0.0051366677507758,60.0,0.6204684376716614,-0.0,-6.273958774727363e-08,0.0,283.35400390625,284.5365905761719,288.92333984375,289.8240966796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.0373050060980971e-20,5.186525030490486e-21,5.186525030490486e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12176700,298.4789428710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0483093261719,0.0,0.0,9.001862053992227e-05,298.4511413574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0485534667969,0.0,0.0,9.479402797296645e-05,299.0124206542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.047607421875,0.0,0.0,7.001467020018026e-05,298.2651672363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0482788085937,0.0,0.0,9.47939624893479e-05,298.404052734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0474548339844,0.0,0.0,0.0004496603505685,285.0170288085937,294.1499938964844,286.0126647949219,282.75103759765625,289.9626770019531,287.1815795898437,285.1334533691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009248296846635,1.056171372582071e-09,0.0009248286369256,-0.0018518607830628,0.0,0.0,0.0,-0.0051652332767844,60.0,0.5780174732208252,-0.0,-6.272719588196196e-08,0.0,283.35400390625,284.5365905761719,288.92333984375,289.8240966796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.0373050060980971e-20,5.186525030490486e-21,5.186525030490486e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12176760,298.47674560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0484313964844,0.0,0.0,9.00285886018537e-05,298.45184326171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0487060546875,0.0,0.0,9.48045271798037e-05,299.01043701171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0477600097656,0.0,0.0,7.002241909503937e-05,298.2635498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.04840087890625,0.0,0.0,9.480446169618516e-05,298.40338134765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0475769042969,0.0,0.0,0.0004497101472225,285.0176086425781,294.1499938964844,285.9735717773437,282.7223815917969,289.9310607910156,287.171630859375,285.13409423828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0008730361587367,1.0165855934829438e-09,0.0008730351692065,-0.0017995830858126,0.0,0.0,0.0,-0.004886966664344,60.0,0.5456001162528992,-0.0,-6.274105857073664e-08,0.0,283.35400390625,284.5365905761719,288.92333984375,289.8240966796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.0373050060980971e-20,5.186525030490486e-21,5.186525030490486e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
