time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12176820,298.4729309082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0494689941406,0.0,0.0,4.175260983174667e-05,298.4519958496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0497131347656,0.0,0.0,4.396754957269877e-05,299.0064697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0488586425781,0.0,0.0,3.247433778597042e-05,298.26031494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0494384765625,0.0,0.0,4.396751683088951e-05,298.4020690917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0486145019531,0.0,0.0,0.0002085623418679,285.01885986328125,294.1499938964844,285.8961181640625,282.66558837890625,289.8711853027344,287.1522521972656,285.1353454589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0008402884704992,9.524755428813592e-10,0.0008402874809689,-0.0016637849621474,0.0,0.0,0.0,-0.0046727205626666,60.0,0.4737857580184936,-0.0,-1.3494534378821754e-08,0.0,283.35400390625,284.5365905761719,288.92333984375,289.8240966796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.0373050060980971e-20,5.186525030490486e-21,5.186525030490486e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12176880,298.4729309082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0494689941406,0.0,0.0,4.175260983174667e-05,298.4519958496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0497131347656,0.0,0.0,4.396754957269877e-05,299.0064697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0488586425781,0.0,0.0,3.247433778597042e-05,298.26031494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0494384765625,0.0,0.0,4.396751683088951e-05,298.4020690917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0486145019531,0.0,0.0,0.0002085623418679,285.01885986328125,294.1499938964844,285.8961181640625,282.66558837890625,289.8711853027344,287.1522521972656,285.1353454589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0008402884704992,9.524755428813592e-10,0.0008402874809689,-0.0016637849621474,0.0,0.0,0.0,-0.0046727205626666,60.0,0.4737857580184936,-0.0,-1.3494534378821754e-08,0.0,283.35400390625,284.5365905761719,288.92333984375,289.8240966796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.0373050060980971e-20,5.186525030490486e-21,5.186525030490486e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12176940,298.4706420898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0513610839844,0.0,0.0,9.004213643493131e-05,298.4512634277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0516052246094,0.0,0.0,9.48187880567275e-05,299.00372314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.05084228515625,0.0,0.0,7.00329546816647e-05,298.258056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0513000488281,0.0,0.0,9.481872257310896e-05,298.4011535644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0505065917969,0.0,0.0,0.0004497778427321,285.02117919921875,294.1499938964844,285.8431396484375,282.626708984375,289.8323059082031,287.1392517089844,285.1361999511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0006489685038104,8.08825006970437e-10,0.0006489676889032,-0.0014774457085877,0.0,0.0,0.0,-0.0036666179075837,60.0,0.4118838608264923,-0.0,-6.275986663695221e-08,0.0,283.35400390625,284.5365905761719,288.92333984375,289.8240966796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.0373050060980971e-20,5.186525030490486e-21,5.186525030490486e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12177000,298.4697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0521850585937,0.0,0.0,8.198246359825134e-05,298.4507751464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.05242919921875,0.0,0.0,8.633155084680766e-05,299.0025329589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0516967773437,0.0,0.0,6.376430246746168e-05,298.257080078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0520935058594,0.0,0.0,8.633149263914675e-05,298.4007568359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.05133056640625,0.0,0.0,0.0004095181939192,285.0219421386719,294.1499938964844,285.8197631835937,282.60955810546875,289.8180236816406,287.133544921875,285.1365661621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.000672697671689,8.013882335511369e-10,0.0006726968567818,-0.0014341652859002,0.0,0.0,0.0,-0.00377909373492,60.0,0.3711855113506317,-0.0,-5.202741348853126e-08,0.0,283.35400390625,284.5365905761719,288.92333984375,289.8240966796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.0373050060980971e-20,5.186525030490486e-21,5.186525030490486e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12177060,298.46710205078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0551452636719,0.0,0.0,2.9653734600287866e-05,298.44854736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.055419921875,0.0,0.0,3.12268384732306e-05,298.99859619140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0548095703125,0.0,0.0,2.306407441210468e-05,298.2538146972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0550231933594,0.0,0.0,3.122681664535776e-05,298.3994445800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0542907714844,0.0,0.0,0.0001481261278968,285.0242614746094,294.1499938964844,285.7445678710937,282.5545349121094,289.7781677246094,287.1188659667969,285.1376953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0005315750604495,6.111480765902401e-10,0.0005315744783729,-0.0010751439258456,0.0,0.0,0.0,-0.0029612730722874,60.0,0.2665230929851532,-0.0,-6.806892827171396e-09,0.0,283.35400390625,284.5365905761719,288.92333984375,289.8240966796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.0373050060980971e-20,5.186525030490486e-21,5.186525030490486e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12177120,298.46710205078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0551452636719,0.0,0.0,2.9653734600287866e-05,298.44854736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.055419921875,0.0,0.0,3.12268384732306e-05,298.99859619140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0548095703125,0.0,0.0,2.306407441210468e-05,298.2538146972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0550231933594,0.0,0.0,3.122681664535776e-05,298.3994445800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0542907714844,0.0,0.0,0.0001481261278968,285.0242614746094,294.1499938964844,285.7445678710937,282.5545349121094,289.7781677246094,287.1188659667969,285.1376953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0005315750604495,6.111480765902401e-10,0.0005315744783729,-0.0010751439258456,0.0,0.0,0.0,-0.0029612730722874,60.0,0.2665230929851532,-0.0,-6.806892827171396e-09,0.0,283.35400390625,284.5365905761719,288.92333984375,289.8240966796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.0373050060980971e-20,5.186525030490486e-21,5.186525030490486e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12177180,298.4648742675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0642395019531,0.0,0.0,3.0271021387306973e-05,298.4457092285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0644836425781,0.0,0.0,3.187687252648175e-05,298.9947204589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.064208984375,0.0,0.0,2.3544187570223585e-05,298.2506103515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0639953613281,0.0,0.0,3.1876850698608905e-05,298.398193359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0633544921875,0.0,0.0,0.0001512095914222,285.03399658203125,294.1499938964844,285.67059326171875,282.50067138671875,289.7532653808594,287.1117553710937,285.1387939453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003225500404369,4.0342865159637127e-10,0.0003225496329832,-0.0007380712195299,0.0,0.0,0.0,-0.0018168338574469,60.0,0.161856323480606,-0.0,-7.093232223809309e-09,0.0,283.35400390625,284.5365905761719,288.92333984375,289.8240966796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.0373050060980971e-20,5.186525030490486e-21,5.186525030490486e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12177240,298.4648742675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0642395019531,0.0,0.0,3.0271021387306973e-05,298.4457092285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0644836425781,0.0,0.0,3.187687252648175e-05,298.9947204589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.064208984375,0.0,0.0,2.3544187570223585e-05,298.2506103515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0639953613281,0.0,0.0,3.1876850698608905e-05,298.398193359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0633544921875,0.0,0.0,0.0001512095914222,285.03399658203125,294.1499938964844,285.67059326171875,282.50067138671875,289.7532653808594,287.1117553710937,285.1387939453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003225500404369,4.0342865159637127e-10,0.0003225496329832,-0.0007380712195299,0.0,0.0,0.0,-0.0018168338574469,60.0,0.161856323480606,-0.0,-7.093232223809309e-09,0.0,283.35400390625,284.5365905761719,288.92333984375,289.8240966796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.0373050060980971e-20,5.186525030490486e-21,5.186525030490486e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12177300,298.4638366699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.06719970703125,0.0,0.0,2.483449316059705e-05,298.444091796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0674133300781,0.0,0.0,2.615193989186082e-05,298.9927978515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0672912597656,0.0,0.0,1.931576662173029e-05,298.2489624023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.06689453125,0.0,0.0,2.6151921701966785e-05,298.3975524902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0662841796875,0.0,0.0,0.0001240530837094,285.0372619628906,294.1499938964844,285.63409423828125,282.4742736816406,289.7467346191406,287.1122131347656,285.1393127441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002638375444803,3.3018945910789905e-10,0.0002638372243382,-0.0006042366148903,0.0,0.0,0.0,-0.001486242050305,60.0,0.1257841885089874,-0.0,-4.774200146329122e-09,0.0,283.35400390625,284.5365905761719,288.92333984375,289.8240966796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.0373050060980971e-20,5.186525030490486e-21,5.186525030490486e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12177360,298.4627990722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0694274902344,0.0,0.0,2.0051842511747964e-05,298.4423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0696716308594,0.0,0.0,2.1115572963026352e-05,298.9908752441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0696105957031,0.0,0.0,1.5595916920574382e-05,298.24725341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.069091796875,0.0,0.0,2.1115560230100527e-05,298.3969116210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0685119628906,0.0,0.0,0.0001001628261292,285.0400390625,294.1499938964844,285.5979309082031,282.4481811523437,289.7422180175781,287.11376953125,285.13983154296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000213660809095,2.6723559476415915e-10,0.0002136605471605,-0.0004889065166935,0.0,0.0,0.0,-0.0012034905375912,60.0,0.0962718576192855,-0.0,-3.112422319873076e-09,0.0,283.35400390625,284.5365905761719,288.92333984375,289.8240966796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.0373050060980971e-20,5.186525030490486e-21,5.186525030490486e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12177420,298.4606628417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0722351074219,0.0,0.0,1.3034035873715766e-05,298.43878173828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.07244873046875,0.0,0.0,1.3725479220738634e-05,298.9870300292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.072509765625,0.0,0.0,1.01376090242411e-05,298.2437744140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.07183837890625,0.0,0.0,1.3725470125791617e-05,298.3955993652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0712890625,0.0,0.0,6.510752427857369e-05,285.0438537597656,294.1499938964844,285.526611328125,282.3972473144531,289.7371826171875,287.1172180175781,285.14080810546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000138883042382,1.7370757610102316e-10,0.000138882867759,-0.0003177972976118,0.0,0.0,0.0,-0.0007822884945198,60.0,0.0542864128947258,-0.0,-1.3150666111627631e-09,0.0,283.35400390625,284.5365905761719,288.92333984375,289.8240966796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.0373050060980971e-20,5.186525030490486e-21,5.186525030490486e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12177480,298.4606628417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0722351074219,0.0,0.0,1.3034035873715766e-05,298.43878173828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.07244873046875,0.0,0.0,1.3725479220738634e-05,298.9870300292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.072509765625,0.0,0.0,1.01376090242411e-05,298.2437744140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.07183837890625,0.0,0.0,1.3725470125791617e-05,298.3955993652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0712890625,0.0,0.0,6.510752427857369e-05,285.0438537597656,294.1499938964844,285.526611328125,282.3972473144531,289.7371826171875,287.1172180175781,285.14080810546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000138883042382,1.7370757610102316e-10,0.000138882867759,-0.0003177972976118,0.0,0.0,0.0,-0.0007822884945198,60.0,0.0542864128947258,-0.0,-1.3150666111627631e-09,0.0,283.35400390625,284.5365905761719,288.92333984375,289.8240966796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.0373050060980971e-20,5.186525030490486e-21,5.186525030490486e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12177540,298.4583435058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0736083984375,0.0,0.0,8.895425708033144e-06,298.4349365234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0738220214844,0.0,0.0,9.367318853037432e-06,298.983154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0739440917969,0.0,0.0,6.918681719980668e-06,298.2403869628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0731811523437,0.0,0.0,9.36731339606922e-06,298.39422607421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0726623535156,0.0,0.0,4.4434367737267166e-05,285.0458984375,294.1499938964844,285.4566955566406,282.3480224609375,289.7349548339844,287.1195983886719,285.1417236328125,0.0,0.0,0.0,0.0,1.0,1.0,-9.478422725806011e-05,1.1855111337055746e-10,9.47841108427383e-05,-0.0002168888895539,0.0,0.0,0.0,-0.0005338923656381,60.0,0.0300339013338089,-0.0,-6.125243645627162e-10,0.0,283.35400390625,284.5365905761719,288.92333984375,289.8240966796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.0373050060980971e-20,5.186525030490486e-21,5.186525030490486e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12177600,298.4583435058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0736083984375,0.0,0.0,8.895425708033144e-06,298.4349365234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0738220214844,0.0,0.0,9.367318853037432e-06,298.983154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0739440917969,0.0,0.0,6.918681719980668e-06,298.2403869628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0731811523437,0.0,0.0,9.36731339606922e-06,298.39422607421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0726623535156,0.0,0.0,4.4434367737267166e-05,285.0458984375,294.1499938964844,285.4566955566406,282.3480224609375,289.7349548339844,287.1195983886719,285.1417236328125,0.0,0.0,0.0,0.0,1.0,1.0,-9.478422725806011e-05,1.1855111337055746e-10,9.47841108427383e-05,-0.0002168888895539,0.0,0.0,0.0,-0.0005338923656381,60.0,0.0300339013338089,-0.0,-6.125243645627162e-10,0.0,283.35400390625,284.5365905761719,288.92333984375,289.8240966796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.0373050060980971e-20,5.186525030490486e-21,5.186525030490486e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12177660,298.45574951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0743408203125,0.0,0.0,6.550043963216012e-06,298.4309387207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0745544433594,0.0,0.0,6.897517323523061e-06,298.9792785644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.07470703125,0.0,0.0,5.094491370982723e-06,298.2371826171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.07391357421875,0.0,0.0,6.8975127760495525e-06,298.3927917480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0733947753906,0.0,0.0,3.2718733564252034e-05,285.0470275878906,294.1499938964844,285.3882751464844,282.3007202148437,289.7337951660156,287.1210632324219,285.1426086425781,0.0,0.0,0.0,0.0,1.0,1.0,-6.97931827744469e-05,8.729365147397417e-11,6.979309546295553e-05,-0.0001597034861333,0.0,0.0,0.0,-0.0003931249957531,60.0,0.0164455603808164,-0.0,-3.3210723060506103e-10,0.0,283.35400390625,284.5365905761719,288.92333984375,289.8240966796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.0373050060980971e-20,5.186525030490486e-21,5.186525030490486e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12177720,298.45574951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0743408203125,0.0,0.0,6.550043963216012e-06,298.4309387207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0745544433594,0.0,0.0,6.897517323523061e-06,298.9792785644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.07470703125,0.0,0.0,5.094491370982723e-06,298.2371826171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.07391357421875,0.0,0.0,6.8975127760495525e-06,298.3927917480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0733947753906,0.0,0.0,3.2718733564252034e-05,285.0470275878906,294.1499938964844,285.3882751464844,282.3007202148437,289.7337951660156,287.1210632324219,285.1426086425781,0.0,0.0,0.0,0.0,1.0,1.0,-6.97931827744469e-05,8.729365147397417e-11,6.979309546295553e-05,-0.0001597034861333,0.0,0.0,0.0,-0.0003931249957531,60.0,0.0164455603808164,-0.0,-3.3210723060506103e-10,0.0,283.35400390625,284.5365905761719,288.92333984375,289.8240966796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.0373050060980971e-20,5.186525030490486e-21,5.186525030490486e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12177780,298.4528503417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0747375488281,0.0,0.0,4.893045115750283e-06,298.42681884765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.074951171875,0.0,0.0,5.152616267878329e-06,298.97540283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0751342773437,0.0,0.0,3.805711230597808e-06,298.2341003417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0743103027344,0.0,0.0,5.152613084646873e-06,298.3913269042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.07379150390625,0.0,0.0,2.4441704226774164e-05,285.04766845703125,294.1499938964844,285.3213806152344,282.2555236816406,289.7331848144531,287.1219482421875,285.1434326171875,0.0,0.0,0.0,0.0,1.0,1.0,-5.21372930961661e-05,6.521057305253207e-11,5.2137227612547576e-05,-0.0001193025527754,0.0,0.0,0.0,-0.0002936744131147,60.0,0.009254309348762,-0.0,-1.8533111156848747e-10,0.0,283.35400390625,284.5365905761719,288.92333984375,289.8240966796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.0373050060980971e-20,5.186525030490486e-21,5.186525030490486e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12177840,298.4528503417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0747375488281,0.0,0.0,4.893045115750283e-06,298.42681884765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.074951171875,0.0,0.0,5.152616267878329e-06,298.97540283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0751342773437,0.0,0.0,3.805711230597808e-06,298.2341003417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0743103027344,0.0,0.0,5.152613084646873e-06,298.3913269042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.07379150390625,0.0,0.0,2.4441704226774164e-05,285.04766845703125,294.1499938964844,285.3213806152344,282.2555236816406,289.7331848144531,287.1219482421875,285.1434326171875,0.0,0.0,0.0,0.0,1.0,1.0,-5.21372930961661e-05,6.521057305253207e-11,5.2137227612547576e-05,-0.0001193025527754,0.0,0.0,0.0,-0.0002936744131147,60.0,0.009254309348762,-0.0,-1.8533111156848747e-10,0.0,283.35400390625,284.5365905761719,288.92333984375,289.8240966796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.0373050060980971e-20,5.186525030490486e-21,5.186525030490486e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12177900,298.4512939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0748596191406,0.0,0.0,4.122462087252643e-06,298.4247131347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0750732421875,0.0,0.0,4.341154635767452e-06,298.97344970703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.07525634765625,0.0,0.0,3.206367409802624e-06,298.23260498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0744323730469,0.0,0.0,4.341151452535996e-06,298.3905944824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.07391357421875,0.0,0.0,2.0592493456206284e-05,285.0478515625,294.1499938964844,285.2885437011719,282.2337646484375,289.7330017089844,287.1222229003906,285.1438293457031,0.0,0.0,0.0,0.0,1.0,1.0,-4.392650225781836e-05,5.494096150249206e-11,4.392644405015744e-05,-0.000100514254882,0.0,0.0,0.0,-0.0002474253706168,60.0,0.0068955956958234,-0.0,-1.3155374012363552e-10,0.0,283.35400390625,284.5365905761719,288.92333984375,289.8240966796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.0373050060980971e-20,5.186525030490486e-21,5.186525030490486e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12177960,298.4496765136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.074951171875,0.0,0.0,3.3707826787576778e-06,298.4225769042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0751647949219,0.0,0.0,3.5495995689416304e-06,298.97149658203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0753479003906,0.0,0.0,2.621726480356301e-06,298.23114013671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.07452392578125,0.0,0.0,3.5495970678312005e-06,298.3898620605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0740051269531,0.0,0.0,1.6837710063555278e-05,285.0479736328125,294.1499938964844,285.2561340332031,282.21258544921875,289.7328796386719,287.1224060058594,285.1441955566406,0.0,0.0,0.0,0.0,1.0,1.0,-3.591706263250671e-05,4.492314506499007e-11,3.591701533878222e-05,-8.218675066018477e-05,0.0,0.0,0.0,-0.0002023104898398,60.0,0.0049170828424394,-0.0,-8.795315864507103e-11,0.0,283.35400390625,284.5365905761719,288.92333984375,289.8240966796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.0373050060980971e-20,5.186525030490486e-21,5.186525030490486e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12178020,298.4462585449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.07501220703125,0.0,0.0,2.022383114308468e-06,298.4183044433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0752258300781,0.0,0.0,2.129668473571656e-06,298.96759033203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0754089355469,0.0,0.0,1.5729685856058495e-06,298.2281799316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0745849609375,0.0,0.0,2.1296671093296027e-06,298.3883361816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0740661621094,0.0,0.0,1.0102193300554063e-05,285.048095703125,294.1499938964844,285.1925354003906,282.172119140625,289.7327575683594,287.1225891113281,285.1449279785156,0.0,0.0,0.0,0.0,1.0,1.0,-2.154944922949653e-05,2.6952893042442305e-11,2.154942194465548e-05,-4.931016155751422e-05,0.0,0.0,0.0,-0.0001213818322867,60.0,0.0015871282666921,-0.0,-3.16604242822649e-11,0.0,283.35400390625,284.5365905761719,288.92333984375,289.8240966796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.0373050060980971e-20,5.186525030490486e-21,5.186525030490486e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12178080,298.4462585449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.07501220703125,0.0,0.0,2.022383114308468e-06,298.4183044433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0752258300781,0.0,0.0,2.129668473571656e-06,298.96759033203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0754089355469,0.0,0.0,1.5729685856058495e-06,298.2281799316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0745849609375,0.0,0.0,2.1296671093296027e-06,298.3883361816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0740661621094,0.0,0.0,1.0102193300554063e-05,285.048095703125,294.1499938964844,285.1925354003906,282.172119140625,289.7327575683594,287.1225891113281,285.1449279785156,0.0,0.0,0.0,0.0,1.0,1.0,-2.154944922949653e-05,2.6952893042442305e-11,2.154942194465548e-05,-4.931016155751422e-05,0.0,0.0,0.0,-0.0001213818322867,60.0,0.0015871282666921,-0.0,-3.16604242822649e-11,0.0,283.35400390625,284.5365905761719,288.92333984375,289.8240966796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.0373050060980971e-20,5.186525030490486e-21,5.186525030490486e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12178140,298.4438171386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.07501220703125,0.0,0.0,1.3048700111539802e-06,298.41534423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0752258300781,0.0,0.0,1.3740921076532686e-06,298.9649353027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0754089355469,0.0,0.0,1.0149013860427658e-06,298.22613525390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0745849609375,0.0,0.0,1.3740911981585668e-06,298.3872985839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0740661621094,0.0,0.0,6.518077498185448e-06,285.048095703125,294.1499938964844,285.1499938964844,282.1458740234375,289.73272705078125,287.1226501464844,285.1454162597656,0.0,0.0,0.0,0.0,1.0,1.0,-1.3904057595937047e-05,1.7390410292361658e-11,1.3904040315537712e-05,-3.1815692636882886e-05,0.0,0.0,0.0,-7.83175346441567e-05,60.0,0.0004168839077465,-0.0,-1.3180271977997204e-11,0.0,283.35400390625,284.5365905761719,288.92333984375,289.8240966796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.0373050060980971e-20,5.186525030490486e-21,5.186525030490486e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12178200,298.4426574707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.07501220703125,0.0,0.0,1.039209791997564e-06,298.4139709472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0752258300781,0.0,0.0,1.09433881334553e-06,298.96368408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0754089355469,0.0,0.0,8.082762974481739e-07,298.2252197265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0745849609375,0.0,0.0,1.0943381312245035e-06,298.3868103027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0740661621094,0.0,0.0,5.191053332964657e-06,285.048095703125,294.1499938964844,285.1307067871094,282.1342468261719,289.73272705078125,287.1226501464844,285.1455993652344,0.0,0.0,0.0,0.0,1.0,1.0,-1.107339994632639e-05,1.3849989731473666e-11,1.1073385394411162e-05,-2.533843507990241e-05,0.0,0.0,0.0,-6.237324851099402e-05,60.0,0.0002030579635174,-0.0,-8.359809372526783e-12,0.0,283.35400390625,284.5365905761719,288.92333984375,289.8240966796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.0373050060980971e-20,5.186525030490486e-21,5.186525030490486e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12178260,298.4389038085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0749816894531,0.0,0.0,4.478550863495913e-07,298.4096069335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0751953125,0.0,0.0,4.716133616966545e-07,298.9598083496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.07537841796875,0.0,0.0,3.48332605426549e-07,298.2221984863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0745544433594,0.0,0.0,4.716130490578508e-07,298.3852844238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.07403564453125,0.0,0.0,2.237122544102021e-06,285.04803466796875,294.1499938964844,285.0706787109375,282.0992126464844,289.73272705078125,287.1226501464844,285.146240234375,0.0,0.0,0.0,0.0,1.0,1.0,-4.77217281513731e-06,5.968774953457601e-12,4.7721669034217484e-06,-1.0919801752606872e-05,0.0,0.0,0.0,-2.6880268706008792e-05,60.0,-0.0003667306737042,-0.0,-1.5526191443626658e-12,0.0,283.35400390625,284.5365905761719,288.92333984375,289.8240966796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.0373050060980971e-20,5.186525030490486e-21,5.186525030490486e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12178320,298.4389038085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0749816894531,0.0,0.0,4.478550863495913e-07,298.4096069335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0751953125,0.0,0.0,4.716133616966545e-07,298.9598083496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.07537841796875,0.0,0.0,3.48332605426549e-07,298.2221984863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0745544433594,0.0,0.0,4.716130490578508e-07,298.3852844238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.07403564453125,0.0,0.0,2.237122544102021e-06,285.04803466796875,294.1499938964844,285.0706787109375,282.0992126464844,289.73272705078125,287.1226501464844,285.146240234375,0.0,0.0,0.0,0.0,1.0,1.0,-4.77217281513731e-06,5.968774953457601e-12,4.7721669034217484e-06,-1.0919801752606872e-05,0.0,0.0,0.0,-2.6880268706008792e-05,60.0,-0.0003667306737042,-0.0,-1.5526191443626658e-12,0.0,283.35400390625,284.5365905761719,288.92333984375,289.8240966796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.0373050060980971e-20,5.186525030490486e-21,5.186525030490486e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12178380,298.4350280761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0749816894531,0.0,0.0,1.543810554949232e-07,298.4051513671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0751953125,0.0,0.0,1.62570827910713e-07,298.9559020996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.07537841796875,0.0,0.0,1.2007446059669746e-07,298.2191772460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0745544433594,0.0,0.0,1.6257071422387528e-07,298.3836975097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.07403564453125,0.0,0.0,7.711631724305335e-07,285.04803466796875,294.1499938964844,285.0125427246094,282.0671691894531,289.73272705078125,287.1226501464844,285.1468505859375,0.0,0.0,0.0,0.0,1.0,1.0,-1.645048087084433e-06,2.0575104120457155e-12,1.645046040721354e-06,-3.7642239476554096e-06,0.0,0.0,0.0,-9.266077540814877e-06,60.0,-0.0002305438247276,-0.0,-1.8449216492629625e-13,0.0,283.35400390625,284.5365905761719,288.92333984375,289.8240966796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.0373050060980971e-20,5.186525030490486e-21,5.186525030490486e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12178440,298.4350280761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0749816894531,0.0,0.0,1.543810554949232e-07,298.4051513671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0751953125,0.0,0.0,1.62570827910713e-07,298.9559020996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.07537841796875,0.0,0.0,1.2007446059669746e-07,298.2191772460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0745544433594,0.0,0.0,1.6257071422387528e-07,298.3836975097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.07403564453125,0.0,0.0,7.711631724305335e-07,285.04803466796875,294.1499938964844,285.0125427246094,282.0671691894531,289.73272705078125,287.1226501464844,285.1468505859375,0.0,0.0,0.0,0.0,1.0,1.0,-1.645048087084433e-06,2.0575104120457155e-12,1.645046040721354e-06,-3.7642239476554096e-06,0.0,0.0,0.0,-9.266077540814877e-06,60.0,-0.0002305438247276,-0.0,-1.8449216492629625e-13,0.0,283.35400390625,284.5365905761719,288.92333984375,289.8240966796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.0373050060980971e-20,5.186525030490486e-21,5.186525030490486e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12178500,298.4330749511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.074951171875,0.0,0.0,7.75116077988969e-08,298.4029235839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0751953125,0.0,0.0,8.162352571616793e-08,298.9539489746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.07537841796875,0.0,0.0,6.028695764825899e-08,298.2176513671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.07452392578125,0.0,0.0,8.162346887274907e-08,298.3829345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0740051269531,0.0,0.0,3.8718545170013385e-07,285.04803466796875,294.1499938964844,284.98419189453125,282.05230712890625,289.73272705078125,287.1226501464844,285.1471252441406,0.0,0.0,0.0,0.0,1.0,1.0,-8.259509627350781e-07,1.0330321667528786e-12,8.259498827101197e-07,-1.889948748612369e-06,0.0,0.0,0.0,-4.652320058085024e-06,60.0,-0.0001616190129425,-0.0,-4.650754675578246e-14,0.0,283.35400390625,284.5365905761719,288.92333984375,289.8240966796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.0373050060980971e-20,5.186525030490486e-21,5.186525030490486e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12178560,298.4311218261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.074951171875,0.0,0.0,3.3505035190728456e-08,298.40069580078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0751647949219,0.0,0.0,3.5282447186091304e-08,298.9519958496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.07537841796875,0.0,0.0,2.6059538527078985e-08,298.2160949707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.07452392578125,0.0,0.0,3.528242231709555e-08,298.38214111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0740051269531,0.0,0.0,1.6736412078444118e-07,285.04803466796875,294.1499938964844,284.9563293457031,282.0382995605469,289.73272705078125,287.1226501464844,285.1473999023437,0.0,0.0,0.0,0.0,1.0,1.0,-3.57028881126098e-07,4.465655547170738e-13,3.570284263787471e-07,-8.169545822056534e-07,0.0,0.0,0.0,-2.011045580729842e-06,60.0,-0.0001047930272761,-0.0,-8.689806720604907e-15,0.0,283.35400390625,284.5365905761719,288.92333984375,289.8240966796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.0373050060980971e-20,5.186525030490486e-21,5.186525030490486e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12178620,298.4271545410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.074951171875,0.0,0.0,1.919836511987682e-09,298.39617919921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0751647949219,0.0,0.0,2.021682155017856e-09,298.9480895996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0753479003906,0.0,0.0,1.493210000091949e-09,298.2129821777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.07452392578125,0.0,0.0,2.021680600705622e-09,298.38055419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0740051269531,0.0,0.0,9.589953720023914e-09,285.0480041503906,294.1499938964844,284.9021301269531,282.0127258300781,289.73272705078125,287.1226501464844,285.1479187011719,0.0,0.0,0.0,0.0,1.0,1.0,-2.044338032192172e-08,2.5558246789575065e-14,2.044335545292597e-08,-4.6788677821041353e-08,0.0,0.0,0.0,-1.151493052020669e-07,60.0,-4.883405927103013e-05,-0.0,-2.853109383584433e-17,0.0,283.35400390625,284.5365905761719,288.92333984375,289.8240966796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.0373050060980971e-20,5.186525030490486e-21,5.186525030490486e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12178680,298.4271545410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.074951171875,0.0,0.0,1.919836511987682e-09,298.39617919921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0751647949219,0.0,0.0,2.021682155017856e-09,298.9480895996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0753479003906,0.0,0.0,1.493210000091949e-09,298.2129821777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.07452392578125,0.0,0.0,2.021680600705622e-09,298.38055419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0740051269531,0.0,0.0,9.589953720023914e-09,285.0480041503906,294.1499938964844,284.9021301269531,282.0127258300781,289.73272705078125,287.1226501464844,285.1479187011719,0.0,0.0,0.0,0.0,1.0,1.0,-2.044338032192172e-08,2.5558246789575065e-14,2.044335545292597e-08,-4.6788677821041353e-08,0.0,0.0,0.0,-1.151493052020669e-07,60.0,-4.883405927103013e-05,-0.0,-2.853109383584433e-17,0.0,283.35400390625,284.5365905761719,288.92333984375,289.8240966796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.0373050060980971e-20,5.186525030490486e-21,5.186525030490486e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12178740,298.423095703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.074951171875,0.0,0.0,-3.9425215869748327e-10,298.3916015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0751647949219,0.0,0.0,-4.1516684534670384e-10,298.9441833496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0753479003906,0.0,0.0,-3.066413234442676e-10,298.2098388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.07452392578125,0.0,0.0,-4.151665677909476e-10,298.37896728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0740051269531,0.0,0.0,-1.969365559517655e-09,285.0480041503906,294.1499938964844,284.8500061035156,281.9906921386719,289.73272705078125,287.1226501464844,285.1483764648437,0.0,0.0,0.0,0.0,1.0,1.0,4.194347091868167e-09,-5.262979501941814e-15,-4.194341762797649e-09,9.60317247944431e-09,0.0,0.0,0.0,2.364686224609613e-08,60.0,-8.074199286056682e-06,-0.0,-1.2032005822025361e-18,0.0,283.35400390625,284.5365905761719,288.92333984375,289.8240966796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.0373050060980971e-20,5.186525030490486e-21,5.186525030490486e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12178800,298.423095703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.074951171875,0.0,0.0,-3.9425215869748327e-10,298.3916015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0751647949219,0.0,0.0,-4.1516684534670384e-10,298.9441833496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0753479003906,0.0,0.0,-3.066413234442676e-10,298.2098388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.07452392578125,0.0,0.0,-4.151665677909476e-10,298.37896728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0740051269531,0.0,0.0,-1.969365559517655e-09,285.0480041503906,294.1499938964844,284.8500061035156,281.9906921386719,289.73272705078125,287.1226501464844,285.1483764648437,0.0,0.0,0.0,0.0,1.0,1.0,4.194347091868167e-09,-5.262979501941814e-15,-4.194341762797649e-09,9.60317247944431e-09,0.0,0.0,0.0,2.364686224609613e-08,60.0,-8.074199286056682e-06,-0.0,-1.2032005822025361e-18,0.0,283.35400390625,284.5365905761719,288.92333984375,289.8240966796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.0373050060980971e-20,5.186525030490486e-21,5.186525030490486e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12178860,298.41900634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.074951171875,0.0,0.0,0.0,298.3869934082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0751647949219,0.0,0.0,0.0,298.9402770996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0753479003906,0.0,0.0,0.0,298.2066650390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.07452392578125,0.0,0.0,0.0,298.3773498535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0740051269531,0.0,0.0,0.0,285.0480041503906,294.1499938964844,284.79931640625,281.9725341796875,289.73272705078125,287.1226501464844,285.1488342285156,0.0,0.0,0.0,0.0,1.0,1.0,1.0668289846362325e-13,-1.5094613502271813e-17,-1.0666780094837141e-13,6.259819594102437e-13,0.0,0.0,0.0,0.0,60.0,3.070034154006862e-06,-0.0,-0.0,0.0,283.35400390625,284.5365905761719,288.92333984375,289.8240966796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.0373050060980971e-20,5.186525030490486e-21,5.186525030490486e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12178920,298.41900634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.074951171875,0.0,0.0,0.0,298.3869934082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0751647949219,0.0,0.0,0.0,298.9402770996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0753479003906,0.0,0.0,0.0,298.2066650390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.07452392578125,0.0,0.0,0.0,298.3773498535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0740051269531,0.0,0.0,0.0,285.0480041503906,294.1499938964844,284.79931640625,281.9725341796875,289.73272705078125,287.1226501464844,285.1488342285156,0.0,0.0,0.0,0.0,1.0,1.0,1.0668289846362325e-13,-1.5094613502271813e-17,-1.0666780094837141e-13,6.259819594102437e-13,0.0,0.0,0.0,0.0,60.0,3.070034154006862e-06,-0.0,-0.0,0.0,283.35400390625,284.5365905761719,288.92333984375,289.8240966796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.0373050060980971e-20,5.186525030490486e-21,5.186525030490486e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12178980,298.41485595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.074951171875,0.0,0.0,2.5584176162156413e-13,298.3822937011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0751647949219,0.0,0.0,2.6941391283695493e-13,298.93634033203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0753479003906,0.0,0.0,1.9898853073109525e-13,298.2034606933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.07452392578125,0.0,0.0,2.6941375020662905e-13,298.3757629394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0740051269531,0.0,0.0,1.2779789162684074e-12,285.0480041503906,294.1499938964844,284.7493896484375,281.958251953125,289.73272705078125,287.1226501464844,285.1492614746094,0.0,0.0,0.0,0.0,1.0,1.0,2.8178442652154745e-12,1.502939031097201e-17,-2.8178592272054548e-12,3.281515467343233e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,5.218898422754137e-06,-0.0,-5.066788513209878e-25,0.0,283.35400390625,284.5365905761719,288.92333984375,289.8240966796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.0373050060980971e-20,5.186525030490486e-21,5.186525030490486e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12179040,298.41485595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.074951171875,0.0,0.0,2.5584176162156413e-13,298.3822937011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0751647949219,0.0,0.0,2.6941391283695493e-13,298.93634033203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0753479003906,0.0,0.0,1.9898853073109525e-13,298.2034606933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.07452392578125,0.0,0.0,2.6941375020662905e-13,298.3757629394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0740051269531,0.0,0.0,1.2779789162684074e-12,285.0480041503906,294.1499938964844,284.7493896484375,281.958251953125,289.73272705078125,287.1226501464844,285.1492614746094,0.0,0.0,0.0,0.0,1.0,1.0,2.8178442652154745e-12,1.502939031097201e-17,-2.8178592272054548e-12,3.281515467343233e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,5.218898422754137e-06,-0.0,-5.066788513209878e-25,0.0,283.35400390625,284.5365905761719,288.92333984375,289.8240966796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.0373050060980971e-20,5.186525030490486e-21,5.186525030490486e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12179100,298.4127502441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.074951171875,0.0,0.0,0.0,298.3799133300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0751647949219,0.0,0.0,0.0,298.93438720703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0753479003906,0.0,0.0,0.0,298.2018737792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.07452392578125,0.0,0.0,0.0,298.3749389648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0740051269531,0.0,0.0,0.0,285.0480041503906,294.1499938964844,284.7247314453125,281.9524841308594,289.73272705078125,287.1226501464844,285.1494445800781,0.0,0.0,0.0,0.0,1.0,1.0,1.0668289846362325e-13,-1.5094613502271813e-17,-1.0666780094837141e-13,6.259819594102437e-13,0.0,0.0,0.0,0.0,60.0,5.3474427659239154e-06,-0.0,-0.0,0.0,283.35400390625,284.5365905761719,288.92333984375,289.8240966796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.0373050060980971e-20,5.186525030490486e-21,5.186525030490486e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
