time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12184140,298.26171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.074951171875,0.0,0.0,0.0,298.234619140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0751647949219,0.0,0.0,0.0,298.7691955566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0753479003906,0.0,0.0,0.0,298.06719970703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.07452392578125,0.0,0.0,0.0,298.2938537597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0740051269531,0.0,0.0,0.0,285.0480041503906,294.1499938964844,283.7699279785156,282.02252197265625,289.73272705078125,287.1226501464844,285.1545104980469,0.0,0.0,0.0,0.0,1.0,1.0,1.0668289846362325e-13,-1.5094613502271813e-17,-1.0666780094837141e-13,6.259819594102437e-13,0.0,0.0,0.0,0.0,60.0,2.478889769008674e-07,-0.0,-0.0,0.0,283.35400390625,284.5365905761719,288.92333984375,289.8240966796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.0373050060980971e-20,5.186525030490486e-21,5.186525030490486e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12184200,298.26171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.074951171875,0.0,0.0,0.0,298.234619140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0751647949219,0.0,0.0,0.0,298.7691955566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0753479003906,0.0,0.0,0.0,298.06719970703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.07452392578125,0.0,0.0,0.0,298.2938537597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0740051269531,0.0,0.0,0.0,285.0480041503906,294.1499938964844,283.7699279785156,282.02252197265625,289.73272705078125,287.1226501464844,285.1545104980469,0.0,0.0,0.0,0.0,1.0,1.0,1.0668289846362325e-13,-1.5094613502271813e-17,-1.0666780094837141e-13,6.259819594102437e-13,0.0,0.0,0.0,0.0,60.0,2.478889769008674e-07,-0.0,-0.0,0.0,283.35400390625,284.5365905761719,288.92333984375,289.8240966796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.0373050060980971e-20,5.186525030490486e-21,5.186525030490486e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12184260,298.2594299316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.074951171875,0.0,0.0,2.5584176162156413e-13,298.23028564453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0751647949219,0.0,0.0,2.6941391283695493e-13,298.7660217285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0753479003906,0.0,0.0,1.9898853073109525e-13,298.0648803710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.07452392578125,0.0,0.0,2.6941375020662905e-13,298.2926330566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0740051269531,0.0,0.0,1.2779789162684074e-12,285.0480041503906,294.1499938964844,283.7806701660156,282.0326232910156,289.73272705078125,287.1226501464844,285.154541015625,0.0,0.0,0.0,0.0,1.0,1.0,2.8178442652154745e-12,1.502939031097201e-17,-2.8178592272054548e-12,3.281515467343233e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,2.303322617080994e-07,-0.0,-5.066788513209878e-25,0.0,283.35400390625,284.5365905761719,288.92333984375,289.8240966796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.0373050060980971e-20,5.186525030490486e-21,5.186525030490486e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12184320,298.2594299316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.074951171875,0.0,0.0,2.5584176162156413e-13,298.23028564453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0751647949219,0.0,0.0,2.6941391283695493e-13,298.7660217285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0753479003906,0.0,0.0,1.9898853073109525e-13,298.0648803710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.07452392578125,0.0,0.0,2.6941375020662905e-13,298.2926330566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0740051269531,0.0,0.0,1.2779789162684074e-12,285.0480041503906,294.1499938964844,283.7806701660156,282.0326232910156,289.73272705078125,287.1226501464844,285.154541015625,0.0,0.0,0.0,0.0,1.0,1.0,2.8178442652154745e-12,1.502939031097201e-17,-2.8178592272054548e-12,3.281515467343233e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,2.303322617080994e-07,-0.0,-5.066788513209878e-25,0.0,283.35400390625,284.5365905761719,288.92333984375,289.8240966796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.0373050060980971e-20,5.186525030490486e-21,5.186525030490486e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12184380,298.2572021484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.074951171875,0.0,0.0,0.0,298.2259826660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0751647949219,0.0,0.0,0.0,298.76287841796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0753479003906,0.0,0.0,0.0,298.0625915527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.07452392578125,0.0,0.0,0.0,298.2914428710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0740051269531,0.0,0.0,0.0,285.0480041503906,294.1499938964844,283.7909851074219,282.04229736328125,289.73272705078125,287.1226501464844,285.154541015625,0.0,0.0,0.0,0.0,1.0,1.0,1.0668289846362325e-13,-1.5094613502271813e-17,-1.0666780094837141e-13,6.259819594102437e-13,0.0,0.0,0.0,0.0,60.0,2.1421014650968573e-07,-0.0,-0.0,0.0,283.35400390625,284.5365905761719,288.92333984375,289.8240966796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.0373050060980971e-20,5.186525030490486e-21,5.186525030490486e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12184440,298.2572021484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.074951171875,0.0,0.0,0.0,298.2259826660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0751647949219,0.0,0.0,0.0,298.76287841796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0753479003906,0.0,0.0,0.0,298.0625915527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.07452392578125,0.0,0.0,0.0,298.2914428710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0740051269531,0.0,0.0,0.0,285.0480041503906,294.1499938964844,283.7909851074219,282.04229736328125,289.73272705078125,287.1226501464844,285.154541015625,0.0,0.0,0.0,0.0,1.0,1.0,1.0668289846362325e-13,-1.5094613502271813e-17,-1.0666780094837141e-13,6.259819594102437e-13,0.0,0.0,0.0,0.0,60.0,2.1421014650968573e-07,-0.0,-0.0,0.0,283.35400390625,284.5365905761719,288.92333984375,289.8240966796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.0373050060980971e-20,5.186525030490486e-21,5.186525030490486e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12184500,298.256103515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.074951171875,0.0,0.0,0.0,298.22381591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0751647949219,0.0,0.0,0.0,298.76129150390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0753479003906,0.0,0.0,0.0,298.0614624023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.07452392578125,0.0,0.0,0.0,298.2908630371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0740051269531,0.0,0.0,0.0,285.0480041503906,294.1499938964844,283.7958374023437,282.046875,289.73272705078125,287.1226501464844,285.1545715332031,0.0,0.0,0.0,0.0,1.0,1.0,1.0668289846362325e-13,-1.5094613502271813e-17,-1.0666780094837141e-13,6.259819594102437e-13,0.0,0.0,0.0,0.0,60.0,2.0658173127685586e-07,-0.0,-0.0,0.0,283.35400390625,284.5365905761719,288.92333984375,289.8240966796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.0373050060980971e-20,5.186525030490486e-21,5.186525030490486e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12184560,298.2550048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.074951171875,0.0,0.0,0.0,298.2216796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0751647949219,0.0,0.0,0.0,298.7597351074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0753479003906,0.0,0.0,0.0,298.06036376953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.07452392578125,0.0,0.0,0.0,298.290283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0740051269531,0.0,0.0,0.0,285.0480041503906,294.1499938964844,283.8005065917969,282.0512390136719,289.73272705078125,287.1226501464844,285.1545715332031,0.0,0.0,0.0,0.0,1.0,1.0,1.0668289846362325e-13,-1.5094613502271813e-17,-1.0666780094837141e-13,6.259819594102437e-13,0.0,0.0,0.0,0.0,60.0,1.991810449908371e-07,-0.0,-0.0,0.0,283.35400390625,284.5365905761719,288.92333984375,289.8240966796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.0373050060980971e-20,5.186525030490486e-21,5.186525030490486e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12184620,298.2528076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.074951171875,0.0,0.0,0.0,298.2174072265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0751647949219,0.0,0.0,0.0,298.75665283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0753479003906,0.0,0.0,0.0,298.0581359863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.07452392578125,0.0,0.0,0.0,298.28912353515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0740051269531,0.0,0.0,0.0,285.0480041503906,294.1499938964844,283.8089904785156,282.0592041015625,289.73272705078125,287.1226501464844,285.1545715332031,0.0,0.0,0.0,0.0,1.0,1.0,1.0668289846362325e-13,-1.5094613502271813e-17,-1.0666780094837141e-13,6.259819594102437e-13,0.0,0.0,0.0,0.0,60.0,1.850628024158141e-07,-0.0,-0.0,0.0,283.35400390625,284.5365905761719,288.92333984375,289.8240966796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.0373050060980971e-20,5.186525030490486e-21,5.186525030490486e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12184680,298.2528076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.074951171875,0.0,0.0,0.0,298.2174072265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0751647949219,0.0,0.0,0.0,298.75665283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0753479003906,0.0,0.0,0.0,298.0581359863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.07452392578125,0.0,0.0,0.0,298.28912353515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0740051269531,0.0,0.0,0.0,285.0480041503906,294.1499938964844,283.8089904785156,282.0592041015625,289.73272705078125,287.1226501464844,285.1545715332031,0.0,0.0,0.0,0.0,1.0,1.0,1.0668289846362325e-13,-1.5094613502271813e-17,-1.0666780094837141e-13,6.259819594102437e-13,0.0,0.0,0.0,0.0,60.0,1.850628024158141e-07,-0.0,-0.0,0.0,283.35400390625,284.5365905761719,288.92333984375,289.8240966796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.0373050060980971e-20,5.186525030490486e-21,5.186525030490486e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12184740,298.2506408691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.074951171875,0.0,0.0,0.0,298.2131652832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0751647949219,0.0,0.0,0.0,298.7535400390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0753479003906,0.0,0.0,0.0,298.05596923828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.07452392578125,0.0,0.0,0.0,298.2879638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0740051269531,0.0,0.0,0.0,285.0480041503906,294.1499938964844,283.8161315917969,282.06591796875,289.73272705078125,287.1226501464844,285.15460205078125,0.0,0.0,0.0,0.0,1.0,1.0,1.0668289846362325e-13,-1.5094613502271813e-17,-1.0666780094837141e-13,6.259819594102437e-13,0.0,0.0,0.0,0.0,60.0,1.7199204194184858e-07,-0.0,-0.0,0.0,283.35400390625,284.5365905761719,288.92333984375,289.8240966796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.0373050060980971e-20,5.186525030490486e-21,5.186525030490486e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12184800,298.2506408691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.074951171875,0.0,0.0,0.0,298.2131652832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0751647949219,0.0,0.0,0.0,298.7535400390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0753479003906,0.0,0.0,0.0,298.05596923828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.07452392578125,0.0,0.0,0.0,298.2879638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0740051269531,0.0,0.0,0.0,285.0480041503906,294.1499938964844,283.8161315917969,282.06591796875,289.73272705078125,287.1226501464844,285.15460205078125,0.0,0.0,0.0,0.0,1.0,1.0,1.0668289846362325e-13,-1.5094613502271813e-17,-1.0666780094837141e-13,6.259819594102437e-13,0.0,0.0,0.0,0.0,60.0,1.7199204194184858e-07,-0.0,-0.0,0.0,283.35400390625,284.5365905761719,288.92333984375,289.8240966796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.0373050060980971e-20,5.186525030490486e-21,5.186525030490486e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12184860,298.2484741210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.074951171875,0.0,0.0,0.0,298.2089538574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0751647949219,0.0,0.0,0.0,298.75048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0753479003906,0.0,0.0,0.0,298.05377197265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.07452392578125,0.0,0.0,0.0,298.2868347167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0740051269531,0.0,0.0,0.0,285.0480041503906,294.1499938964844,283.8216552734375,282.07110595703125,289.73272705078125,287.1226501464844,285.15460205078125,0.0,0.0,0.0,0.0,1.0,1.0,1.0668289846362325e-13,-1.5094613502271813e-17,-1.0666780094837141e-13,6.259819594102437e-13,0.0,0.0,0.0,0.0,60.0,1.598321404117087e-07,-0.0,-0.0,0.0,283.35400390625,284.5365905761719,288.92333984375,289.8240966796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.0373050060980971e-20,5.186525030490486e-21,5.186525030490486e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12184920,298.2484741210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.074951171875,0.0,0.0,0.0,298.2089538574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0751647949219,0.0,0.0,0.0,298.75048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0753479003906,0.0,0.0,0.0,298.05377197265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.07452392578125,0.0,0.0,0.0,298.2868347167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0740051269531,0.0,0.0,0.0,285.0480041503906,294.1499938964844,283.8216552734375,282.07110595703125,289.73272705078125,287.1226501464844,285.15460205078125,0.0,0.0,0.0,0.0,1.0,1.0,1.0668289846362325e-13,-1.5094613502271813e-17,-1.0666780094837141e-13,6.259819594102437e-13,0.0,0.0,0.0,0.0,60.0,1.598321404117087e-07,-0.0,-0.0,0.0,283.35400390625,284.5365905761719,288.92333984375,289.8240966796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.0373050060980971e-20,5.186525030490486e-21,5.186525030490486e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12184980,298.2463073730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.074951171875,0.0,0.0,-2.5584176162156413e-13,298.20477294921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0751647949219,0.0,0.0,-2.6941391283695493e-13,298.7474060058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0753479003906,0.0,0.0,-1.9898853073109525e-13,298.0516052246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.07452392578125,0.0,0.0,-2.6941375020662905e-13,298.28570556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0740051269531,0.0,0.0,-1.2779789162684074e-12,285.0480041503906,294.1499938964844,283.8252258300781,282.074462890625,289.73272705078125,287.1226501464844,285.15460205078125,0.0,0.0,0.0,0.0,1.0,1.0,5.102570181159984e-14,-1.5713025308745032e-17,-5.100998765636237e-14,2.3074584777627027e-12,0.0,0.0,0.0,0.0,60.0,1.4846924045741616e-07,-0.0,-5.066788513209878e-25,0.0,283.35400390625,284.5365905761719,288.92333984375,289.8240966796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.0373050060980971e-20,5.186525030490486e-21,5.186525030490486e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12185040,298.2463073730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.074951171875,0.0,0.0,-2.5584176162156413e-13,298.20477294921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0751647949219,0.0,0.0,-2.6941391283695493e-13,298.7474060058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0753479003906,0.0,0.0,-1.9898853073109525e-13,298.0516052246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.07452392578125,0.0,0.0,-2.6941375020662905e-13,298.28570556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0740051269531,0.0,0.0,-1.2779789162684074e-12,285.0480041503906,294.1499938964844,283.8252258300781,282.074462890625,289.73272705078125,287.1226501464844,285.15460205078125,0.0,0.0,0.0,0.0,1.0,1.0,5.102570181159984e-14,-1.5713025308745032e-17,-5.100998765636237e-14,2.3074584777627027e-12,0.0,0.0,0.0,0.0,60.0,1.4846924045741616e-07,-0.0,-5.066788513209878e-25,0.0,283.35400390625,284.5365905761719,288.92333984375,289.8240966796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.0373050060980971e-20,5.186525030490486e-21,5.186525030490486e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12185100,298.2452392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.074951171875,0.0,0.0,0.0,298.2027282714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0751647949219,0.0,0.0,0.0,298.7458801269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0753479003906,0.0,0.0,0.0,298.050537109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.07452392578125,0.0,0.0,0.0,298.28515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0740051269531,0.0,0.0,0.0,285.0480041503906,294.1499938964844,283.82623291015625,282.07537841796875,289.73272705078125,287.1226501464844,285.1546325683594,0.0,0.0,0.0,0.0,1.0,1.0,1.0668289846362325e-13,-1.5094611847910588e-17,-1.0666780094837141e-13,6.259819594102437e-13,0.0,0.0,0.0,0.0,60.0,1.4323182995212846e-07,-0.0,-0.0,0.0,283.35400390625,284.5365905761719,288.92333984375,289.8240966796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.0373050060980971e-20,5.186525030490486e-21,5.186525030490486e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12185160,298.2441711425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.074951171875,0.0,0.0,0.0,298.2006530761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0751647949219,0.0,0.0,0.0,298.7443542480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0753479003906,0.0,0.0,0.0,298.0494689941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.07452392578125,0.0,0.0,0.0,298.2845764160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0740051269531,0.0,0.0,0.0,285.0480041503906,294.1499938964844,283.8266296386719,282.0757751464844,289.73272705078125,287.1226501464844,285.1546325683594,0.0,0.0,0.0,0.0,1.0,1.0,1.0668289846362325e-13,-1.5094611847910588e-17,-1.0666780094837141e-13,6.259819594102437e-13,0.0,0.0,0.0,0.0,60.0,1.3817658839343494e-07,-0.0,-0.0,0.0,283.35400390625,284.5365905761719,288.92333984375,289.8240966796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.0373050060980971e-20,5.186525030490486e-21,5.186525030490486e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12185220,298.24200439453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.074951171875,0.0,0.0,0.0,298.196533203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0751647949219,0.0,0.0,0.0,298.7413024902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0753479003906,0.0,0.0,0.0,298.0473022460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.07452392578125,0.0,0.0,0.0,298.283447265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0740051269531,0.0,0.0,0.0,285.0480041503906,294.1499938964844,283.82550048828125,282.07470703125,289.73272705078125,287.1226501464844,285.1546325683594,0.0,0.0,0.0,0.0,1.0,1.0,1.0668289846362325e-13,-1.5094613502271813e-17,-1.0666780094837141e-13,6.259819594102437e-13,0.0,0.0,0.0,0.0,60.0,-1.0603481541693327e-06,-0.0,-0.0,0.0,283.35400390625,284.5365905761719,288.92333984375,289.8240966796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.0373050060980971e-20,5.186525030490486e-21,5.186525030490486e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12185280,298.24200439453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.074951171875,0.0,0.0,0.0,298.196533203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0751647949219,0.0,0.0,0.0,298.7413024902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0753479003906,0.0,0.0,0.0,298.0473022460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.07452392578125,0.0,0.0,0.0,298.283447265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0740051269531,0.0,0.0,0.0,285.0480041503906,294.1499938964844,283.82550048828125,282.07470703125,289.73272705078125,287.1226501464844,285.1546325683594,0.0,0.0,0.0,0.0,1.0,1.0,1.0668289846362325e-13,-1.5094613502271813e-17,-1.0666780094837141e-13,6.259819594102437e-13,0.0,0.0,0.0,0.0,60.0,-1.0603481541693327e-06,-0.0,-0.0,0.0,283.35400390625,284.5365905761719,288.92333984375,289.8240966796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.0373050060980971e-20,5.186525030490486e-21,5.186525030490486e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12185340,298.2398376464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.074951171875,0.0,0.0,0.0,298.1924743652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0751647949219,0.0,0.0,0.0,298.7382202148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0753479003906,0.0,0.0,0.0,298.04510498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.07452392578125,0.0,0.0,0.0,298.2823181152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0740051269531,0.0,0.0,0.0,285.0480041503906,294.1499938964844,283.82159423828125,282.071044921875,289.73272705078125,287.1226501464844,285.1546325683594,0.0,0.0,0.0,0.0,1.0,1.0,1.0668289846362325e-13,-1.5094613502271813e-17,-1.0666780094837141e-13,6.259819594102437e-13,0.0,0.0,0.0,0.0,60.0,-3.096676550740085e-07,-0.0,-0.0,0.0,283.35400390625,284.5365905761719,288.92333984375,289.8240966796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.0373050060980971e-20,5.186525030490486e-21,5.186525030490486e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12185400,298.2398376464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.074951171875,0.0,0.0,0.0,298.1924743652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0751647949219,0.0,0.0,0.0,298.7382202148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0753479003906,0.0,0.0,0.0,298.04510498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.07452392578125,0.0,0.0,0.0,298.2823181152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0740051269531,0.0,0.0,0.0,285.0480041503906,294.1499938964844,283.82159423828125,282.071044921875,289.73272705078125,287.1226501464844,285.1546325683594,0.0,0.0,0.0,0.0,1.0,1.0,1.0668289846362325e-13,-1.5094613502271813e-17,-1.0666780094837141e-13,6.259819594102437e-13,0.0,0.0,0.0,0.0,60.0,-3.096676550740085e-07,-0.0,-0.0,0.0,283.35400390625,284.5365905761719,288.92333984375,289.8240966796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.0373050060980971e-20,5.186525030490486e-21,5.186525030490486e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12185460,298.2376708984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.074951171875,0.0,0.0,0.0,298.1884155273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0751647949219,0.0,0.0,0.0,298.73516845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0753479003906,0.0,0.0,0.0,298.0429382324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.07452392578125,0.0,0.0,0.0,298.2811584472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0740051269531,0.0,0.0,0.0,285.0480041503906,294.1499938964844,283.8146057128906,282.0644836425781,289.73272705078125,287.1226501464844,285.1546630859375,0.0,0.0,0.0,0.0,1.0,1.0,1.0668289846362325e-13,-1.5094613502271813e-17,-1.0666780094837141e-13,6.259819594102437e-13,0.0,0.0,0.0,0.0,60.0,-7.992746020590857e-09,-0.0,-0.0,0.0,283.35400390625,284.5365905761719,288.92333984375,289.8240966796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.0373050060980971e-20,5.186525030490486e-21,5.186525030490486e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12185520,298.2376708984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.074951171875,0.0,0.0,0.0,298.1884155273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0751647949219,0.0,0.0,0.0,298.73516845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0753479003906,0.0,0.0,0.0,298.0429382324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.07452392578125,0.0,0.0,0.0,298.2811584472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0740051269531,0.0,0.0,0.0,285.0480041503906,294.1499938964844,283.8146057128906,282.0644836425781,289.73272705078125,287.1226501464844,285.1546630859375,0.0,0.0,0.0,0.0,1.0,1.0,1.0668289846362325e-13,-1.5094613502271813e-17,-1.0666780094837141e-13,6.259819594102437e-13,0.0,0.0,0.0,0.0,60.0,-7.992746020590857e-09,-0.0,-0.0,0.0,283.35400390625,284.5365905761719,288.92333984375,289.8240966796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.0373050060980971e-20,5.186525030490486e-21,5.186525030490486e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12185580,298.2354736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.074951171875,0.0,0.0,-2.5584176162156413e-13,298.1843566894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0751647949219,0.0,0.0,-2.6941391283695493e-13,298.7320556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0753479003906,0.0,0.0,-1.9898853073109525e-13,298.04071044921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.07452392578125,0.0,0.0,-2.6941375020662905e-13,298.280029296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0740051269531,0.0,0.0,-1.2779789162684074e-12,285.0480041503906,294.1499938964844,283.8042297363281,282.05474853515625,289.73272705078125,287.1226501464844,285.1546630859375,0.0,0.0,0.0,0.0,1.0,1.0,5.102570181159984e-14,-1.5713025308745032e-17,-5.100998765636237e-14,2.3074584777627027e-12,0.0,0.0,0.0,0.0,60.0,6.979420419384041e-08,-0.0,-5.066788513209878e-25,0.0,283.35400390625,284.5365905761719,288.92333984375,289.8240966796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.0373050060980971e-20,5.186525030490486e-21,5.186525030490486e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12185640,298.2354736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.074951171875,0.0,0.0,-2.5584176162156413e-13,298.1843566894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0751647949219,0.0,0.0,-2.6941391283695493e-13,298.7320556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0753479003906,0.0,0.0,-1.9898853073109525e-13,298.04071044921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.07452392578125,0.0,0.0,-2.6941375020662905e-13,298.280029296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0740051269531,0.0,0.0,-1.2779789162684074e-12,285.0480041503906,294.1499938964844,283.8042297363281,282.05474853515625,289.73272705078125,287.1226501464844,285.1546630859375,0.0,0.0,0.0,0.0,1.0,1.0,5.102570181159984e-14,-1.5713025308745032e-17,-5.100998765636237e-14,2.3074584777627027e-12,0.0,0.0,0.0,0.0,60.0,6.979420419384041e-08,-0.0,-5.066788513209878e-25,0.0,283.35400390625,284.5365905761719,288.92333984375,289.8240966796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.0373050060980971e-20,5.186525030490486e-21,5.186525030490486e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12185700,298.2343444824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.074951171875,0.0,0.0,0.0,298.18231201171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0751647949219,0.0,0.0,0.0,298.73052978515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0753479003906,0.0,0.0,0.0,298.03961181640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.07452392578125,0.0,0.0,0.0,298.2794494628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0740051269531,0.0,0.0,0.0,285.0480041503906,294.1499938964844,283.7976989746094,282.0486145019531,289.73272705078125,287.1226501464844,285.1546630859375,0.0,0.0,0.0,0.0,1.0,1.0,1.0668289846362325e-13,-1.5094613502271813e-17,-1.0666780094837141e-13,6.259819594102437e-13,0.0,0.0,0.0,0.0,60.0,7.954034231261178e-08,-0.0,-0.0,0.0,283.35400390625,284.5365905761719,288.92333984375,289.8240966796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.0373050060980971e-20,5.186525030490486e-21,5.186525030490486e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12185760,298.2332458496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.074951171875,0.0,0.0,2.5584176162156413e-13,298.1802978515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0751647949219,0.0,0.0,2.6941391283695493e-13,298.7289733886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0753479003906,0.0,0.0,1.9898853073109525e-13,298.0384826660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.07452392578125,0.0,0.0,2.6941375020662905e-13,298.2788391113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0740051269531,0.0,0.0,1.2779789162684074e-12,285.0480041503906,294.1499938964844,283.79022216796875,282.04156494140625,289.73272705078125,287.1226501464844,285.1546630859375,0.0,0.0,0.0,0.0,1.0,1.0,1.6234009850377845e-13,-1.447620004143737e-17,-1.6232562440477577e-13,-1.0554946673624332e-12,0.0,0.0,0.0,0.0,60.0,8.39352125581172e-08,-0.0,-5.066788513209878e-25,0.0,283.35400390625,284.5365905761719,288.92333984375,289.8240966796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.0373050060980971e-20,5.186525030490486e-21,5.186525030490486e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12185820,298.23101806640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.074951171875,0.0,0.0,2.5584176162156413e-13,298.1762390136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0751647949219,0.0,0.0,2.6941391283695493e-13,298.7258605957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0753479003906,0.0,0.0,1.9898853073109525e-13,298.0362243652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.07452392578125,0.0,0.0,2.6941375020662905e-13,298.2776794433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0740051269531,0.0,0.0,1.2779789162684074e-12,285.0480041503906,294.1499938964844,283.772216796875,282.0246887207031,289.73272705078125,287.1226501464844,285.1546630859375,0.0,0.0,0.0,0.0,1.0,1.0,1.6234009850377845e-13,-1.447620004143737e-17,-1.6232562440477577e-13,-1.0554946673624332e-12,0.0,0.0,0.0,0.0,60.0,8.5825234918957e-08,-0.0,-5.066788513209878e-25,0.0,283.35400390625,284.5365905761719,288.92333984375,289.8240966796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.0373050060980971e-20,5.186525030490486e-21,5.186525030490486e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12185880,298.23101806640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.074951171875,0.0,0.0,2.5584176162156413e-13,298.1762390136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0751647949219,0.0,0.0,2.6941391283695493e-13,298.7258605957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0753479003906,0.0,0.0,1.9898853073109525e-13,298.0362243652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.07452392578125,0.0,0.0,2.6941375020662905e-13,298.2776794433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0740051269531,0.0,0.0,1.2779789162684074e-12,285.0480041503906,294.1499938964844,283.772216796875,282.0246887207031,289.73272705078125,287.1226501464844,285.1546630859375,0.0,0.0,0.0,0.0,1.0,1.0,1.6234009850377845e-13,-1.447620004143737e-17,-1.6232562440477577e-13,-1.0554946673624332e-12,0.0,0.0,0.0,0.0,60.0,8.5825234918957e-08,-0.0,-5.066788513209878e-25,0.0,283.35400390625,284.5365905761719,288.92333984375,289.8240966796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.0373050060980971e-20,5.186525030490486e-21,5.186525030490486e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12185940,298.228759765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.074951171875,0.0,0.0,1.315026643133876e-09,298.17218017578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0751647949219,0.0,0.0,1.384787506886198e-09,298.72271728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0753479003906,0.0,0.0,1.022801066064005e-09,298.033935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.07452392578125,0.0,0.0,1.384786618707778e-09,298.2764892578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0740051269531,0.0,0.0,6.568811716789469e-09,285.0480041503906,294.1499938964844,283.75,282.0038146972656,289.73272705078125,287.1226501464844,285.1546630859375,0.0,0.0,0.0,0.0,1.0,1.0,-1.4011544813286037e-08,1.7542492794769132e-14,1.4011527937896062e-08,-3.206238119446425e-08,0.0,0.0,0.0,-7.89295881986618e-08,60.0,-8.260150025307667e-06,-0.0,-1.3386252272417073e-17,0.0,283.35400390625,284.5365905761719,288.92333984375,289.8240966796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.0373050060980971e-20,5.186525030490486e-21,5.186525030490486e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12186000,298.228759765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.074951171875,0.0,0.0,1.315026643133876e-09,298.17218017578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0751647949219,0.0,0.0,1.384787506886198e-09,298.72271728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0753479003906,0.0,0.0,1.022801066064005e-09,298.033935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.07452392578125,0.0,0.0,1.384786618707778e-09,298.2764892578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0740051269531,0.0,0.0,6.568811716789469e-09,285.0480041503906,294.1499938964844,283.75,282.0038146972656,289.73272705078125,287.1226501464844,285.1546630859375,0.0,0.0,0.0,0.0,1.0,1.0,-1.4011544813286037e-08,1.7542492794769132e-14,1.4011527937896062e-08,-3.206238119446425e-08,0.0,0.0,0.0,-7.89295881986618e-08,60.0,-8.260150025307667e-06,-0.0,-1.3386252272417073e-17,0.0,283.35400390625,284.5365905761719,288.92333984375,289.8240966796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.0373050060980971e-20,5.186525030490486e-21,5.186525030490486e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12186060,298.2264404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.074951171875,0.0,0.0,7.815454061699256e-09,298.1680908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0751647949219,0.0,0.0,8.230056636193694e-09,298.71954345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0753479003906,0.0,0.0,6.078701986211854e-09,298.0316162109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.07452392578125,0.0,0.0,8.230050418944757e-09,298.2752990722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0740051269531,0.0,0.0,3.9039701249521386e-08,285.0480041503906,294.1499938964844,283.7240295410156,281.9794311523437,289.73272705078125,287.1226501464844,285.1546936035156,0.0,0.0,0.0,0.0,1.0,1.0,-8.32710398412928e-08,1.0413785583645793e-13,8.327093325988245e-08,-1.905482491793009e-07,0.0,0.0,0.0,-4.690373316407204e-07,60.0,-1.2547699952847324e-05,-0.0,-4.728227379428558e-16,0.0,283.35400390625,284.5365905761719,288.92333984375,289.8240966796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.0373050060980971e-20,5.186525030490486e-21,5.186525030490486e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12186120,298.2264404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.074951171875,0.0,0.0,7.815454061699256e-09,298.1680908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0751647949219,0.0,0.0,8.230056636193694e-09,298.71954345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0753479003906,0.0,0.0,6.078701986211854e-09,298.0316162109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.07452392578125,0.0,0.0,8.230050418944757e-09,298.2752990722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0740051269531,0.0,0.0,3.9039701249521386e-08,285.0480041503906,294.1499938964844,283.7240295410156,281.9794311523437,289.73272705078125,287.1226501464844,285.1546936035156,0.0,0.0,0.0,0.0,1.0,1.0,-8.32710398412928e-08,1.0413785583645793e-13,8.327093325988245e-08,-1.905482491793009e-07,0.0,0.0,0.0,-4.690373316407204e-07,60.0,-1.2547699952847324e-05,-0.0,-4.728227379428558e-16,0.0,283.35400390625,284.5365905761719,288.92333984375,289.8240966796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.0373050060980971e-20,5.186525030490486e-21,5.186525030490486e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12186180,298.22412109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.074951171875,0.0,0.0,1.3545644605983398e-07,298.1639709472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0751647949219,0.0,0.0,1.426422784334136e-07,298.7163391113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0753479003906,0.0,0.0,1.0535527650290533e-07,298.0292358398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.07452392578125,0.0,0.0,1.426421789574306e-07,298.2740478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0740051269531,0.0,0.0,6.766310889361193e-07,285.0480041503906,294.1499938964844,283.6951599121094,281.9523010253906,289.73272705078125,287.1226501464844,285.1546936035156,0.0,0.0,0.0,0.0,1.0,1.0,-1.4432854413826135e-06,1.8052163496679041e-12,1.44328362239321e-06,-3.3026162782334723e-06,0.0,0.0,0.0,-8.12961661722511e-06,60.0,-0.0008627787465229,-0.0,-1.42032991813125e-13,0.0,283.35400390625,284.5365905761719,288.92333984375,289.8240966796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.0373050060980971e-20,5.186525030490486e-21,5.186525030490486e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12186240,298.22412109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.074951171875,0.0,0.0,1.3545644605983398e-07,298.1639709472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0751647949219,0.0,0.0,1.426422784334136e-07,298.7163391113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0753479003906,0.0,0.0,1.0535527650290533e-07,298.0292358398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.07452392578125,0.0,0.0,1.426421789574306e-07,298.2740478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0740051269531,0.0,0.0,6.766310889361193e-07,285.0480041503906,294.1499938964844,283.6951599121094,281.9523010253906,289.73272705078125,287.1226501464844,285.1546936035156,0.0,0.0,0.0,0.0,1.0,1.0,-1.4432854413826135e-06,1.8052163496679041e-12,1.44328362239321e-06,-3.3026162782334723e-06,0.0,0.0,0.0,-8.12961661722511e-06,60.0,-0.0008627787465229,-0.0,-1.42032991813125e-13,0.0,283.35400390625,284.5365905761719,288.92333984375,289.8240966796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.0373050060980971e-20,5.186525030490486e-21,5.186525030490486e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12186300,298.2229309082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.074951171875,0.0,0.0,2.8311987421147933e-07,298.1618957519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0751647949219,0.0,0.0,2.981390991863009e-07,298.7146911621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0753479003906,0.0,0.0,2.202048960953107e-07,298.0279846191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.07452392578125,0.0,0.0,2.981389002343349e-07,298.2734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0740051269531,0.0,0.0,1.4142383406579029e-06,285.0480041503906,294.1499938964844,283.6797180175781,281.93780517578125,289.73272705078125,287.1226501464844,285.1546936035156,0.0,0.0,0.0,0.0,1.0,1.0,-3.016641358044581e-06,3.7731011891251046e-12,3.016637492692098e-06,-6.902866061864188e-06,0.0,0.0,0.0,-1.6991893062368035e-05,60.0,-0.0019364644540473,-0.0,-6.20484024403678e-13,0.0,283.35400390625,284.5365905761719,288.92333984375,289.8240966796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.0373050060980971e-20,5.186525030490486e-21,5.186525030490486e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12186360,298.2217102050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.074951171875,0.0,0.0,5.535463856176648e-07,298.1597900390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0751647949219,0.0,0.0,5.829115252709016e-07,298.71307373046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0753479003906,0.0,0.0,4.305371703594574e-07,298.0267333984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.07452392578125,0.0,0.0,5.829111273669696e-07,298.2727966308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0740051269531,0.0,0.0,2.76507103080803e-06,285.0480041503906,294.1499938964844,283.6636047363281,281.92266845703125,289.73272705078125,287.1226501464844,285.1546936035156,0.0,0.0,0.0,0.0,1.0,1.0,-5.898039489693474e-06,7.377027808064263e-12,5.89803221373586e-06,-1.3496258361556102e-05,0.0,0.0,0.0,-3.3221993362531066e-05,60.0,-0.0039217132143676,-0.0,-2.371908659065669e-12,0.0,283.35400390625,284.5365905761719,288.92333984375,289.8240966796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.0373050060980971e-20,5.186525030490486e-21,5.186525030490486e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12186420,298.21923828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0749816894531,0.0,0.0,1.5789297549417824e-06,298.1554870605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0751953125,0.0,0.0,1.6626904653094243e-06,298.709716796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.07537841796875,0.0,0.0,1.2280595456104493e-06,298.02410888671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0745544433594,0.0,0.0,1.6626893284410471e-06,298.2715148925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.07403564453125,0.0,0.0,7.88705892773578e-06,285.0480651855469,294.1499938964844,283.6295471191406,281.89068603515625,289.732666015625,287.1227111816406,285.1546936035156,0.0,0.0,0.0,0.0,1.0,1.0,-1.682358924881555e-05,2.1042207906663e-11,1.682356742094271e-05,-3.849672066280618e-05,0.0,0.0,0.0,-9.476252307649702e-05,60.0,-0.0121445907279849,-0.0,-1.929814294476806e-11,0.0,283.35400390625,284.5365905761719,288.92333984375,289.8240966796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.0373050060980971e-20,5.186525030490486e-21,5.186525030490486e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12186480,298.21923828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0749816894531,0.0,0.0,1.5789297549417824e-06,298.1554870605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0751953125,0.0,0.0,1.6626904653094243e-06,298.709716796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.07537841796875,0.0,0.0,1.2280595456104493e-06,298.02410888671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0745544433594,0.0,0.0,1.6626893284410471e-06,298.2715148925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.07403564453125,0.0,0.0,7.88705892773578e-06,285.0480651855469,294.1499938964844,283.6295471191406,281.89068603515625,289.732666015625,287.1227111816406,285.1546936035156,0.0,0.0,0.0,0.0,1.0,1.0,-1.682358924881555e-05,2.1042207906663e-11,1.682356742094271e-05,-3.849672066280618e-05,0.0,0.0,0.0,-9.476252307649702e-05,60.0,-0.0121445907279849,-0.0,-1.929814294476806e-11,0.0,283.35400390625,284.5365905761719,288.92333984375,289.8240966796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.0373050060980971e-20,5.186525030490486e-21,5.186525030490486e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
