time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12186540,298.2166442871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0751037597656,0.0,0.0,3.366870487298001e-06,298.1510314941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0753173828125,0.0,0.0,3.545479557942599e-06,298.706298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.07550048828125,0.0,0.0,2.6186835384578444e-06,298.0212707519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0746765136719,0.0,0.0,3.5454772842058446e-06,298.2701721191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0741577148437,0.0,0.0,1.681816684140358e-05,285.0482788085937,294.1499938964844,283.5932006835937,281.8565673828125,289.732421875,287.1229248046875,285.1546936035156,0.0,0.0,0.0,0.0,1.0,1.0,-3.587439641705714e-05,4.4870055587731266e-11,3.587434912333265e-05,-8.20897621451877e-05,0.0,0.0,0.0,-0.000202070310479,60.0,-0.0283475052565336,-0.0,-8.774910659203883e-11,0.0,283.35400390625,284.5365905761719,288.92333984375,289.8240966796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.0373050060980971e-20,5.186525030490486e-21,5.186525030490486e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12186600,298.2166442871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0751037597656,0.0,0.0,3.366870487298001e-06,298.1510314941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0753173828125,0.0,0.0,3.545479557942599e-06,298.706298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.07550048828125,0.0,0.0,2.6186835384578444e-06,298.0212707519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0746765136719,0.0,0.0,3.5454772842058446e-06,298.2701721191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0741577148437,0.0,0.0,1.681816684140358e-05,285.0482788085937,294.1499938964844,283.5932006835937,281.8565673828125,289.732421875,287.1229248046875,285.1546936035156,0.0,0.0,0.0,0.0,1.0,1.0,-3.587439641705714e-05,4.4870055587731266e-11,3.587434912333265e-05,-8.20897621451877e-05,0.0,0.0,0.0,-0.000202070310479,60.0,-0.0283475052565336,-0.0,-8.774910659203883e-11,0.0,283.35400390625,284.5365905761719,288.92333984375,289.8240966796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.0373050060980971e-20,5.186525030490486e-21,5.186525030490486e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12186660,298.2136535644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0754089355469,0.0,0.0,5.537023753277026e-06,298.1465759277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0756225585937,0.0,0.0,5.830757800140418e-06,298.7027893066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0758361816406,0.0,0.0,4.306584742153063e-06,298.0182800292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0749816894531,0.0,0.0,5.83075370741426e-06,298.268798828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.074462890625,0.0,0.0,2.7658503313432448e-05,285.0487670898437,294.1499938964844,283.5548095703125,281.82049560546875,289.7318420410156,287.1234130859375,285.1546936035156,0.0,0.0,0.0,0.0,1.0,1.0,-5.89979172218591e-05,7.379181987676728e-11,5.899784082430415e-05,-0.0001350020902464,0.0,0.0,0.0,-0.0003323185374028,60.0,-0.0512352474033832,-0.0,-2.3732457665737167e-10,0.0,283.35400390625,284.5365905761719,288.92333984375,289.8240966796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.0373050060980971e-20,5.186525030490486e-21,5.186525030490486e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12186720,298.2136535644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0754089355469,0.0,0.0,5.537023753277026e-06,298.1465759277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0756225585937,0.0,0.0,5.830757800140418e-06,298.7027893066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0758361816406,0.0,0.0,4.306584742153063e-06,298.0182800292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0749816894531,0.0,0.0,5.83075370741426e-06,298.268798828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.074462890625,0.0,0.0,2.7658503313432448e-05,285.0487670898437,294.1499938964844,283.5548095703125,281.82049560546875,289.7318420410156,287.1234130859375,285.1546936035156,0.0,0.0,0.0,0.0,1.0,1.0,-5.89979172218591e-05,7.379181987676728e-11,5.899784082430415e-05,-0.0001350020902464,0.0,0.0,0.0,-0.0003323185374028,60.0,-0.0512352474033832,-0.0,-2.3732457665737167e-10,0.0,283.35400390625,284.5365905761719,288.92333984375,289.8240966796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.0373050060980971e-20,5.186525030490486e-21,5.186525030490486e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12186780,298.20965576171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.07598876953125,0.0,0.0,8.42968438519165e-06,298.142333984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0762023925781,0.0,0.0,8.876871106622275e-06,298.6991882324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0764465332031,0.0,0.0,6.556437710969476e-06,298.0150756835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0755615234375,0.0,0.0,8.876864740159363e-06,298.267333984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0750732421875,0.0,0.0,4.210790211800486e-05,285.0496826171875,294.1499938964844,283.5145263671875,281.7826538085937,289.73052978515625,287.12420654296875,285.1546936035156,0.0,0.0,0.0,0.0,1.0,1.0,-8.981964492704719e-05,1.1234216334976566e-10,8.981953578768298e-05,-0.0002055300137726,0.0,0.0,0.0,-0.0005059286486357,60.0,-0.0837976559996604,-0.0,-5.500631061750028e-10,0.0,283.35400390625,284.5365905761719,288.92333984375,289.8240966796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.0373050060980971e-20,5.186525030490486e-21,5.186525030490486e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12186840,298.20965576171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.07598876953125,0.0,0.0,8.42968438519165e-06,298.142333984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0762023925781,0.0,0.0,8.876871106622275e-06,298.6991882324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0764465332031,0.0,0.0,6.556437710969476e-06,298.0150756835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0755615234375,0.0,0.0,8.876864740159363e-06,298.267333984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0750732421875,0.0,0.0,4.210790211800486e-05,285.0496826171875,294.1499938964844,283.5145263671875,281.7826538085937,289.73052978515625,287.12420654296875,285.1546936035156,0.0,0.0,0.0,0.0,1.0,1.0,-8.981964492704719e-05,1.1234216334976566e-10,8.981953578768298e-05,-0.0002055300137726,0.0,0.0,0.0,-0.0005059286486357,60.0,-0.0837976559996604,-0.0,-5.500631061750028e-10,0.0,283.35400390625,284.5365905761719,288.92333984375,289.8240966796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.0373050060980971e-20,5.186525030490486e-21,5.186525030490486e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12186900,298.207275390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0766296386719,0.0,0.0,1.0900982488237789e-05,298.1402587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.07684326171875,0.0,0.0,1.1479269232950172e-05,298.6973571777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0770874023437,0.0,0.0,8.478563358949032e-06,298.0134582519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.076171875,0.0,0.0,1.1479261047497856e-05,298.2665710449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.07568359375,0.0,0.0,5.445251008495688e-05,285.0506591796875,294.1499938964844,283.4937438964844,281.7631530761719,289.72918701171875,287.1247863769531,285.1546936035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001161514446721,1.4527680447518063e-10,0.0001161512991529,-0.0002657840086612,0.0,0.0,0.0,-0.0006542482879012,60.0,-0.1052315384149551,-0.0,-9.198588002412578e-10,0.0,283.35400390625,284.5365905761719,288.92333984375,289.8240966796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.0373050060980971e-20,5.186525030490486e-21,5.186525030490486e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12186960,298.2046203613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0776672363281,0.0,0.0,1.473027077736333e-05,298.13818359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0778503417969,0.0,0.0,1.551169771119021e-05,298.69549560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0781555175781,0.0,0.0,1.145690566772828e-05,298.0118713378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0771789550781,0.0,0.0,1.5511686797253788e-05,298.26580810546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.07672119140625,0.0,0.0,7.358054426731542e-05,285.0521240234375,294.1499938964844,283.4725952148437,281.7432861328125,289.7268371582031,287.125244140625,285.1546936035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.00015695267939,1.9630919112501038e-10,0.0001569524902151,-0.0003591478161979,0.0,0.0,0.0,-0.0008840702939778,60.0,-0.1379438489675521,-0.0,-1.6796212198855187e-09,0.0,283.35400390625,284.5365905761719,288.92333984375,289.8240966796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.0373050060980971e-20,5.186525030490486e-21,5.186525030490486e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12187020,298.19854736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0816650390625,0.0,0.0,2.7614394639385864e-05,298.1339111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.08184814453125,0.0,0.0,2.907931229856331e-05,298.691650390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.08233642578125,0.0,0.0,2.147791747120209e-05,298.0088806152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0811462402344,0.0,0.0,2.907929228967987e-05,298.2641906738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.08074951171875,0.0,0.0,0.0001379392342641,285.05718994140625,294.1499938964844,283.42919921875,281.7025451660156,289.71539306640625,287.122314453125,285.1546936035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002942344581242,3.680150351126344e-10,0.0002942340797744,-0.0006732837064191,0.0,0.0,0.0,-0.0016573410248383,60.0,-0.2548504173755646,-0.0,-5.9028391063975505e-09,0.0,283.35400390625,284.5365905761719,288.92333984375,289.8240966796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.0373050060980971e-20,5.186525030490486e-21,5.186525030490486e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12187080,298.19854736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0816650390625,0.0,0.0,2.7614394639385864e-05,298.1339111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.08184814453125,0.0,0.0,2.907931229856331e-05,298.691650390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.08233642578125,0.0,0.0,2.147791747120209e-05,298.0088806152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0811462402344,0.0,0.0,2.907929228967987e-05,298.2641906738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.08074951171875,0.0,0.0,0.0001379392342641,285.05718994140625,294.1499938964844,283.42919921875,281.7025451660156,289.71539306640625,287.122314453125,285.1546936035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002942344581242,3.680150351126344e-10,0.0002942340797744,-0.0006732837064191,0.0,0.0,0.0,-0.0016573410248383,60.0,-0.2548504173755646,-0.0,-5.9028391063975505e-09,0.0,283.35400390625,284.5365905761719,288.92333984375,289.8240966796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.0373050060980971e-20,5.186525030490486e-21,5.186525030490486e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12187140,298.1912841796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0891418457031,0.0,0.0,4.596160215442069e-05,298.1293640136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0892944335937,0.0,0.0,4.839982284465805e-05,298.68768310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.090087890625,0.0,0.0,3.5748002119362354e-05,298.0060119628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0885009765625,0.0,0.0,4.839979010284878e-05,298.262451171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0882873535156,0.0,0.0,0.0002295870799571,285.06298828125,294.1499938964844,283.38458251953125,281.6606140136719,289.6815185546875,287.0965576171875,285.1546936035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0004987114225514,6.215270520470995e-10,0.0004987107822671,-0.0011352938599884,0.0,0.0,0.0,-0.0028077349998056,60.0,-0.4621261358261108,-0.0,-1.6352348808368333e-08,0.0,283.35400390625,284.5365905761719,288.92333984375,289.8240966796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.0373050060980971e-20,5.186525030490486e-21,5.186525030490486e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12187200,298.1912841796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0891418457031,0.0,0.0,4.596160215442069e-05,298.1293640136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0892944335937,0.0,0.0,4.839982284465805e-05,298.68768310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.090087890625,0.0,0.0,3.5748002119362354e-05,298.0060119628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0885009765625,0.0,0.0,4.839979010284878e-05,298.262451171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0882873535156,0.0,0.0,0.0002295870799571,285.06298828125,294.1499938964844,283.38458251953125,281.6606140136719,289.6815185546875,287.0965576171875,285.1546936035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0004987114225514,6.215270520470995e-10,0.0004987107822671,-0.0011352938599884,0.0,0.0,0.0,-0.0028077349998056,60.0,-0.4621261358261108,-0.0,-1.6352348808368333e-08,0.0,283.35400390625,284.5365905761719,288.92333984375,289.8240966796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.0373050060980971e-20,5.186525030490486e-21,5.186525030490486e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12187260,298.1830139160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.09356689453125,0.0,0.0,9.007638436742128e-05,298.1245422363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0936889648437,0.0,0.0,9.48548477026634e-05,298.68359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0946350097656,0.0,0.0,7.005958468653262e-05,298.0028381347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0928955078125,0.0,0.0,9.485478221904486e-05,298.26055908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0927124023437,0.0,0.0,0.0004499489441514,285.06787109375,294.1499938964844,283.3388977050781,281.6177062988281,289.6198425292969,287.05035400390625,285.1546630859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0005686601507477,7.70584207554492e-10,0.0005686593358404,-0.0014572183135896,0.0,0.0,0.0,-0.0032456344924867,60.0,-0.6957188844680786,-0.0,-6.280749431653021e-08,0.0,283.35400390625,284.5365905761719,288.92333984375,289.8240966796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.0373050060980971e-20,5.186525030490486e-21,5.186525030490486e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12187320,298.1830139160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.09356689453125,0.0,0.0,9.007638436742128e-05,298.1245422363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0936889648437,0.0,0.0,9.48548477026634e-05,298.68359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0946350097656,0.0,0.0,7.005958468653262e-05,298.0028381347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0928955078125,0.0,0.0,9.485478221904486e-05,298.26055908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0927124023437,0.0,0.0,0.0004499489441514,285.06787109375,294.1499938964844,283.3388977050781,281.6177062988281,289.6198425292969,287.05035400390625,285.1546630859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0005686601507477,7.70584207554492e-10,0.0005686593358404,-0.0014572183135896,0.0,0.0,0.0,-0.0032456344924867,60.0,-0.6957188844680786,-0.0,-6.280749431653021e-08,0.0,283.35400390625,284.5365905761719,288.92333984375,289.8240966796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.0373050060980971e-20,5.186525030490486e-21,5.186525030490486e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12187380,298.1746826171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.09490966796875,0.0,0.0,9.006747859530151e-05,298.1195068359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.09503173828125,0.0,0.0,9.484546899329872e-05,298.6793518066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0960693359375,0.0,0.0,7.005265797488391e-05,297.99951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0942077636719,0.0,0.0,9.484540350968018e-05,298.258544921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0940856933594,0.0,0.0,0.0004499044443946,285.06890869140625,294.1499938964844,283.2923889160156,281.57403564453125,289.5405578613281,286.9939270019531,285.1546630859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0006482730968855,8.39288971654639e-10,0.0006482722819782,-0.0015582311898469,0.0,0.0,0.0,-0.0036769153084605,60.0,-0.8708004951477051,-0.0,-6.279503850237235e-08,0.0,283.35400390625,284.5365905761719,288.92333984375,289.8240966796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.0373050060980971e-20,5.186525030490486e-21,5.186525030490486e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12187440,298.1746826171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.09490966796875,0.0,0.0,9.006747859530151e-05,298.1195068359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.09503173828125,0.0,0.0,9.484546899329872e-05,298.6793518066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0960693359375,0.0,0.0,7.005265797488391e-05,297.99951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0942077636719,0.0,0.0,9.484540350968018e-05,298.258544921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0940856933594,0.0,0.0,0.0004499044443946,285.06890869140625,294.1499938964844,283.2923889160156,281.57403564453125,289.5405578613281,286.9939270019531,285.1546630859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0006482730968855,8.39288971654639e-10,0.0006482722819782,-0.0015582311898469,0.0,0.0,0.0,-0.0036769153084605,60.0,-0.8708004951477051,-0.0,-6.279503850237235e-08,0.0,283.35400390625,284.5365905761719,288.92333984375,289.8240966796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.0373050060980971e-20,5.186525030490486e-21,5.186525030490486e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12187500,298.1707763671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.09588623046875,0.0,0.0,9.004145977087319e-05,298.1160583496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0959777832031,0.0,0.0,9.48180677369237e-05,298.6772155761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0970764160156,0.0,0.0,7.003241626080126e-05,297.99774169921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0951538085937,0.0,0.0,9.481800952926278e-05,298.2574768066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0950622558594,0.0,0.0,0.0004497744957916,285.0696105957031,294.1499938964844,283.2688903808594,281.5519714355469,289.4980163574219,286.9656982421875,285.1546325683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0007333327666856,8.923298211449545e-10,0.0007333318935707,-0.0016126165864989,0.0,0.0,0.0,-0.0041284835897386,60.0,-0.9336068034172058,-0.0,-6.275874397942971e-08,0.0,283.35400390625,284.5365905761719,288.92333984375,289.8240966796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.0373050060980971e-20,5.186525030490486e-21,5.186525030490486e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12187560,298.1672668457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0971374511719,0.0,0.0,5.366101686377078e-05,298.1119079589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.09722900390625,0.0,0.0,5.650768071063794e-05,298.6750183105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.098388671875,0.0,0.0,4.1736449929885566e-05,297.9959411621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0964050292969,0.0,0.0,5.650764433084987e-05,298.2563781738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0963439941406,0.0,0.0,0.0002680471516214,285.0712890625,294.1499938964844,283.2452697753906,281.52978515625,289.4530334472656,286.9369812011719,285.15460205078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0008727563545107,9.992665583880012e-10,0.0008727553649805,-0.0017543309368193,0.0,0.0,0.0,-0.004862189758569,60.0,-0.9989849328994752,-0.0,-2.2289835754918386e-08,0.0,283.35400390625,284.5365905761719,288.92333984375,289.8240966796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.0373050060980971e-20,5.186525030490486e-21,5.186525030490486e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12187620,298.161865234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0968322753906,0.0,0.0,9.022967424243689e-05,298.1010131835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0969543457031,0.0,0.0,9.501627209829168e-05,298.6705322265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0980834960937,0.0,0.0,7.017880852799863e-05,297.9921264648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0961303710937,0.0,0.0,9.501620661467314e-05,298.25396728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0960693359375,0.0,0.0,0.0004507146950345,285.0710754394531,294.1499938964844,283.19775390625,281.4851379394531,289.3487854003906,286.8585510253906,285.154541015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009568564710207,1.3486347594238162e-09,0.0009568551322445,-0.0025887202937155,0.0,0.0,0.0,-0.0054586334154009,60.0,-1.22181236743927,-0.0,-6.302132504742985e-08,0.0,283.35400390625,284.5365905761719,288.92333984375,289.8240966796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.0373050060980971e-20,5.186525030490486e-21,5.186525030490486e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12187680,298.161865234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0968322753906,0.0,0.0,9.022967424243689e-05,298.1010131835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0969543457031,0.0,0.0,9.501627209829168e-05,298.6705322265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0980834960937,0.0,0.0,7.017880852799863e-05,297.9921264648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0961303710937,0.0,0.0,9.501620661467314e-05,298.25396728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0960693359375,0.0,0.0,0.0004507146950345,285.0710754394531,294.1499938964844,283.19775390625,281.4851379394531,289.3487854003906,286.8585510253906,285.154541015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009568564710207,1.3486347594238162e-09,0.0009568551322445,-0.0025887202937155,0.0,0.0,0.0,-0.0054586334154009,60.0,-1.22181236743927,-0.0,-6.302132504742985e-08,0.0,283.35400390625,284.5365905761719,288.92333984375,289.8240966796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.0373050060980971e-20,5.186525030490486e-21,5.186525030490486e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12187740,298.158935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0961608886719,0.0,0.0,9.058156138053164e-05,298.08642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.09625244140625,0.0,0.0,9.53868220676668e-05,298.6659240722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0973815917969,0.0,0.0,7.045249367365614e-05,297.9881286621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.095458984375,0.0,0.0,9.538676386000589e-05,298.2513122558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.09539794921875,0.0,0.0,0.0004524724499788,285.0705261230469,294.1499938964844,283.1499938964844,281.4403076171875,289.243408203125,286.71246337890625,285.1544494628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.000965170096606,1.7915692263059662e-09,0.0009651682921685,-0.0037448722869157,0.0,0.0,0.0,-0.0057009635493159,60.0,-1.2999297380447388,-0.0,-6.351378090130312e-08,0.0,283.35400390625,284.5365905761719,288.92333984375,289.8240966796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.0373050060980971e-20,5.186525030490486e-21,5.186525030490486e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12187800,298.158935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0961608886719,0.0,0.0,9.058156138053164e-05,298.08642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.09625244140625,0.0,0.0,9.53868220676668e-05,298.6659240722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0973815917969,0.0,0.0,7.045249367365614e-05,297.9881286621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.095458984375,0.0,0.0,9.538676386000589e-05,298.2513122558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.09539794921875,0.0,0.0,0.0004524724499788,285.0705261230469,294.1499938964844,283.1499938964844,281.4403076171875,289.243408203125,286.71246337890625,285.1544494628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.000965170096606,1.7915692263059662e-09,0.0009651682921685,-0.0037448722869157,0.0,0.0,0.0,-0.0057009635493159,60.0,-1.2999297380447388,-0.0,-6.351378090130312e-08,0.0,283.35400390625,284.5365905761719,288.92333984375,289.8240966796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.0373050060980971e-20,5.186525030490486e-21,5.186525030490486e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12187860,298.15460205078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.09552001953125,0.0,0.0,9.093217522604392e-05,298.0699157714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0956115722656,0.0,0.0,9.575603326084092e-05,298.6611633300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0967102050781,0.0,0.0,7.072519656503573e-05,297.98406982421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0948181152344,0.0,0.0,9.575597505318e-05,298.2483825683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0947265625,0.0,0.0,0.000454223860288,285.0700378417969,294.1499938964844,283.1022644042969,281.3954467773437,289.1386108398437,286.5049133300781,285.154296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009689061553217,2.22834706242736e-09,0.0009689039434306,-0.0048894016072154,0.0,0.0,0.0,-0.0059174969792366,60.0,-1.341968297958374,-0.0,-6.40063646528688e-08,0.0,283.35400390625,284.5365905761719,288.92333984375,289.8240966796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.0373050060980971e-20,5.186525030490486e-21,5.186525030490486e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12187920,298.15460205078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.09552001953125,0.0,0.0,9.093217522604392e-05,298.0699157714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0956115722656,0.0,0.0,9.575603326084092e-05,298.6611633300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0967102050781,0.0,0.0,7.072519656503573e-05,297.98406982421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0948181152344,0.0,0.0,9.575597505318e-05,298.2483825683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0947265625,0.0,0.0,0.000454223860288,285.0700378417969,294.1499938964844,283.1022644042969,281.3954467773437,289.1386108398437,286.5049133300781,285.154296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009689061553217,2.22834706242736e-09,0.0009689039434306,-0.0048894016072154,0.0,0.0,0.0,-0.0059174969792366,60.0,-1.341968297958374,-0.0,-6.40063646528688e-08,0.0,283.35400390625,284.5365905761719,288.92333984375,289.8240966796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.0373050060980971e-20,5.186525030490486e-21,5.186525030490486e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12187980,298.1495056152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0948791503906,0.0,0.0,9.101020987145604e-05,298.0549621582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.094970703125,0.0,0.0,9.583820792613552e-05,298.6562194824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0960693359375,0.0,0.0,7.078588532749563e-05,297.97979736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0941772460937,0.0,0.0,9.58381497184746e-05,298.2451171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0941162109375,0.0,0.0,0.0004546136478893,285.069580078125,294.1499938964844,283.0547180175781,281.3507995605469,289.0346069335937,286.2688903808594,285.1541442871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009697371278889,2.325519998791492e-09,0.0009697347995825,-0.0051440303213894,0.0,0.0,0.0,-0.0059656696394085,60.0,-1.377082586288452,-0.0,-6.411620745438995e-08,0.0,283.35400390625,284.5365905761719,288.92333984375,289.8240966796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.0373050060980971e-20,5.186525030490486e-21,5.186525030490486e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12188040,298.1495056152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0948791503906,0.0,0.0,9.101020987145604e-05,298.0549621582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.094970703125,0.0,0.0,9.583820792613552e-05,298.6562194824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0960693359375,0.0,0.0,7.078588532749563e-05,297.97979736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0941772460937,0.0,0.0,9.58381497184746e-05,298.2451171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0941162109375,0.0,0.0,0.0004546136478893,285.069580078125,294.1499938964844,283.0547180175781,281.3507995605469,289.0346069335937,286.2688903808594,285.1541442871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009697371278889,2.325519998791492e-09,0.0009697347995825,-0.0051440303213894,0.0,0.0,0.0,-0.0059656696394085,60.0,-1.377082586288452,-0.0,-6.411620745438995e-08,0.0,283.35400390625,284.5365905761719,288.92333984375,289.8240966796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.0373050060980971e-20,5.186525030490486e-21,5.186525030490486e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12188100,298.1468811035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0945739746094,0.0,0.0,9.099269664147867e-05,298.0488586425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0946655273437,0.0,0.0,9.581976337358356e-05,298.6532897949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.09576416015625,0.0,0.0,7.077225745888427e-05,297.9776306152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0939025878906,0.0,0.0,9.581970516592264e-05,298.2434387207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.09381103515625,0.0,0.0,0.0004545261617749,285.0693664550781,294.1499938964844,283.0310974121094,281.32861328125,288.9829406738281,286.15142822265625,285.154052734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.000969551037997,2.303674806469756e-09,0.0009695487096905,-0.0050867875106632,0.0,0.0,0.0,-0.0059548434801399,60.0,-1.3935697078704834,-0.0,-6.409150898889493e-08,0.0,283.35400390625,284.5365905761719,288.92333984375,289.8240966796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.0373050060980971e-20,5.186525030490486e-21,5.186525030490486e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12188160,298.144287109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0942687988281,0.0,0.0,9.089175728149712e-05,298.0440979003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0943603515625,0.0,0.0,9.571346890879796e-05,298.648193359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.095458984375,0.0,0.0,7.069374987622723e-05,297.9753723144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0935974121094,0.0,0.0,9.571341070113704e-05,298.2417297363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0935363769531,0.0,0.0,0.0004540219670161,285.06915283203125,294.1499938964844,283.0075988769531,281.3065490722656,288.9315490722656,286.0429382324219,285.1539306640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009684756514616,2.1778954195639244e-09,0.0009684734977781,-0.0047571985051035,0.0,0.0,0.0,-0.0058924909681081,60.0,-1.408935308456421,-0.0,-6.394936491460612e-08,0.0,283.35400390625,284.5365905761719,288.92333984375,289.8240966796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.0373050060980971e-20,5.186525030490486e-21,5.186525030490486e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12188220,298.1383056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0936889648437,0.0,0.0,9.087592479772866e-05,298.03936767578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.09381103515625,0.0,0.0,9.569679968990386e-05,298.6330261230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0948791503906,0.0,0.0,7.068143895594403e-05,297.970458984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.093017578125,0.0,0.0,9.569674148224294e-05,298.23828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.09295654296875,0.0,0.0,0.0004539429210126,285.0687866210937,294.1499938964844,282.9610900878906,281.2628479003906,288.8295288085937,285.85015869140625,285.1537170410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009683050448074,2.1581245679413996e-09,0.000968302891124,-0.004705392755568,0.0,0.0,0.0,-0.005882681813091,60.0,-1.4383914470672607,-0.0,-6.392703966184854e-08,0.0,283.35400390625,284.5365905761719,288.92333984375,289.8240966796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.0373050060980971e-20,5.186525030490486e-21,5.186525030490486e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12188280,298.1383056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0936889648437,0.0,0.0,9.087592479772866e-05,298.03936767578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.09381103515625,0.0,0.0,9.569679968990386e-05,298.6330261230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0948791503906,0.0,0.0,7.068143895594403e-05,297.970458984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.093017578125,0.0,0.0,9.569674148224294e-05,298.23828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.09295654296875,0.0,0.0,0.0004539429210126,285.0687866210937,294.1499938964844,282.9610900878906,281.2628479003906,288.8295288085937,285.85015869140625,285.1537170410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009683050448074,2.1581245679413996e-09,0.000968302891124,-0.004705392755568,0.0,0.0,0.0,-0.005882681813091,60.0,-1.4383914470672607,-0.0,-6.392703966184854e-08,0.0,283.35400390625,284.5365905761719,288.92333984375,289.8240966796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.0373050060980971e-20,5.186525030490486e-21,5.186525030490486e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12188340,298.1299133300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0931396484375,0.0,0.0,9.139276517089456e-05,298.0398864746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0932312011719,0.0,0.0,9.624105587136e-05,298.6151123046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.09429931640625,0.0,0.0,7.108342833817005e-05,297.9649353027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0924987792969,0.0,0.0,9.624099766369908e-05,298.2348022460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0924072265625,0.0,0.0,0.0004565246636047,285.06842041015625,294.1499938964844,282.9154357910156,281.219970703125,288.72821044921875,285.62353515625,285.1534118652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.000973810267169,2.8020055165001163e-09,0.0009738074732013,-0.0063925846479833,0.0,0.0,0.0,-0.0062018749304115,60.0,-1.4730448722839355,-0.0,-6.465620572271291e-08,0.0,283.35400390625,284.5365905761719,288.92333984375,289.8240966796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.0373050060980971e-20,5.186525030490486e-21,5.186525030490486e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12188400,298.1299133300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0931396484375,0.0,0.0,9.139276517089456e-05,298.0398864746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0932312011719,0.0,0.0,9.624105587136e-05,298.6151123046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.09429931640625,0.0,0.0,7.108342833817005e-05,297.9649353027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0924987792969,0.0,0.0,9.624099766369908e-05,298.2348022460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0924072265625,0.0,0.0,0.0004565246636047,285.06842041015625,294.1499938964844,282.9154357910156,281.219970703125,288.72821044921875,285.62353515625,285.1534118652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.000973810267169,2.8020055165001163e-09,0.0009738074732013,-0.0063925846479833,0.0,0.0,0.0,-0.0062018749304115,60.0,-1.4730448722839355,-0.0,-6.465620572271291e-08,0.0,283.35400390625,284.5365905761719,288.92333984375,289.8240966796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.0373050060980971e-20,5.186525030490486e-21,5.186525030490486e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12188460,298.1188049316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0926208496094,0.0,0.0,9.211750148097052e-05,298.0435485839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0927124023437,0.0,0.0,9.700423834146932e-05,298.5971984863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.09375,0.0,0.0,7.164710405049846e-05,297.95880126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0919494628906,0.0,0.0,9.70041801338084e-05,298.2313537597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0918884277344,0.0,0.0,0.0004601448599714,285.0680847167969,294.1499938964844,282.87078857421875,281.17803955078125,288.62713623046875,285.3190002441406,285.1531066894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009815321536734,3.7049017187484883e-09,0.0009815284283831,-0.0087583912536501,0.0,0.0,0.0,-0.0066494811326265,60.0,-1.5131362676620483,-0.0,-6.56856471437095e-08,0.0,283.35400390625,284.5365905761719,288.92333984375,289.8240966796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.0373050060980971e-20,5.186525030490486e-21,5.186525030490486e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12188520,298.1188049316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0926208496094,0.0,0.0,9.211750148097052e-05,298.0435485839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0927124023437,0.0,0.0,9.700423834146932e-05,298.5971984863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.09375,0.0,0.0,7.164710405049846e-05,297.95880126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0919494628906,0.0,0.0,9.70041801338084e-05,298.2313537597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0918884277344,0.0,0.0,0.0004601448599714,285.0680847167969,294.1499938964844,282.87078857421875,281.17803955078125,288.62713623046875,285.3190002441406,285.1531066894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009815321536734,3.7049017187484883e-09,0.0009815284283831,-0.0087583912536501,0.0,0.0,0.0,-0.0066494811326265,60.0,-1.5131362676620483,-0.0,-6.56856471437095e-08,0.0,283.35400390625,284.5365905761719,288.92333984375,289.8240966796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.0373050060980971e-20,5.186525030490486e-21,5.186525030490486e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12188580,298.1061706542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.09210205078125,0.0,0.0,9.267599671147764e-05,298.0425720214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0921936035156,0.0,0.0,9.759236127138138e-05,298.5810241699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0932312011719,0.0,0.0,7.208149327198043e-05,297.9521484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0914611816406,0.0,0.0,9.759230306372046e-05,298.227783203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0914001464844,0.0,0.0,0.0004629346658475,285.0677795410156,294.1499938964844,282.8274230957031,281.13726806640625,288.5263061523437,284.9591979980469,285.1527404785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.000987485051155,4.4006926991357895e-09,0.0009874806273728,-0.0105814328417181,0.0,0.0,0.0,-0.0069944271817803,60.0,-1.553502082824707,-0.0,-6.648449613066988e-08,0.0,283.35400390625,284.5365905761719,288.92333984375,289.8240966796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.0373050060980971e-20,5.186525030490486e-21,5.186525030490486e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12188640,298.1061706542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.09210205078125,0.0,0.0,9.267599671147764e-05,298.0425720214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0921936035156,0.0,0.0,9.759236127138138e-05,298.5810241699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0932312011719,0.0,0.0,7.208149327198043e-05,297.9521484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0914611816406,0.0,0.0,9.759230306372046e-05,298.227783203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0914001464844,0.0,0.0,0.0004629346658475,285.0677795410156,294.1499938964844,282.8274230957031,281.13726806640625,288.5263061523437,284.9591979980469,285.1527404785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.000987485051155,4.4006926991357895e-09,0.0009874806273728,-0.0105814328417181,0.0,0.0,0.0,-0.0069944271817803,60.0,-1.553502082824707,-0.0,-6.648449613066988e-08,0.0,283.35400390625,284.5365905761719,288.92333984375,289.8240966796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.0373050060980971e-20,5.186525030490486e-21,5.186525030490486e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12188700,298.1003112792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.09185791015625,0.0,0.0,9.26298089325428e-05,298.0411682128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0919494628906,0.0,0.0,9.754372149473056e-05,298.5743713378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0929870605469,0.0,0.0,7.20455645932816e-05,297.9486999511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0912170410156,0.0,0.0,9.754366328706963e-05,298.2259216308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0911560058594,0.0,0.0,0.0004627039597835,285.0676574707031,294.1499938964844,282.8062438964844,281.1174011230469,288.4761962890625,284.7852783203125,285.15252685546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000986992730759,4.343122750327666e-09,0.0009869884233921,-0.010430596768856,0.0,0.0,0.0,-0.0069658877328038,60.0,-1.570586919784546,-0.0,-6.641821670427819e-08,0.0,283.35400390625,284.5365905761719,288.92333984375,289.8240966796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.0373050060980971e-20,5.186525030490486e-21,5.186525030490486e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12188760,298.0951843261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.09161376953125,0.0,0.0,9.254929318558423e-05,298.03973388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0917053222656,0.0,0.0,9.745893476065248e-05,298.56890869140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0927429199219,0.0,0.0,7.198294042609632e-05,297.9452209472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0909729003906,0.0,0.0,9.745887655299156e-05,298.2239990234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0909118652344,0.0,0.0,0.0004623017739504,285.0675354003906,294.1499938964844,282.78546142578125,281.0978698730469,288.42633056640625,284.62652587890625,285.15234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009861352154985,4.242787454700192e-09,0.0009861310245469,-0.0101677132770419,0.0,0.0,0.0,-0.0069161499850451,60.0,-1.5852017402648926,-0.0,-6.630278193142658e-08,0.0,283.35400390625,284.5365905761719,288.92333984375,289.8240966796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.0373050060980971e-20,5.186525030490486e-21,5.186525030490486e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12188820,298.08709716796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0911560058594,0.0,0.0,9.224427049048244e-05,298.0372009277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0912475585937,0.0,0.0,9.713772305985911e-05,298.561279296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0922546386719,0.0,0.0,7.174569327617064e-05,297.9344177246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0905456542969,0.0,0.0,9.713767212815584e-05,298.2201843261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0904541015625,0.0,0.0,0.0004607781011145,285.0672912597656,294.1499938964844,282.7452087402344,281.06005859375,288.3276062011719,284.35955810546875,285.1518859863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009828850161284,3.862705266755029e-09,0.0009828810580074,-0.0091718574985861,0.0,0.0,0.0,-0.0067277275957167,60.0,-1.6096023321151731,-0.0,-6.586640211025951e-08,0.0,283.35400390625,284.5365905761719,288.92333984375,289.8240966796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.0373050060980971e-20,5.186525030490486e-21,5.186525030490486e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
