time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12188880,298.08709716796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0911560058594,0.0,0.0,9.224427049048244e-05,298.0372009277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0912475585937,0.0,0.0,9.713772305985911e-05,298.561279296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0922546386719,0.0,0.0,7.174569327617064e-05,297.9344177246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0905456542969,0.0,0.0,9.713767212815584e-05,298.2201843261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0904541015625,0.0,0.0,0.0004607781011145,285.0672912597656,294.1499938964844,282.7452087402344,281.06005859375,288.3276062011719,284.35955810546875,285.1518859863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009828850161284,3.862705266755029e-09,0.0009828810580074,-0.0091718574985861,0.0,0.0,0.0,-0.0067277275957167,60.0,-1.6096023321151731,-0.0,-6.586640211025951e-08,0.0,283.35400390625,284.5365905761719,288.92333984375,289.8240966796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.0373050060980971e-20,5.186525030490486e-21,5.186525030490486e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12188940,298.0805969238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0907287597656,0.0,0.0,9.19736412470229e-05,298.0350646972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0908203125,0.0,0.0,9.68527383520268e-05,298.5574951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0918273925781,0.0,0.0,7.153520709834993e-05,297.9148254394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0901184082031,0.0,0.0,9.685268742032348e-05,298.216064453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.09002685546875,0.0,0.0,0.0004594262863975,285.06707763671875,294.1499938964844,282.706787109375,281.0239562988281,288.2302551269531,284.1504211425781,285.1513977050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009800004772841,3.5254841268539394e-09,0.0009799968684092,-0.008288281969726,0.0,0.0,0.0,-0.0065605496056377,60.0,-1.63079571723938,-0.0,-6.548043529619464e-08,0.0,283.35400390625,284.5365905761719,288.92333984375,289.8240966796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.0373050060980971e-20,5.186525030490486e-21,5.186525030490486e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12189000,298.0805969238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0907287597656,0.0,0.0,9.19736412470229e-05,298.0350646972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0908203125,0.0,0.0,9.68527383520268e-05,298.5574951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0918273925781,0.0,0.0,7.153520709834993e-05,297.9148254394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0901184082031,0.0,0.0,9.685268742032348e-05,298.216064453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.09002685546875,0.0,0.0,0.0004594262863975,285.06707763671875,294.1499938964844,282.706787109375,281.0239562988281,288.2302551269531,284.1504211425781,285.1513977050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009800004772841,3.5254841268539394e-09,0.0009799968684092,-0.008288281969726,0.0,0.0,0.0,-0.0065605496056377,60.0,-1.63079571723938,-0.0,-6.548043529619464e-08,0.0,283.35400390625,284.5365905761719,288.92333984375,289.8240966796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.0373050060980971e-20,5.186525030490486e-21,5.186525030490486e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12189060,298.0740966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0903015136719,0.0,0.0,9.193623554892838e-05,298.03240966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.09039306640625,0.0,0.0,9.681335359346122e-05,298.5568542480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0914001464844,0.0,0.0,7.150611054385081e-05,297.8919982910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0896911621094,0.0,0.0,9.681330266175792e-05,298.21148681640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0896301269531,0.0,0.0,0.0004592394689098,285.06689453125,294.1499938964844,282.6704406738281,280.9898376464844,288.13409423828125,283.9747314453125,285.1508483886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.000979600707069,3.478841881232597e-09,0.0009795972146093,-0.0081660700961947,0.0,0.0,0.0,-0.0065374225378036,60.0,-1.6528422832489014,-0.0,-6.542713748558526e-08,0.0,283.35400390625,284.5365905761719,288.92333984375,289.8240966796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.0373050060980971e-20,5.186525030490486e-21,5.186525030490486e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12189120,298.0740966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0903015136719,0.0,0.0,9.193623554892838e-05,298.03240966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.09039306640625,0.0,0.0,9.681335359346122e-05,298.5568542480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0914001464844,0.0,0.0,7.150611054385081e-05,297.8919982910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0896911621094,0.0,0.0,9.681330266175792e-05,298.21148681640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0896301269531,0.0,0.0,0.0004592394689098,285.06689453125,294.1499938964844,282.6704406738281,280.9898376464844,288.13409423828125,283.9747314453125,285.1508483886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.000979600707069,3.478841881232597e-09,0.0009795972146093,-0.0081660700961947,0.0,0.0,0.0,-0.0065374225378036,60.0,-1.6528422832489014,-0.0,-6.542713748558526e-08,0.0,283.35400390625,284.5365905761719,288.92333984375,289.8240966796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.0373050060980971e-20,5.186525030490486e-21,5.186525030490486e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12189180,298.06671142578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0899353027344,0.0,0.0,9.211360884364694e-05,298.0284423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0899963378906,0.0,0.0,9.70001274254173e-05,298.558349609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0909729003906,0.0,0.0,7.164406270021573e-05,297.8698425292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0893249511719,0.0,0.0,9.7000076493714e-05,298.2065124511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0892639160156,0.0,0.0,0.0004601254768203,285.0667419433594,294.1499938964844,282.63641357421875,280.95782470703125,288.0389404296875,283.810302734375,285.1502990722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009814897784963,3.6997813701589166e-09,0.000981486053206,-0.0087449736893177,0.0,0.0,0.0,-0.0066469497978687,60.0,-1.6774206161499023,-0.0,-6.567978516613948e-08,0.0,283.35400390625,284.5365905761719,288.92333984375,289.8240966796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.0373050060980971e-20,5.186525030490486e-21,5.186525030490486e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12189240,298.06671142578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0899353027344,0.0,0.0,9.211360884364694e-05,298.0284423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0899963378906,0.0,0.0,9.70001274254173e-05,298.558349609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0909729003906,0.0,0.0,7.164406270021573e-05,297.8698425292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0893249511719,0.0,0.0,9.7000076493714e-05,298.2065124511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0892639160156,0.0,0.0,0.0004601254768203,285.0667419433594,294.1499938964844,282.63641357421875,280.95782470703125,288.0389404296875,283.810302734375,285.1502990722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009814897784963,3.6997813701589166e-09,0.000981486053206,-0.0087449736893177,0.0,0.0,0.0,-0.0066469497978687,60.0,-1.6774206161499023,-0.0,-6.567978516613948e-08,0.0,283.35400390625,284.5365905761719,288.92333984375,289.8240966796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.0373050060980971e-20,5.186525030490486e-21,5.186525030490486e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12189300,298.0626525878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0897216796875,0.0,0.0,9.223948291037232e-05,298.02593994140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0898132324219,0.0,0.0,9.713268809719013e-05,298.5595092773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0907897949219,0.0,0.0,7.174196798587218e-05,297.8596496582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0891418457031,0.0,0.0,9.71326298895292e-05,298.2038879394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0890808105469,0.0,0.0,0.0004607542650774,285.0666809082031,294.1499938964844,282.62030029296875,280.9427185058594,287.9916687011719,283.7290954589844,285.1499938964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009828307665884,3.8565901583353934e-09,0.0009828269248828,-0.0091558378189802,0.0,0.0,0.0,-0.0067246863618493,60.0,-1.6902642250061035,-0.0,-6.585938905345756e-08,0.0,283.35400390625,284.5365905761719,288.92333984375,289.8240966796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.0373050060980971e-20,5.186525030490486e-21,5.186525030490486e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12189360,298.0584411621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.08953857421875,0.0,0.0,9.23634142964147e-05,298.0231628417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0896301269531,0.0,0.0,9.72631896729581e-05,298.5606994628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0906066894531,0.0,0.0,7.183835987234488e-05,297.8503723144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0889587402344,0.0,0.0,9.72631387412548e-05,298.20123291015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0888977050781,0.0,0.0,0.000461373332655,285.0666198730469,294.1499938964844,282.6048278808594,280.9281921386719,287.94464111328125,283.6487731933594,285.1496887207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009841511491686,4.010976439872138e-09,0.0009841471910476,-0.0095603484660387,0.0,0.0,0.0,-0.0068012229166924,60.0,-1.703013896942139,-0.0,-6.603646340863635e-08,0.0,283.35400390625,284.5365905761719,288.92333984375,289.8240966796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.0373050060980971e-20,5.186525030490486e-21,5.186525030490486e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12189420,298.0500183105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0892028808594,0.0,0.0,9.25577915040776e-05,298.0171813964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0892944335937,0.0,0.0,9.746787691256031e-05,298.5624084472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0902404785156,0.0,0.0,7.198953971965238e-05,297.8343200683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0885925292969,0.0,0.0,9.7467825980857e-05,298.19580078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0885314941406,0.0,0.0,0.0004623442946467,285.0665283203125,294.1499938964844,282.5759582519531,280.90106201171875,287.8511962890625,283.492919921875,285.1490173339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009862222941592,4.253109420204737e-09,0.0009862179867923,-0.0101947588846087,0.0,0.0,0.0,-0.0069212606176733,60.0,-1.7272069454193115,-0.0,-6.631465510054113e-08,0.0,283.35400390625,284.5365905761719,288.92333984375,289.8240966796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.0373050060980971e-20,5.186525030490486e-21,5.186525030490486e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12189480,298.0500183105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0892028808594,0.0,0.0,9.25577915040776e-05,298.0171813964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0892944335937,0.0,0.0,9.746787691256031e-05,298.5624084472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0902404785156,0.0,0.0,7.198953971965238e-05,297.8343200683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0885925292969,0.0,0.0,9.7467825980857e-05,298.19580078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0885314941406,0.0,0.0,0.0004623442946467,285.0665283203125,294.1499938964844,282.5759582519531,280.90106201171875,287.8511962890625,283.492919921875,285.1490173339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009862222941592,4.253109420204737e-09,0.0009862179867923,-0.0101947588846087,0.0,0.0,0.0,-0.0069212606176733,60.0,-1.7272069454193115,-0.0,-6.631465510054113e-08,0.0,283.35400390625,284.5365905761719,288.92333984375,289.8240966796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.0373050060980971e-20,5.186525030490486e-21,5.186525030490486e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12189540,298.0421447753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0888671875,0.0,0.0,9.263004903914408e-05,298.0111389160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0889587402344,0.0,0.0,9.754396887728944e-05,298.561767578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0898742675781,0.0,0.0,7.204573921626434e-05,297.8222045898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0882873535156,0.0,0.0,9.754391794558614e-05,298.1903991699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0882263183594,0.0,0.0,0.0004627052694559,285.0664367675781,294.1499938964844,282.54998779296875,280.8766784667969,287.7588195800781,283.3502502441406,285.1483459472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869922650977,4.343092996350606e-09,0.0009869879577308,-0.0104305194690823,0.0,0.0,0.0,-0.00696587190032,60.0,-1.747898817062378,-0.0,-6.641818117714139e-08,0.0,283.35400390625,284.5365905761719,288.92333984375,289.8240966796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.0373050060980971e-20,5.186525030490486e-21,5.186525030490486e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12189600,298.0421447753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0888671875,0.0,0.0,9.263004903914408e-05,298.0111389160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0889587402344,0.0,0.0,9.754396887728944e-05,298.561767578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0898742675781,0.0,0.0,7.204573921626434e-05,297.8222045898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0882873535156,0.0,0.0,9.754391794558614e-05,298.1903991699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0882263183594,0.0,0.0,0.0004627052694559,285.0664367675781,294.1499938964844,282.54998779296875,280.8766784667969,287.7588195800781,283.3502502441406,285.1483459472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869922650977,4.343092996350606e-09,0.0009869879577308,-0.0104305194690823,0.0,0.0,0.0,-0.00696587190032,60.0,-1.747898817062378,-0.0,-6.641818117714139e-08,0.0,283.35400390625,284.5365905761719,288.92333984375,289.8240966796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.0373050060980971e-20,5.186525030490486e-21,5.186525030490486e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12189660,298.0353088378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.08856201171875,0.0,0.0,9.256594785256313e-05,298.00555419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.088623046875,0.0,0.0,9.747646981850266e-05,298.5576171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0895690917969,0.0,0.0,7.199588435469195e-05,297.8138427734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0879821777344,0.0,0.0,9.747641888679937e-05,298.1851501464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0879211425781,0.0,0.0,0.0004623850691132,285.06640625,294.1499938964844,282.52618408203125,280.85565185546875,287.6676025390625,283.2260131835937,285.1476135253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009863092564046,4.2631871366438645e-09,0.000986305065453,-0.010221161879599,0.0,0.0,0.0,-0.0069262608885765,60.0,-1.764426827430725,-0.0,-6.632624405256139e-08,0.0,283.35400390625,284.5365905761719,288.92333984375,289.8240966796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.0373050060980971e-20,5.186525030490486e-21,5.186525030490486e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12189720,298.0353088378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.08856201171875,0.0,0.0,9.256594785256313e-05,298.00555419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.088623046875,0.0,0.0,9.747646981850266e-05,298.5576171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0895690917969,0.0,0.0,7.199588435469195e-05,297.8138427734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0879821777344,0.0,0.0,9.747641888679937e-05,298.1851501464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0879211425781,0.0,0.0,0.0004623850691132,285.06640625,294.1499938964844,282.52618408203125,280.85565185546875,287.6676025390625,283.2260131835937,285.1476135253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009863092564046,4.2631871366438645e-09,0.000986305065453,-0.010221161879599,0.0,0.0,0.0,-0.0069262608885765,60.0,-1.764426827430725,-0.0,-6.632624405256139e-08,0.0,283.35400390625,284.5365905761719,288.92333984375,289.8240966796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.0373050060980971e-20,5.186525030490486e-21,5.186525030490486e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12189780,298.0295715332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0882568359375,0.0,0.0,9.23898260225542e-05,298.000732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0883483886719,0.0,0.0,9.729099838295951e-05,298.5498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0892639160156,0.0,0.0,7.185889262473211e-05,297.8089599609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0876770019531,0.0,0.0,9.729094745125622e-05,298.1802062988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0876159667969,0.0,0.0,0.0004615053185261,285.0663757324219,294.1499938964844,282.5036315917969,280.83837890625,287.5777282714844,283.1215209960937,285.1468811035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009844326414167,4.043712920065445e-09,0.0009844285668805,-0.0096461214125156,0.0,0.0,0.0,-0.006817459128797,60.0,-1.7774860858917236,-0.0,-6.607403690850333e-08,0.0,283.35400390625,284.5365905761719,288.92333984375,289.8240966796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.0373050060980971e-20,5.186525030490486e-21,5.186525030490486e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12189840,298.0295715332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0882568359375,0.0,0.0,9.23898260225542e-05,298.000732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0883483886719,0.0,0.0,9.729099838295951e-05,298.5498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0892639160156,0.0,0.0,7.185889262473211e-05,297.8089599609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0876770019531,0.0,0.0,9.729094745125622e-05,298.1802062988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0876159667969,0.0,0.0,0.0004615053185261,285.0663757324219,294.1499938964844,282.5036315917969,280.83837890625,287.5777282714844,283.1215209960937,285.1468811035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009844326414167,4.043712920065445e-09,0.0009844285668805,-0.0096461214125156,0.0,0.0,0.0,-0.006817459128797,60.0,-1.7774860858917236,-0.0,-6.607403690850333e-08,0.0,283.35400390625,284.5365905761719,288.92333984375,289.8240966796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.0373050060980971e-20,5.186525030490486e-21,5.186525030490486e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12189900,298.0271301269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.088134765625,0.0,0.0,9.227429836755618e-05,297.9986267089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.08819580078125,0.0,0.0,9.716933709569275e-05,298.54461669921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.089111328125,0.0,0.0,7.176903454819694e-05,297.807861328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0875549316406,0.0,0.0,9.716929343994708e-05,298.1778564453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0874938964844,0.0,0.0,0.000460928218672,285.0663452148437,294.1499938964844,282.4927673339844,280.8310546875,287.5333251953125,283.0767517089844,285.146484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009832014329731,3.89975429726519e-09,0.0009831975912675,-0.009268932044506,0.0,0.0,0.0,-0.0067460928112268,60.0,-1.78292715549469,-0.0,-6.59088712495759e-08,0.0,283.35400390625,284.5365905761719,288.92333984375,289.8240966796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.0373050060980971e-20,5.186525030490486e-21,5.186525030490486e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12189960,298.0248718261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0879821777344,0.0,0.0,9.21548780752346e-05,297.9967346191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.08807373046875,0.0,0.0,9.704358672024682e-05,298.538818359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0889587402344,0.0,0.0,7.167614967329428e-05,297.8075866699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0874328613281,0.0,0.0,9.704353578854352e-05,298.1756286621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0873718261719,0.0,0.0,0.000460331706563,285.0663452148437,294.1499938964844,282.4822082519531,280.8246154785156,287.4892578125,283.0363464355469,285.1460876464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009819288970902,3.7509475525610014e-09,0.0009819250553846,-0.0088790357112884,0.0,0.0,0.0,-0.0066723227500915,60.0,-1.7878923416137695,-0.0,-6.573836230927554e-08,0.0,283.35400390625,284.5365905761719,288.92333984375,289.8240966796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.0373050060980971e-20,5.186525030490486e-21,5.186525030490486e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12190020,298.0207214355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0877380371094,0.0,0.0,9.196234168484808e-05,297.9932556152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0877990722656,0.0,0.0,9.684083488537e-05,298.5259704589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0887145996094,0.0,0.0,7.152640318963677e-05,297.8095397949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.087158203125,0.0,0.0,9.68407912296243e-05,298.1714172363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0871276855469,0.0,0.0,0.0004593699704855,285.0663757324219,294.1499938964844,282.4618835449219,280.8140869140625,287.4021301269531,282.96533203125,285.145263671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000979876727797,3.5110327978316036e-09,0.0009798732353374,-0.0082504162564873,0.0,0.0,0.0,-0.0065533844754099,60.0,-1.797292709350586,-0.0,-6.546392228301556e-08,0.0,283.35400390625,284.5365905761719,288.92333984375,289.8240966796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.0373050060980971e-20,5.186525030490486e-21,5.186525030490486e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12190080,298.0207214355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0877380371094,0.0,0.0,9.196234168484808e-05,297.9932556152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0877990722656,0.0,0.0,9.684083488537e-05,298.5259704589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0887145996094,0.0,0.0,7.152640318963677e-05,297.8095397949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.087158203125,0.0,0.0,9.68407912296243e-05,298.1714172363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0871276855469,0.0,0.0,0.0004593699704855,285.0663757324219,294.1499938964844,282.4618835449219,280.8140869140625,287.4021301269531,282.96533203125,285.145263671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000979876727797,3.5110327978316036e-09,0.0009798732353374,-0.0082504162564873,0.0,0.0,0.0,-0.0065533844754099,60.0,-1.797292709350586,-0.0,-6.546392228301556e-08,0.0,283.35400390625,284.5365905761719,288.92333984375,289.8240966796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.0373050060980971e-20,5.186525030490486e-21,5.186525030490486e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12190140,298.0165405273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0874938964844,0.0,0.0,9.194278391078116e-05,297.98980712890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.08758544921875,0.0,0.0,9.682024392532183e-05,298.51251220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.08843994140625,0.0,0.0,7.151118916226551e-05,297.8153686523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0869445800781,0.0,0.0,9.682019299361856e-05,298.16778564453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0868835449219,0.0,0.0,0.0004592722980305,285.06640625,294.1499938964844,282.4425048828125,280.8065795898437,287.3162841796875,282.9036865234375,285.1444091796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009796672966331,3.486625432813639e-09,0.0009796638041734,-0.0081864651292562,0.0,0.0,0.0,-0.0065412814728915,60.0,-1.8079663515090945,-0.0,-6.543603348063698e-08,0.0,283.35400390625,284.5365905761719,288.92333984375,289.8240966796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.0373050060980971e-20,5.186525030490486e-21,5.186525030490486e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12190200,298.0165405273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0874938964844,0.0,0.0,9.194278391078116e-05,297.98980712890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.08758544921875,0.0,0.0,9.682024392532183e-05,298.51251220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.08843994140625,0.0,0.0,7.151118916226551e-05,297.8153686523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0869445800781,0.0,0.0,9.682019299361856e-05,298.16778564453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0868835449219,0.0,0.0,0.0004592722980305,285.06640625,294.1499938964844,282.4425048828125,280.8065795898437,287.3162841796875,282.9036865234375,285.1444091796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009796672966331,3.486625432813639e-09,0.0009796638041734,-0.0081864651292562,0.0,0.0,0.0,-0.0065412814728915,60.0,-1.8079663515090945,-0.0,-6.543603348063698e-08,0.0,283.35400390625,284.5365905761719,288.92333984375,289.8240966796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.0373050060980971e-20,5.186525030490486e-21,5.186525030490486e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12190260,298.0115966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0872802734375,0.0,0.0,9.215059253619984e-05,297.9857177734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0873413085937,0.0,0.0,9.70390683505684e-05,298.49981689453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0882263183594,0.0,0.0,7.167281728470698e-05,297.8251647949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.08673095703125,0.0,0.0,9.703902469482272e-05,298.1647644042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.086669921875,0.0,0.0,0.0004603103443514,285.0664367675781,294.1499938964844,282.424072265625,280.8018798828125,287.2314758300781,282.8446350097656,285.1435241699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009818804683163,3.745489696171944e-09,0.000981876743026,-0.0088647380471229,0.0,0.0,0.0,-0.0066696084104478,60.0,-1.821865200996399,-0.0,-6.573211663862821e-08,0.0,283.35400390625,284.5365905761719,288.92333984375,289.8240966796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.0373050060980971e-20,5.186525030490486e-21,5.186525030490486e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12190320,298.0115966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0872802734375,0.0,0.0,9.215059253619984e-05,297.9857177734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0873413085937,0.0,0.0,9.70390683505684e-05,298.49981689453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0882263183594,0.0,0.0,7.167281728470698e-05,297.8251647949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.08673095703125,0.0,0.0,9.703902469482272e-05,298.1647644042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.086669921875,0.0,0.0,0.0004603103443514,285.0664367675781,294.1499938964844,282.424072265625,280.8018798828125,287.2314758300781,282.8446350097656,285.1435241699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009818804683163,3.745489696171944e-09,0.000981876743026,-0.0088647380471229,0.0,0.0,0.0,-0.0066696084104478,60.0,-1.821865200996399,-0.0,-6.573211663862821e-08,0.0,283.35400390625,284.5365905761719,288.92333984375,289.8240966796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.0373050060980971e-20,5.186525030490486e-21,5.186525030490486e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12190380,298.0059509277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0870666503906,0.0,0.0,9.246269473806024e-05,297.98077392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0871276855469,0.0,0.0,9.73677306319587e-05,298.48907470703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0880126953125,0.0,0.0,7.191556505858898e-05,297.8388977050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0865173339844,0.0,0.0,9.7367686976213e-05,298.16241455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0864562988281,0.0,0.0,0.0004618693783413,285.0664978027344,294.1499938964844,282.406494140625,280.7996826171875,287.1476135253906,282.7847900390625,285.1426086425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.000985205755569,4.134304454339599e-09,0.0009852015646174,-0.0098834810778498,0.0,0.0,0.0,-0.0068623614497482,60.0,-1.8385485410690308,-0.0,-6.617808168130068e-08,0.0,283.35400390625,284.5365905761719,288.92333984375,289.8240966796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.0373050060980971e-20,5.186525030490486e-21,5.186525030490486e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12190440,298.0059509277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0870666503906,0.0,0.0,9.246269473806024e-05,297.98077392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0871276855469,0.0,0.0,9.73677306319587e-05,298.48907470703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0880126953125,0.0,0.0,7.191556505858898e-05,297.8388977050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0865173339844,0.0,0.0,9.7367686976213e-05,298.16241455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0864562988281,0.0,0.0,0.0004618693783413,285.0664978027344,294.1499938964844,282.406494140625,280.7996826171875,287.1476135253906,282.7847900390625,285.1426086425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.000985205755569,4.134304454339599e-09,0.0009852015646174,-0.0098834810778498,0.0,0.0,0.0,-0.0068623614497482,60.0,-1.8385485410690308,-0.0,-6.617808168130068e-08,0.0,283.35400390625,284.5365905761719,288.92333984375,289.8240966796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.0373050060980971e-20,5.186525030490486e-21,5.186525030490486e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12190500,298.00311279296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.08697509765625,0.0,0.0,9.258544014301152e-05,297.9781494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0870361328125,0.0,0.0,9.749698801897466e-05,298.4847717285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.087890625,0.0,0.0,7.201102562248707e-05,297.845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.08642578125,0.0,0.0,9.749693708727136e-05,298.1615295410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0863647460937,0.0,0.0,0.0004624825087375,285.0665588378906,294.1499938964844,282.3979797363281,280.7994689941406,287.10601806640625,282.7549133300781,285.14215087890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009865136817097,4.287209698361494e-09,0.0009865093743428,-0.0102841034531593,0.0,0.0,0.0,-0.0069381645880639,60.0,-1.8469548225402832,-0.0,-6.63538770595551e-08,0.0,283.35400390625,284.5365905761719,288.92333984375,289.8240966796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.0373050060980971e-20,5.186525030490486e-21,5.186525030490486e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12190560,298.0003662109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0868835449219,0.0,0.0,9.265316475648432e-05,297.9755554199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0869445800781,0.0,0.0,9.756830695550887e-05,298.481201171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0877990722656,0.0,0.0,7.206370355561376e-05,297.8504333496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0863342285156,0.0,0.0,9.75682560238056e-05,298.16070556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0862731933594,0.0,0.0,0.0004628208116628,285.06658935546875,294.1499938964844,282.3896484375,280.7998046875,287.0646667480469,282.7257995605469,285.1416931152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009872355731204,4.371570216932241e-09,0.0009872312657535,-0.0105051314458251,0.0,0.0,0.0,-0.0069799879565835,60.0,-1.85469663143158,-0.0,-6.645096561896936e-08,0.0,283.35400390625,284.5365905761719,288.92333984375,289.8240966796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.0373050060980971e-20,5.186525030490486e-21,5.186525030490486e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12190620,297.995849609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0867004394531,0.0,0.0,9.243347449228168e-05,297.9711303710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0867614746094,0.0,0.0,9.733696060720833e-05,298.4770202636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0876159667969,0.0,0.0,7.189283496700227e-05,297.85565185546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0861511230469,0.0,0.0,9.733691695146264e-05,298.15924072265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.08612060546875,0.0,0.0,0.0004617234226316,285.0666809082031,294.1499938964844,282.3734741210937,280.802001953125,286.9828186035156,282.6727294921875,285.1407165527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009848974877968,4.0978251902856755e-09,0.0009848934132605,-0.0097878975793719,0.0,0.0,0.0,-0.0068442956544458,60.0,-1.8660414218902588,-0.0,-6.613617387074555e-08,0.0,283.35400390625,284.5365905761719,288.92333984375,289.8240966796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.0373050060980971e-20,5.186525030490486e-21,5.186525030490486e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12190680,297.995849609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0867004394531,0.0,0.0,9.243347449228168e-05,297.9711303710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0867614746094,0.0,0.0,9.733696060720833e-05,298.4770202636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0876159667969,0.0,0.0,7.189283496700227e-05,297.85565185546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0861511230469,0.0,0.0,9.733691695146264e-05,298.15924072265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.08612060546875,0.0,0.0,0.0004617234226316,285.0666809082031,294.1499938964844,282.3734741210937,280.802001953125,286.9828186035156,282.6727294921875,285.1407165527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009848974877968,4.0978251902856755e-09,0.0009848934132605,-0.0097878975793719,0.0,0.0,0.0,-0.0068442956544458,60.0,-1.8660414218902588,-0.0,-6.613617387074555e-08,0.0,283.35400390625,284.5365905761719,288.92333984375,289.8240966796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.0373050060980971e-20,5.186525030490486e-21,5.186525030490486e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12190740,297.99468994140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0865173339844,0.0,0.0,9.178155596600844e-05,297.968994140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.08660888671875,0.0,0.0,9.665045945439488e-05,298.4780578613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0874328613281,0.0,0.0,7.138578075682744e-05,297.85772705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.08599853515625,0.0,0.0,9.66504157986492e-05,298.15802001953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0859680175781,0.0,0.0,0.0004584669950418,285.0668029785156,294.1499938964844,282.35791015625,280.8059997558594,286.902587890625,282.6334228515625,285.1397399902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009779502870514,3.2855669296338874e-09,0.0009779470274224,-0.0076596438884735,0.0,0.0,0.0,-0.0064416201785206,60.0,-1.866579532623291,-0.0,-6.520652817698648e-08,0.0,283.35400390625,284.5365905761719,288.92333984375,289.8240966796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.0373050060980971e-20,5.186525030490486e-21,5.186525030490486e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12190800,297.99468994140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0865173339844,0.0,0.0,9.178155596600844e-05,297.968994140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.08660888671875,0.0,0.0,9.665045945439488e-05,298.4780578613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0874328613281,0.0,0.0,7.138578075682744e-05,297.85772705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.08599853515625,0.0,0.0,9.66504157986492e-05,298.15802001953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0859680175781,0.0,0.0,0.0004584669950418,285.0668029785156,294.1499938964844,282.35791015625,280.8059997558594,286.902587890625,282.6334228515625,285.1397399902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009779502870514,3.2855669296338874e-09,0.0009779470274224,-0.0076596438884735,0.0,0.0,0.0,-0.0064416201785206,60.0,-1.866579532623291,-0.0,-6.520652817698648e-08,0.0,283.35400390625,284.5365905761719,288.92333984375,289.8240966796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.0373050060980971e-20,5.186525030490486e-21,5.186525030490486e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12190860,297.99639892578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0863647460937,0.0,0.0,9.112630505114794e-05,297.96270751953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0864562988281,0.0,0.0,9.59604440140538e-05,298.4833374023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0872802734375,0.0,0.0,7.087614358169958e-05,297.8583679199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0858764648437,0.0,0.0,9.59604003583081e-05,298.1570739746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0858154296875,0.0,0.0,0.0004551938909571,285.0669250488281,294.1499938964844,282.3428649902344,280.8116149902344,286.82403564453125,282.6067810058594,285.13873291015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009709676378406,2.469163318252754e-09,0.0009709651931189,-0.0055204252712428,0.0,0.0,0.0,-0.0060368902049958,60.0,-1.8630621433258057,-0.0,-6.427875831604979e-08,0.0,283.35400390625,284.5365905761719,288.92333984375,289.8240966796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.0373050060980971e-20,5.186525030490486e-21,5.186525030490486e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12190920,297.99639892578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0863647460937,0.0,0.0,9.112630505114794e-05,297.96270751953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0864562988281,0.0,0.0,9.59604440140538e-05,298.4833374023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0872802734375,0.0,0.0,7.087614358169958e-05,297.8583679199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0858764648437,0.0,0.0,9.59604003583081e-05,298.1570739746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0858154296875,0.0,0.0,0.0004551938909571,285.0669250488281,294.1499938964844,282.3428649902344,280.8116149902344,286.82403564453125,282.6067810058594,285.13873291015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009709676378406,2.469163318252754e-09,0.0009709651931189,-0.0055204252712428,0.0,0.0,0.0,-0.0060368902049958,60.0,-1.8630621433258057,-0.0,-6.427875831604979e-08,0.0,283.35400390625,284.5365905761719,288.92333984375,289.8240966796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.0373050060980971e-20,5.186525030490486e-21,5.186525030490486e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12190980,297.9991760253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.08624267578125,0.0,0.0,9.083215991267934e-05,297.9516296386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0863037109375,0.0,0.0,9.565069194650276e-05,298.4918518066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0871276855469,0.0,0.0,7.06473583704792e-05,297.8583984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0857238769531,0.0,0.0,9.565064829075708e-05,298.1561889648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.085693359375,0.0,0.0,0.0004537245840765,285.06707763671875,294.1499938964844,282.3282470703125,280.81854248046875,286.7469787597656,282.5883178710937,285.1376953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009678315254859,2.102653606783633e-09,0.0009678294300101,-0.0045600361190736,0.0,0.0,0.0,-0.0058551868423819,60.0,-1.862322807312012,-0.0,-6.386441242511864e-08,0.0,283.35400390625,284.5365905761719,288.92333984375,289.8240966796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.0373050060980971e-20,5.186525030490486e-21,5.186525030490486e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12191040,297.9991760253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.08624267578125,0.0,0.0,9.083215991267934e-05,297.9516296386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0863037109375,0.0,0.0,9.565069194650276e-05,298.4918518066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0871276855469,0.0,0.0,7.06473583704792e-05,297.8583984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0857238769531,0.0,0.0,9.565064829075708e-05,298.1561889648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.085693359375,0.0,0.0,0.0004537245840765,285.06707763671875,294.1499938964844,282.3282470703125,280.81854248046875,286.7469787597656,282.5883178710937,285.1376953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009678315254859,2.102653606783633e-09,0.0009678294300101,-0.0045600361190736,0.0,0.0,0.0,-0.0058551868423819,60.0,-1.862322807312012,-0.0,-6.386441242511864e-08,0.0,283.35400390625,284.5365905761719,288.92333984375,289.8240966796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.0373050060980971e-20,5.186525030490486e-21,5.186525030490486e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12191100,298.0001525878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.086181640625,0.0,0.0,9.087953367270528e-05,297.945556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.08624267578125,0.0,0.0,9.570057591190562e-05,298.4970092773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0870666503906,0.0,0.0,7.068420381983742e-05,297.8583374023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0856628417969,0.0,0.0,9.570053225615992e-05,298.15576171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.08563232421875,0.0,0.0,0.0004539612273219,285.0671691894531,294.1499938964844,282.32110595703125,280.8224792480469,286.7088928222656,282.5798645019531,285.1371765136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009683354292064,2.161656187382732e-09,0.000968333275523,-0.0047146468423306,0.0,0.0,0.0,-0.0058844336308538,60.0,-1.865095496177673,-0.0,-6.393102580659615e-08,0.0,283.35400390625,284.5365905761719,288.92333984375,289.8240966796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.0373050060980971e-20,5.186525030490486e-21,5.186525030490486e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12191160,298.0005798339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.08612060546875,0.0,0.0,9.098342707147822e-05,297.9395751953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.086181640625,0.0,0.0,9.580998448655008e-05,298.50262451171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0870056152344,0.0,0.0,7.076501060510054e-05,297.8582763671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.08563232421875,0.0,0.0,9.58099408308044e-05,298.1553039550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0855712890625,0.0,0.0,0.0004544801777228,285.0672302246094,294.1499938964844,282.3139953613281,280.8266296386719,286.67108154296875,282.5707397460937,285.1366577148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.000969442189671,2.2910782160323606e-09,0.0009694399195723,-0.0050537805072963,0.0,0.0,0.0,-0.0059485933743417,60.0,-1.869970440864563,-0.0,-6.407726260704294e-08,0.0,283.35400390625,284.5365905761719,288.92333984375,289.8240966796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.0373050060980971e-20,5.186525030490486e-21,5.186525030490486e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
