time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12191220,298.0007629394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.08599853515625,0.0,0.0,9.099595627048984e-05,297.9297790527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0860900878906,0.0,0.0,9.58231757977046e-05,298.5117492675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0868835449219,0.0,0.0,7.077474583638832e-05,297.8582763671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.08551025390625,0.0,0.0,9.582313214195892e-05,298.15435791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0854797363281,0.0,0.0,0.0004545427800621,285.0674133300781,294.1499938964844,282.300048828125,280.8355712890625,286.5961303710937,282.5517272949219,285.1355895996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009695766493678,2.306652202577197e-09,0.0009695743210613,-0.0050945891998708,0.0,0.0,0.0,-0.0059563205577433,60.0,-1.880310297012329,-0.0,-6.409486985603507e-08,0.0,283.35400390625,284.5365905761719,288.92333984375,289.8240966796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.0373050060980971e-20,5.186525030490486e-21,5.186525030490486e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12191280,298.0007629394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.08599853515625,0.0,0.0,9.099595627048984e-05,297.9297790527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0860900878906,0.0,0.0,9.58231757977046e-05,298.5117492675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0868835449219,0.0,0.0,7.077474583638832e-05,297.8582763671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.08551025390625,0.0,0.0,9.582313214195892e-05,298.15435791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0854797363281,0.0,0.0,0.0004545427800621,285.0674133300781,294.1499938964844,282.300048828125,280.8355712890625,286.5961303710937,282.5517272949219,285.1355895996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009695766493678,2.306652202577197e-09,0.0009695743210613,-0.0050945891998708,0.0,0.0,0.0,-0.0059563205577433,60.0,-1.880310297012329,-0.0,-6.409486985603507e-08,0.0,283.35400390625,284.5365905761719,288.92333984375,289.8240966796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.0373050060980971e-20,5.186525030490486e-21,5.186525030490486e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12191340,298.0004272460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0859069824219,0.0,0.0,9.087716171052308e-05,297.92462158203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0859680175781,0.0,0.0,9.569808025844397e-05,298.5142517089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0867614746094,0.0,0.0,7.068235572660342e-05,297.8580017089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0854187011719,0.0,0.0,9.569803660269828e-05,298.1534118652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0853881835937,0.0,0.0,0.0004539494111668,285.06756591796875,294.1499938964844,282.2862854003906,280.8451843261719,286.5223083496094,282.5341491699219,285.1344909667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009683116222731,2.158622391945641e-09,0.0009683094685897,-0.0047066947445273,0.0,0.0,0.0,-0.0058829402551054,60.0,-1.8876466751098635,-0.0,-6.392760099060979e-08,0.0,283.35400390625,284.5365905761719,288.92333984375,289.8240966796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.0373050060980971e-20,5.186525030490486e-21,5.186525030490486e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12191400,298.0004272460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0859069824219,0.0,0.0,9.087716171052308e-05,297.92462158203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0859680175781,0.0,0.0,9.569808025844397e-05,298.5142517089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0867614746094,0.0,0.0,7.068235572660342e-05,297.8580017089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0854187011719,0.0,0.0,9.569803660269828e-05,298.1534118652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0853881835937,0.0,0.0,0.0004539494111668,285.06756591796875,294.1499938964844,282.2862854003906,280.8451843261719,286.5223083496094,282.5341491699219,285.1344909667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009683116222731,2.158622391945641e-09,0.0009683094685897,-0.0047066947445273,0.0,0.0,0.0,-0.0058829402551054,60.0,-1.8876466751098635,-0.0,-6.392760099060979e-08,0.0,283.35400390625,284.5365905761719,288.92333984375,289.8240966796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.0373050060980971e-20,5.186525030490486e-21,5.186525030490486e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12191460,298.0003967285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0858154296875,0.0,0.0,9.053841495187952e-05,297.9252319335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0859069824219,0.0,0.0,9.534136188449338e-05,298.51373291015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.086669921875,0.0,0.0,7.041888602543622e-05,297.85723876953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0853271484375,0.0,0.0,9.53413182287477e-05,298.152587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0852966308594,0.0,0.0,0.000452257314464,285.0677795410156,294.1499938964844,282.27264404296875,280.8551940917969,286.4496765136719,282.5204162597656,285.1333923339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009647021652199,1.736552124320667e-09,0.0009647004189901,-0.0036007021553814,0.0,0.0,0.0,-0.005673702340573,60.0,-1.890804529190064,-0.0,-6.345186420730897e-08,0.0,283.35400390625,284.5365905761719,288.92333984375,289.8240966796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.0373050060980971e-20,5.186525030490486e-21,5.186525030490486e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12191520,298.0003967285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0858154296875,0.0,0.0,9.053841495187952e-05,297.9252319335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0859069824219,0.0,0.0,9.534136188449338e-05,298.51373291015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.086669921875,0.0,0.0,7.041888602543622e-05,297.85723876953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0853271484375,0.0,0.0,9.53413182287477e-05,298.152587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0852966308594,0.0,0.0,0.000452257314464,285.0677795410156,294.1499938964844,282.27264404296875,280.8551940917969,286.4496765136719,282.5204162597656,285.1333923339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009647021652199,1.736552124320667e-09,0.0009647004189901,-0.0036007021553814,0.0,0.0,0.0,-0.005673702340573,60.0,-1.890804529190064,-0.0,-6.345186420730897e-08,0.0,283.35400390625,284.5365905761719,288.92333984375,289.8240966796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.0373050060980971e-20,5.186525030490486e-21,5.186525030490486e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12191580,297.9991455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.08575439453125,0.0,0.0,9.01868479559198e-05,297.930419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0858154296875,0.0,0.0,9.49711466091685e-05,298.5119934082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0865783691406,0.0,0.0,7.014544098637998e-05,297.8560791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.08526611328125,0.0,0.0,9.497111022938044e-05,298.1520080566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0852355957031,0.0,0.0,0.0004505011893343,285.0679626464844,294.1499938964844,282.259033203125,280.8653869628906,286.3782958984375,282.51123046875,285.1322631835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009609552798792,1.298515295289348e-09,0.000960953941103,-0.0024528577923774,0.0,0.0,0.0,-0.0054565444588661,60.0,-1.8925367593765257,-0.0,-6.296001231476113e-08,0.0,283.35400390625,284.5365905761719,288.92333984375,289.8240966796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.0373050060980971e-20,5.186525030490486e-21,5.186525030490486e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12191640,297.9991455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.08575439453125,0.0,0.0,9.01868479559198e-05,297.930419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0858154296875,0.0,0.0,9.49711466091685e-05,298.5119934082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0865783691406,0.0,0.0,7.014544098637998e-05,297.8560791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.08526611328125,0.0,0.0,9.497111022938044e-05,298.1520080566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0852355957031,0.0,0.0,0.0004505011893343,285.0679626464844,294.1499938964844,282.259033203125,280.8653869628906,286.3782958984375,282.51123046875,285.1322631835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009609552798792,1.298515295289348e-09,0.000960953941103,-0.0024528577923774,0.0,0.0,0.0,-0.0054565444588661,60.0,-1.8925367593765257,-0.0,-6.296001231476113e-08,0.0,283.35400390625,284.5365905761719,288.92333984375,289.8240966796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.0373050060980971e-20,5.186525030490486e-21,5.186525030490486e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12191700,297.997314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0857238769531,0.0,0.0,9.005304309539497e-05,297.9341735839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0857849121094,0.0,0.0,9.483024041401222e-05,298.5109558105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0865478515625,0.0,0.0,7.00413656886667e-05,297.85546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0852355957031,0.0,0.0,9.483019675826654e-05,298.1518249511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.085205078125,0.0,0.0,0.000449832790764,285.0680847167969,294.1499938964844,282.2522277832031,280.8704833984375,286.3432312011719,282.50848388671875,285.1317138671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009523866465315,1.124636161975445e-09,0.0009523855405859,-0.0020042981486767,0.0,0.0,0.0,-0.0053347488865256,60.0,-1.8901333808898928,-0.0,-6.277331010551279e-08,0.0,283.35400390625,284.5365905761719,288.92333984375,289.8240966796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.0373050060980971e-20,5.186525030490486e-21,5.186525030490486e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12191760,297.9952697753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0857849121094,0.0,0.0,4.63424512417987e-05,297.9381103515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0858459472656,0.0,0.0,4.880085907643661e-05,298.5098876953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.08660888671875,0.0,0.0,3.6044188163941726e-05,297.8548278808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0853271484375,0.0,0.0,4.8800837248563766e-05,298.15167236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.08526611328125,0.0,0.0,0.0002314897283213,285.0685729980469,294.1499938964844,282.2453918457031,280.8755187988281,286.3108825683594,282.5062866210937,285.1311340332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0008783824159763,1.0028141650408884e-09,0.0008783814264461,-0.0017580315470695,0.0,0.0,0.0,-0.0048889499157667,60.0,-1.816599607467652,-0.0,-1.6624023047029368e-08,0.0,283.35400390625,284.5365905761719,288.92333984375,289.8240966796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.0373050060980971e-20,5.186525030490486e-21,5.186525030490486e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12191820,297.991455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0882873535156,0.0,0.0,4.48821228928864e-05,297.9455261230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0883483886719,0.0,0.0,4.726305996882729e-05,298.5077514648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0892028808594,0.0,0.0,3.4908371162600815e-05,297.8535461425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0877990722656,0.0,0.0,4.726304177893326e-05,298.1515197753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0878295898437,0.0,0.0,0.0002241951005998,285.0716247558594,294.1499938964844,282.23162841796875,280.8853759765625,286.26861572265625,282.50396728515625,285.1300048828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0008339213090948,9.544048884535528e-10,0.0008339203777723,-0.0016752242809161,0.0,0.0,0.0,-0.0046429228968918,60.0,-1.383805513381958,-0.0,-1.559282303276177e-08,0.0,283.35400390625,284.5365905761719,288.92333984375,289.8240966796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.0373050060980971e-20,5.186525030490486e-21,5.186525030490486e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12191880,297.991455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0882873535156,0.0,0.0,4.48821228928864e-05,297.9455261230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0883483886719,0.0,0.0,4.726305996882729e-05,298.5077514648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0892028808594,0.0,0.0,3.4908371162600815e-05,297.8535461425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0877990722656,0.0,0.0,4.726304177893326e-05,298.1515197753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0878295898437,0.0,0.0,0.0002241951005998,285.0716247558594,294.1499938964844,282.23162841796875,280.8853759765625,286.26861572265625,282.50396728515625,285.1300048828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0008339213090948,9.544048884535528e-10,0.0008339203777723,-0.0016752242809161,0.0,0.0,0.0,-0.0046429228968918,60.0,-1.383805513381958,-0.0,-1.559282303276177e-08,0.0,283.35400390625,284.5365905761719,288.92333984375,289.8240966796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.0373050060980971e-20,5.186525030490486e-21,5.186525030490486e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12191940,297.9888610839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0906982421875,0.0,0.0,9.006137406686321e-05,297.9513854980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0907592773437,0.0,0.0,9.483900794293731e-05,298.50567626953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0917053222656,0.0,0.0,7.004784129094332e-05,297.8522644042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0901794433594,0.0,0.0,9.483897156314924e-05,298.1514587402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0902404785156,0.0,0.0,0.0004498744092416,285.07421875,294.1499938964844,282.2176818847656,280.89471435546875,286.2325134277344,282.4946594238281,285.1288452148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0006362530402839,8.182342581264376e-10,0.0006362522253766,-0.0015148981474339,0.0,0.0,0.0,-0.0036069636698812,60.0,-1.1193575859069824,-0.0,-6.278486353039625e-08,0.0,283.35400390625,284.5365905761719,288.92333984375,289.8240966796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.0373050060980971e-20,5.186525030490486e-21,5.186525030490486e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12192000,297.9888610839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0906982421875,0.0,0.0,9.006137406686321e-05,297.9513854980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0907592773437,0.0,0.0,9.483900794293731e-05,298.50567626953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0917053222656,0.0,0.0,7.004784129094332e-05,297.8522644042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0901794433594,0.0,0.0,9.483897156314924e-05,298.1514587402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0902404785156,0.0,0.0,0.0004498744092416,285.07421875,294.1499938964844,282.2176818847656,280.89471435546875,286.2325134277344,282.4946594238281,285.1288452148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0006362530402839,8.182342581264376e-10,0.0006362522253766,-0.0015148981474339,0.0,0.0,0.0,-0.0036069636698812,60.0,-1.1193575859069824,-0.0,-6.278486353039625e-08,0.0,283.35400390625,284.5365905761719,288.92333984375,289.8240966796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.0373050060980971e-20,5.186525030490486e-21,5.186525030490486e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12192060,297.988037109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0935974121094,0.0,0.0,2.919264261436183e-05,297.95440673828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0936584472656,0.0,0.0,3.074127380386926e-05,298.5036315917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0946960449219,0.0,0.0,2.2705424271407537e-05,297.85089111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.09307861328125,0.0,0.0,3.074126288993284e-05,298.1513977050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0932006835937,0.0,0.0,0.0001458230399293,285.0770874023437,294.1499938964844,282.2034606933594,280.9032897949219,286.1878356933594,282.4911499023437,285.127685546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0006239453796297,7.024406056821421e-10,0.0006239446811378,-0.0012227830011397,0.0,0.0,0.0,-0.0034667078871279,60.0,-1.2556110620498655,-0.0,-6.596666324298894e-09,0.0,283.35400390625,284.5365905761719,288.92333984375,289.8240966796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.0373050060980971e-20,5.186525030490486e-21,5.186525030490486e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12192120,297.988037109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0935974121094,0.0,0.0,2.919264261436183e-05,297.95440673828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0936584472656,0.0,0.0,3.074127380386926e-05,298.5036315917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0946960449219,0.0,0.0,2.2705424271407537e-05,297.85089111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.09307861328125,0.0,0.0,3.074126288993284e-05,298.1513977050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0932006835937,0.0,0.0,0.0001458230399293,285.0770874023437,294.1499938964844,282.2034606933594,280.9032897949219,286.1878356933594,282.4911499023437,285.127685546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0006239453796297,7.024406056821421e-10,0.0006239446811378,-0.0012227830011397,0.0,0.0,0.0,-0.0034667078871279,60.0,-1.2556110620498655,-0.0,-6.596666324298894e-09,0.0,283.35400390625,284.5365905761719,288.92333984375,289.8240966796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.0373050060980971e-20,5.186525030490486e-21,5.186525030490486e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12192180,297.98846435546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.10614013671875,0.0,0.0,2.982788828376215e-05,297.9556884765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.10614013671875,0.0,0.0,3.141021807095967e-05,298.5016784667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1076354980469,0.0,0.0,2.319950544915628e-05,297.849609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1055603027344,0.0,0.0,3.141020715702325e-05,298.1513977050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1058654785156,0.0,0.0,0.0001489962160121,285.0962829589844,294.1499938964844,282.1888732910156,280.9109191894531,286.1600952148437,282.5028076171875,285.1265563964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003181924694217,3.978865847908963e-10,0.0003181920619681,-0.0007278585107997,0.0,0.0,0.0,-0.0017922323895618,60.0,-0.8761627078056335,-0.0,-6.8868808433819595e-09,0.0,283.35400390625,284.5365905761719,288.92333984375,289.8240966796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.0373050060980971e-20,5.186525030490486e-21,5.186525030490486e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12192240,297.98846435546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.10614013671875,0.0,0.0,2.982788828376215e-05,297.9556884765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.10614013671875,0.0,0.0,3.141021807095967e-05,298.5016784667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1076354980469,0.0,0.0,2.319950544915628e-05,297.849609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1055603027344,0.0,0.0,3.141020715702325e-05,298.1513977050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1058654785156,0.0,0.0,0.0001489962160121,285.0962829589844,294.1499938964844,282.1888732910156,280.9109191894531,286.1600952148437,282.5028076171875,285.1265563964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003181924694217,3.978865847908963e-10,0.0003181920619681,-0.0007278585107997,0.0,0.0,0.0,-0.0017922323895618,60.0,-0.8761627078056335,-0.0,-6.8868808433819595e-09,0.0,283.35400390625,284.5365905761719,288.92333984375,289.8240966796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.0373050060980971e-20,5.186525030490486e-21,5.186525030490486e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12192300,297.9889831542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1084289550781,0.0,0.0,2.177568967454136e-05,297.9559936523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1084289550781,0.0,0.0,2.29308625421254e-05,298.5007019042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1100158691406,0.0,0.0,1.6936674001044594e-05,297.848876953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1078186035156,0.0,0.0,2.293085162818897e-05,298.1513671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1081848144531,0.0,0.0,0.0001087738928617,285.0989990234375,294.1499938964844,282.1814270019531,280.9142761230469,286.1551513671875,282.5070495605469,285.1259765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002405114501016,2.9870472761928113e-10,0.0002405111590633,-0.0005447887815535,0.0,0.0,0.0,-0.0013534360332414,60.0,-0.6838855743408203,-0.0,-3.6704674855059242e-09,0.0,283.35400390625,284.5365905761719,288.92333984375,289.8240966796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.0373050060980971e-20,5.186525030490486e-21,5.186525030490486e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12192360,297.9895935058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.10968017578125,0.0,0.0,1.5606465240125544e-05,297.9561462402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.10968017578125,0.0,0.0,1.6434369172202423e-05,298.49969482421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1112976074219,0.0,0.0,1.2138380952819716e-05,297.8480529785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1090393066406,0.0,0.0,1.643436189624481e-05,298.1513061523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.10943603515625,0.0,0.0,7.795739657012746e-05,285.1004638671875,294.1499938964844,282.1738586425781,280.91729736328125,286.158203125,282.5089111328125,285.1254272460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001791129179764,2.2083028461405966e-10,0.0001791126996977,-0.0004014539881609,0.0,0.0,0.0,-0.0010069325799122,60.0,-0.3967349231243133,-0.0,-1.885326783579444e-09,0.0,283.35400390625,284.5365905761719,288.92333984375,289.8240966796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.0373050060980971e-20,5.186525030490486e-21,5.186525030490486e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12192420,297.9900207519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1109924316406,0.0,0.0,1.2009595593553968e-05,297.9560852050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1109924316406,0.0,0.0,1.264668935618829e-05,298.4986877441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1126708984375,0.0,0.0,9.34081162995426e-06,297.84716796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1103515625,0.0,0.0,1.264668389922008e-05,298.1512451171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1107788085937,0.0,0.0,5.999031418468803e-05,285.10205078125,294.1499938964844,282.1658630371094,280.9200744628906,286.1581726074219,282.51141357421875,285.1248474121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001293820387218,1.6147121140175358e-10,0.0001293818786507,-0.0002951287897303,0.0,0.0,0.0,-0.0007285554893314,60.0,-0.2992405891418457,-0.0,-1.116437053916286e-09,0.0,283.35400390625,284.5365905761719,288.92333984375,289.8240966796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.0373050060980971e-20,5.186525030490486e-21,5.186525030490486e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12192480,297.9902648925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.11151123046875,0.0,0.0,9.44528255786281e-06,297.9558410644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.11151123046875,0.0,0.0,9.946342288458254e-06,298.4977722167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1132202148437,0.0,0.0,7.34634204491158e-06,297.8464050292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1108703613281,0.0,0.0,9.946338650479449e-06,298.15118408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1112976074219,0.0,0.0,4.7181059926515445e-05,285.1028747558594,294.1499938964844,282.1583557128906,280.9222717285156,286.157470703125,282.5133972167969,285.12432861328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000100755605672,1.2599146725911226e-10,0.0001007554747047,-0.0002304782246937,0.0,0.0,0.0,-0.0005675100255757,60.0,-0.2602507472038269,-0.0,-6.90569434969035e-10,0.0,283.35400390625,284.5365905761719,288.92333984375,289.8240966796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.0373050060980971e-20,5.186525030490486e-21,5.186525030490486e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12192540,297.9903564453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1122436523437,0.0,0.0,6.310022399702575e-06,297.955078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1122436523437,0.0,0.0,6.644760560448049e-06,298.4958190917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1139831542969,0.0,0.0,4.9078025767812505e-06,297.8450622558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1116027832031,0.0,0.0,6.644757831963943e-06,298.1510009765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1120300292969,0.0,0.0,3.151981218252331e-05,285.10406494140625,294.1499938964844,282.1422424316406,280.9255676269531,286.1567687988281,282.5158996582031,285.12322998046875,0.0,0.0,0.0,0.0,1.0,1.0,-6.72348469379358e-05,8.409378748908125e-11,6.723475962644443e-05,-0.0001538492942927,0.0,0.0,0.0,-0.0003787145833484,60.0,-0.1740158945322036,-0.0,-3.0820468399639367e-10,0.0,283.35400390625,284.5365905761719,288.92333984375,289.8240966796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.0373050060980971e-20,5.186525030490486e-21,5.186525030490486e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12192600,297.9903564453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1122436523437,0.0,0.0,6.310022399702575e-06,297.955078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1122436523437,0.0,0.0,6.644760560448049e-06,298.4958190917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1139831542969,0.0,0.0,4.9078025767812505e-06,297.8450622558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1116027832031,0.0,0.0,6.644757831963943e-06,298.1510009765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1120300292969,0.0,0.0,3.151981218252331e-05,285.10406494140625,294.1499938964844,282.1422424316406,280.9255676269531,286.1567687988281,282.5158996582031,285.12322998046875,0.0,0.0,0.0,0.0,1.0,1.0,-6.72348469379358e-05,8.409378748908125e-11,6.723475962644443e-05,-0.0001538492942927,0.0,0.0,0.0,-0.0003787145833484,60.0,-0.1740158945322036,-0.0,-3.0820468399639367e-10,0.0,283.35400390625,284.5365905761719,288.92333984375,289.8240966796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.0373050060980971e-20,5.186525030490486e-21,5.186525030490486e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12192660,297.9898376464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1125793457031,0.0,0.0,4.027964678243734e-06,297.9540405273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1125793457031,0.0,0.0,4.241642727720318e-06,298.4938049316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.11431884765625,0.0,0.0,3.132866140731494e-06,297.8440246582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1119079589844,0.0,0.0,4.241641363478266e-06,298.1506652832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.11236572265625,0.0,0.0,2.0120482076890767e-05,285.1045837402344,294.1499938964844,282.1254577636719,280.92694091796875,286.1564636230469,282.51708984375,285.1221923828125,0.0,0.0,0.0,0.0,1.0,1.0,-4.291919685783796e-05,5.3681000616867536e-11,4.2919142288155854e-05,-9.820916602620856e-05,0.0,0.0,0.0,-0.0002417514770058,60.0,-0.117250882089138,-0.0,-1.2558817874541714e-10,0.0,283.35400390625,284.5365905761719,288.92333984375,289.8240966796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.0373050060980971e-20,5.186525030490486e-21,5.186525030490486e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12192720,297.9898376464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1125793457031,0.0,0.0,4.027964678243734e-06,297.9540405273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1125793457031,0.0,0.0,4.241642727720318e-06,298.4938049316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.11431884765625,0.0,0.0,3.132866140731494e-06,297.8440246582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1119079589844,0.0,0.0,4.241641363478266e-06,298.1506652832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.11236572265625,0.0,0.0,2.0120482076890767e-05,285.1045837402344,294.1499938964844,282.1254577636719,280.92694091796875,286.1564636230469,282.51708984375,285.1221923828125,0.0,0.0,0.0,0.0,1.0,1.0,-4.291919685783796e-05,5.3681000616867536e-11,4.2919142288155854e-05,-9.820916602620856e-05,0.0,0.0,0.0,-0.0002417514770058,60.0,-0.117250882089138,-0.0,-1.2558817874541714e-10,0.0,283.35400390625,284.5365905761719,288.92333984375,289.8240966796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.0373050060980971e-20,5.186525030490486e-21,5.186525030490486e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12192780,297.98883056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1126708984375,0.0,0.0,1.9838357729895506e-06,297.9527893066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1126708984375,0.0,0.0,2.0890756786684506e-06,298.4917297363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1144104003906,0.0,0.0,1.5429857285198525e-06,297.84307861328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.11199951171875,0.0,0.0,2.089074769173749e-06,298.1502380371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1124572753906,0.0,0.0,9.909652362694032e-06,285.104736328125,294.1499938964844,282.10791015625,280.9262084960937,286.1563415527344,282.5175170898437,285.12115478515625,0.0,0.0,0.0,0.0,1.0,1.0,-2.113858681696001e-05,2.643893784459728e-11,2.113855953211896e-05,-4.83698931930121e-05,0.0,0.0,0.0,-0.0001190675393445,60.0,-0.0689012557268142,-0.0,-3.046413468710263e-11,0.0,283.35400390625,284.5365905761719,288.92333984375,289.8240966796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.0373050060980971e-20,5.186525030490486e-21,5.186525030490486e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12192840,297.98883056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1126708984375,0.0,0.0,1.9838357729895506e-06,297.9527893066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1126708984375,0.0,0.0,2.0890756786684506e-06,298.4917297363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1144104003906,0.0,0.0,1.5429857285198525e-06,297.84307861328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.11199951171875,0.0,0.0,2.089074769173749e-06,298.1502380371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1124572753906,0.0,0.0,9.909652362694032e-06,285.104736328125,294.1499938964844,282.10791015625,280.9262084960937,286.1563415527344,282.5175170898437,285.12115478515625,0.0,0.0,0.0,0.0,1.0,1.0,-2.113858681696001e-05,2.643893784459728e-11,2.113855953211896e-05,-4.83698931930121e-05,0.0,0.0,0.0,-0.0001190675393445,60.0,-0.0689012557268142,-0.0,-3.046413468710263e-11,0.0,283.35400390625,284.5365905761719,288.92333984375,289.8240966796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.0373050060980971e-20,5.186525030490486e-21,5.186525030490486e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12192900,297.9881591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1126708984375,0.0,0.0,1.2318614608375356e-06,297.9520874023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1126403808594,0.0,0.0,1.2972101330888108e-06,298.4906921386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1144104003906,0.0,0.0,9.581159474691958e-07,297.8426208496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.11199951171875,0.0,0.0,1.2972095646546222e-06,298.1499938964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1124572753906,0.0,0.0,6.1533924053946976e-06,285.104736328125,294.1499938964844,282.0988464355469,280.9249572753906,286.1563415527344,282.5175476074219,285.12066650390625,0.0,0.0,0.0,0.0,1.0,1.0,-1.3125968507665677e-05,1.6417249504296905e-11,1.3125952136761043e-05,-3.003521851496771e-05,0.0,0.0,0.0,-7.39348033675924e-05,60.0,-0.0485379621386528,-0.0,-1.1746302715220924e-11,0.0,283.35400390625,284.5365905761719,288.92333984375,289.8240966796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.0373050060980971e-20,5.186525030490486e-21,5.186525030490486e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12192960,297.9873962402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1126403808594,0.0,0.0,6.924684043951856e-07,297.9513854980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1126403808594,0.0,0.0,7.292029522432131e-07,298.4895935058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1143798828125,0.0,0.0,5.385873578234168e-07,297.8421325683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.11199951171875,0.0,0.0,7.292026680261188e-07,298.1496887207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1124572753906,0.0,0.0,3.459017079876503e-06,285.1047058105469,294.1499938964844,282.08953857421875,280.9231262207031,286.1563415527344,282.5175476074219,285.1202087402344,0.0,0.0,0.0,0.0,1.0,1.0,-7.37855771149043e-06,9.228701136620998e-12,7.378548616543412e-06,-1.6883805074030533e-05,0.0,0.0,0.0,-4.1561273974366486e-05,60.0,-0.0320231094956398,-0.0,-3.711738815609378e-12,0.0,283.35400390625,284.5365905761719,288.92333984375,289.8240966796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.0373050060980971e-20,5.186525030490486e-21,5.186525030490486e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12193020,297.9857482910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1125793457031,0.0,0.0,1.2815374361707654e-07,297.9498596191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.112548828125,0.0,0.0,1.349521312477009e-07,298.4873962402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1142883300781,0.0,0.0,9.967529024379473e-08,297.841064453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1119079589844,0.0,0.0,1.3495207440428208e-07,298.1490478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.11236572265625,0.0,0.0,6.40153359654505e-07,285.1045837402344,294.1499938964844,282.0702514648437,280.9174499511719,286.1563415527344,282.5175170898437,285.1192626953125,0.0,0.0,0.0,0.0,1.0,1.0,-1.3655851489602355e-06,1.707975883120938e-12,1.3655834436576697e-06,-3.1247345759766176e-06,0.0,0.0,0.0,-7.69193866290152e-06,60.0,-0.0101784169673919,-0.0,-1.2712765139633736e-13,0.0,283.35400390625,284.5365905761719,288.92333984375,289.8240966796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.0373050060980971e-20,5.186525030490486e-21,5.186525030490486e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12193080,297.9857482910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1125793457031,0.0,0.0,1.2815374361707654e-07,297.9498596191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.112548828125,0.0,0.0,1.349521312477009e-07,298.4873962402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1142883300781,0.0,0.0,9.967529024379473e-08,297.841064453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1119079589844,0.0,0.0,1.3495207440428208e-07,298.1490478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.11236572265625,0.0,0.0,6.40153359654505e-07,285.1045837402344,294.1499938964844,282.0702514648437,280.9174499511719,286.1563415527344,282.5175170898437,285.1192626953125,0.0,0.0,0.0,0.0,1.0,1.0,-1.3655851489602355e-06,1.707975883120938e-12,1.3655834436576697e-06,-3.1247345759766176e-06,0.0,0.0,0.0,-7.69193866290152e-06,60.0,-0.0101784169673919,-0.0,-1.2712765139633736e-13,0.0,283.35400390625,284.5365905761719,288.92333984375,289.8240966796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.0373050060980971e-20,5.186525030490486e-21,5.186525030490486e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12193140,297.98388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1125183105469,0.0,0.0,-1.2009384597888584e-09,297.9482116699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.11248779296875,0.0,0.0,-1.2646466096555287e-09,298.485107421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1142578125,0.0,0.0,-9.340647144640002e-10,297.8398132324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1118469238281,0.0,0.0,-1.2646461655663182e-09,298.1483154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1123046875,0.0,0.0,-5.998925800554389e-09,285.1044921875,294.1499938964844,282.04998779296875,280.9089660644531,286.1563415527344,282.5174865722656,285.1183776855469,0.0,0.0,0.0,0.0,1.0,1.0,1.2801834259335012e-08,-1.5985368410909032e-14,-1.2801818272123457e-08,2.9289068947946362e-08,0.0,0.0,0.0,7.209018804132938e-08,60.0,-0.0024200724437832,-0.0,-1.1163976962872937e-17,0.0,283.35400390625,284.5365905761719,288.92333984375,289.8240966796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.0373050060980971e-20,5.186525030490486e-21,5.186525030490486e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12193200,297.98388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1125183105469,0.0,0.0,-1.2009384597888584e-09,297.9482116699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.11248779296875,0.0,0.0,-1.2646466096555287e-09,298.485107421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1142578125,0.0,0.0,-9.340647144640002e-10,297.8398132324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1118469238281,0.0,0.0,-1.2646461655663182e-09,298.1483154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1123046875,0.0,0.0,-5.998925800554389e-09,285.1044921875,294.1499938964844,282.04998779296875,280.9089660644531,286.1563415527344,282.5174865722656,285.1183776855469,0.0,0.0,0.0,0.0,1.0,1.0,1.2801834259335012e-08,-1.5985368410909032e-14,-1.2801818272123457e-08,2.9289068947946362e-08,0.0,0.0,0.0,7.209018804132938e-08,60.0,-0.0024200724437832,-0.0,-1.1163976962872937e-17,0.0,283.35400390625,284.5365905761719,288.92333984375,289.8240966796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.0373050060980971e-20,5.186525030490486e-21,5.186525030490486e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12193260,297.9818725585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1125183105469,0.0,0.0,0.0,297.9464416503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1125183105469,0.0,0.0,0.0,298.48272705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1142578125,0.0,0.0,0.0,297.8384094238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1118469238281,0.0,0.0,0.0,298.1474914550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1123046875,0.0,0.0,0.0,285.1044921875,294.1499938964844,282.027587890625,280.89703369140625,286.1563415527344,282.5174865722656,285.1175537109375,0.0,0.0,0.0,0.0,1.0,1.0,-5.32061814582669e-14,-7.172555056160595e-18,5.321335413326426e-14,-5.790042382179672e-13,0.0,0.0,0.0,0.0,60.0,-0.0005354445893317,-0.0,-0.0,0.0,283.35400390625,284.5365905761719,288.92333984375,289.8240966796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.0373050060980971e-20,5.186525030490486e-21,5.186525030490486e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12193320,297.9818725585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1125183105469,0.0,0.0,0.0,297.9464416503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1125183105469,0.0,0.0,0.0,298.48272705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1142578125,0.0,0.0,0.0,297.8384094238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1118469238281,0.0,0.0,0.0,298.1474914550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1123046875,0.0,0.0,0.0,285.1044921875,294.1499938964844,282.027587890625,280.89703369140625,286.1563415527344,282.5174865722656,285.1175537109375,0.0,0.0,0.0,0.0,1.0,1.0,-5.32061814582669e-14,-7.172555056160595e-18,5.321335413326426e-14,-5.790042382179672e-13,0.0,0.0,0.0,0.0,60.0,-0.0005354445893317,-0.0,-0.0,0.0,283.35400390625,284.5365905761719,288.92333984375,289.8240966796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.0373050060980971e-20,5.186525030490486e-21,5.186525030490486e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12193380,297.97967529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1125183105469,0.0,0.0,-2.558454208038963e-13,297.94451904296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1125183105469,0.0,0.0,-2.694176804395043e-13,298.4801940917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1142578125,0.0,0.0,-1.989912005789449e-13,297.8368225097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1118469238281,0.0,0.0,-2.694175720192871e-13,298.14654541015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1123046875,0.0,0.0,-1.2779986487479469e-12,285.1044921875,294.1499938964844,282.00201416015625,280.8813171386719,286.1563415527344,282.5174865722656,285.11676025390625,0.0,0.0,0.0,0.0,1.0,1.0,-1.0886337811029033e-13,-7.790967689814427e-18,1.0887117081340505e-13,1.1024723885547094e-12,0.0,0.0,0.0,0.0,60.0,-0.0001167658192571,-0.0,-5.066788513209878e-25,0.0,283.35400390625,284.5365905761719,288.92333984375,289.8240966796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.0373050060980971e-20,5.186525030490486e-21,5.186525030490486e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12193440,297.97967529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1125183105469,0.0,0.0,-2.558454208038963e-13,297.94451904296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1125183105469,0.0,0.0,-2.694176804395043e-13,298.4801940917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1142578125,0.0,0.0,-1.989912005789449e-13,297.8368225097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1118469238281,0.0,0.0,-2.694175720192871e-13,298.14654541015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1123046875,0.0,0.0,-1.2779986487479469e-12,285.1044921875,294.1499938964844,282.00201416015625,280.8813171386719,286.1563415527344,282.5174865722656,285.11676025390625,0.0,0.0,0.0,0.0,1.0,1.0,-1.0886337811029033e-13,-7.790967689814427e-18,1.0887117081340505e-13,1.1024723885547094e-12,0.0,0.0,0.0,0.0,60.0,-0.0001167658192571,-0.0,-5.066788513209878e-25,0.0,283.35400390625,284.5365905761719,288.92333984375,289.8240966796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.0373050060980971e-20,5.186525030490486e-21,5.186525030490486e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12193500,297.9785461425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1125183105469,0.0,0.0,2.558454208038963e-13,297.9435119628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1125183105469,0.0,0.0,2.694176804395043e-13,298.4788818359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1142578125,0.0,0.0,1.989912005789449e-13,297.83599853515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1118469238281,0.0,0.0,2.694175720192871e-13,298.1460266113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1123046875,0.0,0.0,1.2779986487479469e-12,285.1044921875,294.1499938964844,281.9881286621094,280.8721008300781,286.1563415527344,282.5174865722656,285.11639404296875,0.0,0.0,0.0,0.0,1.0,1.0,2.451015193756512e-15,-6.554141595326152e-18,-2.444460852810658e-15,-2.260480864990644e-12,0.0,0.0,0.0,0.0,60.0,-6.181735079735518e-05,-0.0,-5.066788513209878e-25,0.0,283.35400390625,284.5365905761719,288.92333984375,289.8240966796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.0373050060980971e-20,5.186525030490486e-21,5.186525030490486e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
