time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12196020,297.91473388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1125183105469,0.0,0.0,0.0,297.8817138671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1125183105469,0.0,0.0,0.0,298.40643310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1142578125,0.0,0.0,0.0,297.77520751953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1118469238281,0.0,0.0,0.0,298.1104431152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1123046875,0.0,0.0,0.0,285.1044921875,294.1499938964844,281.12225341796875,280.06072998046875,286.1563415527344,282.5174865722656,285.1080322265625,0.0,0.0,0.0,0.0,1.0,1.0,-5.32061814582669e-14,-7.172554228979984e-18,5.321335413326426e-14,-5.790042382179672e-13,0.0,0.0,0.0,0.0,60.0,-1.9894421257049544e-06,-0.0,-1.547577348548602e-38,0.0,283.35400390625,284.5365905761719,288.92333984375,289.8240966796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.0373050060980971e-20,5.186525030490486e-21,5.186525030490486e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12196080,297.9140014648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1125183105469,0.0,0.0,0.0,297.88092041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1125183105469,0.0,0.0,0.0,298.4055480957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1142578125,0.0,0.0,0.0,297.7743835449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1118469238281,0.0,0.0,0.0,298.1099548339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1123046875,0.0,0.0,0.0,285.1044921875,294.1499938964844,281.1137390136719,280.05133056640625,286.1563415527344,282.5174865722656,285.1080017089844,0.0,0.0,0.0,0.0,1.0,1.0,-5.32061814582669e-14,-7.172554228979984e-18,5.321335413326426e-14,-5.790042382179672e-13,0.0,0.0,0.0,0.0,60.0,-1.9551030163711403e-06,-0.0,-0.0,0.0,283.35400390625,284.5365905761719,288.92333984375,289.8240966796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.0373050060980971e-20,5.186525030490486e-21,5.186525030490486e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12196140,297.9108581542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1125183105469,0.0,0.0,0.0,297.8777160644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1125183105469,0.0,0.0,0.0,298.40185546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1142578125,0.0,0.0,0.0,297.7710266113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1118469238281,0.0,0.0,0.0,298.1080017089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1123046875,0.0,0.0,0.0,285.1044921875,294.1499938964844,281.0797119140625,280.0131530761719,286.1563415527344,282.5174865722656,285.1078491210937,0.0,0.0,0.0,0.0,1.0,1.0,-5.32061814582669e-14,-7.172554228979984e-18,5.321335413326426e-14,-5.790042382179672e-13,0.0,0.0,0.0,0.0,60.0,-1.81674431587453e-06,-0.0,-0.0,0.0,283.35400390625,284.5365905761719,288.92333984375,289.8240966796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.0373050060980971e-20,5.186525030490486e-21,5.186525030490486e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12196200,297.9108581542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1125183105469,0.0,0.0,0.0,297.8777160644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1125183105469,0.0,0.0,0.0,298.40185546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1142578125,0.0,0.0,0.0,297.7710266113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1118469238281,0.0,0.0,0.0,298.1080017089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1123046875,0.0,0.0,0.0,285.1044921875,294.1499938964844,281.0797119140625,280.0131530761719,286.1563415527344,282.5174865722656,285.1078491210937,0.0,0.0,0.0,0.0,1.0,1.0,-5.32061814582669e-14,-7.172554228979984e-18,5.321335413326426e-14,-5.790042382179672e-13,0.0,0.0,0.0,0.0,60.0,-1.81674431587453e-06,-0.0,-0.0,0.0,283.35400390625,284.5365905761719,288.92333984375,289.8240966796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.0373050060980971e-20,5.186525030490486e-21,5.186525030490486e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12196260,297.90777587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1125183105469,0.0,0.0,2.558454208038963e-13,297.87451171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1125183105469,0.0,0.0,2.694176804395043e-13,298.3981628417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1142578125,0.0,0.0,1.989912005789449e-13,297.7677001953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1118469238281,0.0,0.0,2.694175720192871e-13,298.1060791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1123046875,0.0,0.0,1.2779986487479469e-12,285.1044921875,294.1499938964844,281.0480651855469,279.976806640625,286.1563415527344,282.5174865722656,285.1076965332031,0.0,0.0,0.0,0.0,1.0,1.0,2.451015193756512e-15,-6.554141181735845e-18,-2.444460852810658e-15,-2.260480864990644e-12,0.0,0.0,0.0,0.0,60.0,-1.688905854280165e-06,-0.0,-5.066788513209878e-25,0.0,283.35400390625,284.5365905761719,288.92333984375,289.8240966796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.0373050060980971e-20,5.186525030490486e-21,5.186525030490486e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12196320,297.90777587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1125183105469,0.0,0.0,2.558454208038963e-13,297.87451171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1125183105469,0.0,0.0,2.694176804395043e-13,298.3981628417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1142578125,0.0,0.0,1.989912005789449e-13,297.7677001953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1118469238281,0.0,0.0,2.694175720192871e-13,298.1060791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1123046875,0.0,0.0,1.2779986487479469e-12,285.1044921875,294.1499938964844,281.0480651855469,279.976806640625,286.1563415527344,282.5174865722656,285.1076965332031,0.0,0.0,0.0,0.0,1.0,1.0,2.451015193756512e-15,-6.554141181735845e-18,-2.444460852810658e-15,-2.260480864990644e-12,0.0,0.0,0.0,0.0,60.0,-1.688905854280165e-06,-0.0,-5.066788513209878e-25,0.0,283.35400390625,284.5365905761719,288.92333984375,289.8240966796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.0373050060980971e-20,5.186525030490486e-21,5.186525030490486e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12196380,297.9046630859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1125183105469,0.0,0.0,0.0,297.8713073730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1125183105469,0.0,0.0,0.0,298.3944702148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1142578125,0.0,0.0,0.0,297.7643737792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1118469238281,0.0,0.0,0.0,298.1041259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1123046875,0.0,0.0,0.0,285.1044921875,294.1499938964844,281.01904296875,279.9425048828125,286.1563415527344,282.5174865722656,285.1075439453125,0.0,0.0,0.0,0.0,1.0,1.0,-5.32061814582669e-14,-7.172554228979984e-18,5.321335413326426e-14,-5.790042382179672e-13,0.0,0.0,0.0,0.0,60.0,-1.5699938558100255e-06,-0.0,-0.0,0.0,283.35400390625,284.5365905761719,288.92333984375,289.8240966796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.0373050060980971e-20,5.186525030490486e-21,5.186525030490486e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12196440,297.9046630859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1125183105469,0.0,0.0,0.0,297.8713073730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1125183105469,0.0,0.0,0.0,298.3944702148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1142578125,0.0,0.0,0.0,297.7643737792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1118469238281,0.0,0.0,0.0,298.1041259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1123046875,0.0,0.0,0.0,285.1044921875,294.1499938964844,281.01904296875,279.9425048828125,286.1563415527344,282.5174865722656,285.1075439453125,0.0,0.0,0.0,0.0,1.0,1.0,-5.32061814582669e-14,-7.172554228979984e-18,5.321335413326426e-14,-5.790042382179672e-13,0.0,0.0,0.0,0.0,60.0,-1.5699938558100255e-06,-0.0,-0.0,0.0,283.35400390625,284.5365905761719,288.92333984375,289.8240966796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.0373050060980971e-20,5.186525030490486e-21,5.186525030490486e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12196500,297.90313720703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1125183105469,0.0,0.0,0.0,297.8697204589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1125183105469,0.0,0.0,0.0,298.39263916015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1142578125,0.0,0.0,0.0,297.7627258300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1118469238281,0.0,0.0,0.0,298.1031799316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1123046875,0.0,0.0,0.0,285.1044921875,294.1499938964844,281.0055847167969,279.9262084960937,286.1563415527344,282.5174865722656,285.10748291015625,0.0,0.0,0.0,0.0,1.0,1.0,-5.32061814582669e-14,-7.172554228979984e-18,5.321335413326426e-14,-5.790042382179672e-13,0.0,0.0,0.0,0.0,60.0,-1.5138624576138682e-06,-0.0,-0.0,0.0,283.35400390625,284.5365905761719,288.92333984375,289.8240966796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.0373050060980971e-20,5.186525030490486e-21,5.186525030490486e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12196560,297.901611328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1125183105469,0.0,0.0,0.0,297.8681640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1125183105469,0.0,0.0,0.0,298.39080810546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1142578125,0.0,0.0,0.0,297.7610778808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1118469238281,0.0,0.0,0.0,298.1022033691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1123046875,0.0,0.0,0.0,285.1044921875,294.1499938964844,280.99285888671875,279.9105224609375,286.1563415527344,282.5174865722656,285.107421875,0.0,0.0,0.0,0.0,1.0,1.0,-5.32061814582669e-14,-7.172554228979984e-18,5.321335413326426e-14,-5.790042382179672e-13,0.0,0.0,0.0,0.0,60.0,-1.4597804920413182e-06,-0.0,-0.0,0.0,283.35400390625,284.5365905761719,288.92333984375,289.8240966796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.0373050060980971e-20,5.186525030490486e-21,5.186525030490486e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12196620,297.8985900878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1125183105469,0.0,0.0,6.439629385290854e-10,297.8650207519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1125183105469,0.0,0.0,6.781243344633481e-10,298.3871765136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1142578125,0.0,0.0,5.008608527923283e-10,297.7578430175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1118469238281,0.0,0.0,6.781240569075916e-10,298.1003112792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1123046875,0.0,0.0,3.216722666010696e-09,285.1044921875,294.1499938964844,280.96978759765625,279.88104248046875,286.1563415527344,282.5174865722656,285.1072998046875,0.0,0.0,0.0,0.0,1.0,1.0,-6.869498303530008e-09,8.582198807952773e-15,6.869489865835021e-09,-1.571275198841704e-08,0.0,0.0,0.0,-3.867899067699909e-08,60.0,-1.383516973874066e-05,-0.0,-3.209956878278126e-18,0.0,283.35400390625,284.5365905761719,288.92333984375,289.8240966796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.0373050060980971e-20,5.186525030490486e-21,5.186525030490486e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12196680,297.8985900878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1125183105469,0.0,0.0,6.439629385290854e-10,297.8650207519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1125183105469,0.0,0.0,6.781243344633481e-10,298.3871765136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1142578125,0.0,0.0,5.008608527923283e-10,297.7578430175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1118469238281,0.0,0.0,6.781240569075916e-10,298.1003112792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1123046875,0.0,0.0,3.216722666010696e-09,285.1044921875,294.1499938964844,280.96978759765625,279.88104248046875,286.1563415527344,282.5174865722656,285.1072998046875,0.0,0.0,0.0,0.0,1.0,1.0,-6.869498303530008e-09,8.582198807952773e-15,6.869489865835021e-09,-1.571275198841704e-08,0.0,0.0,0.0,-3.867899067699909e-08,60.0,-1.383516973874066e-05,-0.0,-3.209956878278126e-18,0.0,283.35400390625,284.5365905761719,288.92333984375,289.8240966796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.0373050060980971e-20,5.186525030490486e-21,5.186525030490486e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12196740,297.8955993652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1125183105469,0.0,0.0,2.207946048216058e-09,297.8619384765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.11248779296875,0.0,0.0,2.325074799358617e-09,298.3835754394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1142578125,0.0,0.0,1.7172939736909143e-09,297.754638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1118469238281,0.0,0.0,2.3250736891355928e-09,298.0984191894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1123046875,0.0,0.0,1.1029128721418148e-08,285.1044921875,294.1499938964844,280.95001220703125,279.8543395996094,286.1563415527344,282.5174865722656,285.1072082519531,0.0,0.0,0.0,0.0,1.0,1.0,-2.35272548110288e-08,2.941861299921369e-14,2.3527226389319373e-08,-5.3834316560141815e-08,0.0,0.0,0.0,-1.3252429198473692e-07,60.0,-1.0459748409630263e-05,-0.0,-3.7735870356828266e-17,0.0,283.35400390625,284.5365905761719,288.92333984375,289.8240966796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.0373050060980971e-20,5.186525030490486e-21,5.186525030490486e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12196800,297.8955993652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1125183105469,0.0,0.0,2.207946048216058e-09,297.8619384765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.11248779296875,0.0,0.0,2.325074799358617e-09,298.3835754394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1142578125,0.0,0.0,1.7172939736909143e-09,297.754638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1118469238281,0.0,0.0,2.3250736891355928e-09,298.0984191894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1123046875,0.0,0.0,1.1029128721418148e-08,285.1044921875,294.1499938964844,280.95001220703125,279.8543395996094,286.1563415527344,282.5174865722656,285.1072082519531,0.0,0.0,0.0,0.0,1.0,1.0,-2.35272548110288e-08,2.941861299921369e-14,2.3527226389319373e-08,-5.3834316560141815e-08,0.0,0.0,0.0,-1.3252429198473692e-07,60.0,-1.0459748409630263e-05,-0.0,-3.7735870356828266e-17,0.0,283.35400390625,284.5365905761719,288.92333984375,289.8240966796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.0373050060980971e-20,5.186525030490486e-21,5.186525030490486e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12196860,297.89263916015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1125183105469,0.0,0.0,1.3307237622939288e-07,297.85888671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.11248779296875,0.0,0.0,1.40131689363443e-07,298.3800048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1142578125,0.0,0.0,1.0350089496569129e-07,297.75146484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1118469238281,0.0,0.0,1.4013163252002414e-07,298.0965270996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1123046875,0.0,0.0,6.647229042755498e-07,285.1044921875,294.1499938964844,280.93487548828125,279.8304748535156,286.1563415527344,282.5174865722656,285.1070861816406,0.0,0.0,0.0,0.0,1.0,1.0,-1.4178509673001829e-06,1.7734147483849938e-12,1.4178491483107791e-06,-3.2444243061036104e-06,0.0,0.0,0.0,-7.986353011801839e-06,60.0,-0.0021833761129528,-0.0,-1.3707341739530726e-13,0.0,283.35400390625,284.5365905761719,288.92333984375,289.8240966796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.0373050060980971e-20,5.186525030490486e-21,5.186525030490486e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12196920,297.89263916015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1125183105469,0.0,0.0,1.3307237622939288e-07,297.85888671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.11248779296875,0.0,0.0,1.40131689363443e-07,298.3800048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1142578125,0.0,0.0,1.0350089496569129e-07,297.75146484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1118469238281,0.0,0.0,1.4013163252002414e-07,298.0965270996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1123046875,0.0,0.0,6.647229042755498e-07,285.1044921875,294.1499938964844,280.93487548828125,279.8304748535156,286.1563415527344,282.5174865722656,285.1070861816406,0.0,0.0,0.0,0.0,1.0,1.0,-1.4178509673001829e-06,1.7734147483849938e-12,1.4178491483107791e-06,-3.2444243061036104e-06,0.0,0.0,0.0,-7.986353011801839e-06,60.0,-0.0021833761129528,-0.0,-1.3707341739530726e-13,0.0,283.35400390625,284.5365905761719,288.92333984375,289.8240966796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.0373050060980971e-20,5.186525030490486e-21,5.186525030490486e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12196980,297.8896789550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1124572753906,0.0,0.0,7.12655378265481e-07,297.8558044433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1124572753906,0.0,0.0,7.50460856124846e-07,298.3764343261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1141967773437,0.0,0.0,5.542883627640549e-07,297.74822998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1117858886719,0.0,0.0,7.504605150643329e-07,298.0946655273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1122436523437,0.0,0.0,3.559855031198822e-06,285.1044006347656,294.1499938964844,280.925537109375,279.8095397949219,286.1563415527344,282.5174560546875,285.10699462890625,0.0,0.0,0.0,0.0,1.0,1.0,-7.593228474433999e-06,9.49727449461868e-12,7.593218924739631e-06,-1.7375301467836834e-05,0.0,0.0,0.0,-4.277052357792854e-05,60.0,-0.0126608135178685,-0.0,-3.9313036333254994e-12,0.0,283.35400390625,284.5365905761719,288.92333984375,289.8240966796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.0373050060980971e-20,5.186525030490486e-21,5.186525030490486e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12197040,297.8896789550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1124572753906,0.0,0.0,7.12655378265481e-07,297.8558044433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1124572753906,0.0,0.0,7.50460856124846e-07,298.3764343261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1141967773437,0.0,0.0,5.542883627640549e-07,297.74822998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1117858886719,0.0,0.0,7.504605150643329e-07,298.0946655273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1122436523437,0.0,0.0,3.559855031198822e-06,285.1044006347656,294.1499938964844,280.925537109375,279.8095397949219,286.1563415527344,282.5174560546875,285.10699462890625,0.0,0.0,0.0,0.0,1.0,1.0,-7.593228474433999e-06,9.49727449461868e-12,7.593218924739631e-06,-1.7375301467836834e-05,0.0,0.0,0.0,-4.277052357792854e-05,60.0,-0.0126608135178685,-0.0,-3.9313036333254994e-12,0.0,283.35400390625,284.5365905761719,288.92333984375,289.8240966796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.0373050060980971e-20,5.186525030490486e-21,5.186525030490486e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12197100,297.88818359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1124572753906,0.0,0.0,1.2468414070099243e-06,297.8542785644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1124572753906,0.0,0.0,1.3129847502568737e-06,298.3746337890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1141967773437,0.0,0.0,9.69767029346258e-07,297.7466125488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.11181640625,0.0,0.0,1.312984181822685e-06,298.09375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1122741699219,0.0,0.0,6.228220627235714e-06,285.1044311523437,294.1499938964844,280.9229736328125,279.8001403808594,286.1563415527344,282.5174865722656,285.10693359375,0.0,0.0,0.0,0.0,1.0,1.0,-1.3284929082146846e-05,1.661619800086278e-11,1.3284912711242214e-05,-3.03993838315364e-05,0.0,0.0,0.0,-7.483025547116995e-05,60.0,-0.0243092961609363,-0.0,-1.2033720374338142e-11,0.0,283.35400390625,284.5365905761719,288.92333984375,289.8240966796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.0373050060980971e-20,5.186525030490486e-21,5.186525030490486e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12197160,297.8866882324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.11248779296875,0.0,0.0,2.001386974370689e-06,297.85272216796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.11248779296875,0.0,0.0,2.107557975250529e-06,298.3728332519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1142272949219,0.0,0.0,1.5566366755592751e-06,297.74493408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1118469238281,0.0,0.0,2.107557065755828e-06,298.0928039550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1123046875,0.0,0.0,9.997324923460836e-06,285.1044616699219,294.1499938964844,280.9218444824219,279.79150390625,286.15631103515625,282.5176086425781,285.1069030761719,0.0,0.0,0.0,0.0,1.0,1.0,-2.13245875784196e-05,2.6671831410141067e-11,2.1324560293578543e-05,-4.879616972175427e-05,0.0,0.0,0.0,-0.0001201153791043,60.0,-0.0412157587707042,-0.0,-3.100555923118975e-11,0.0,283.35400390625,284.5365905761719,288.92333984375,289.8240966796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.0373050060980971e-20,5.186525030490486e-21,5.186525030490486e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12197220,297.8841247558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1125793457031,0.0,0.0,3.7530078316194704e-06,297.85009765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.112548828125,0.0,0.0,3.952100087190047e-06,298.3697814941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.11431884765625,0.0,0.0,2.9190105124143884e-06,297.7420654296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1119079589844,0.0,0.0,3.952098268200643e-06,298.0912475585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.11236572265625,0.0,0.0,1.87470195669448e-05,285.1046142578125,294.1499938964844,280.92303466796875,279.7787170410156,286.1561584472656,282.5179748535156,285.1068420410156,0.0,0.0,0.0,0.0,1.0,1.0,-3.9988128264667466e-05,5.0015304398076665e-11,3.998807733296417e-05,-9.150305413641036e-05,0.0,0.0,0.0,-0.0002252418053103,60.0,-0.0830900594592094,-0.0,-1.0902758557085336e-10,0.0,283.35400390625,284.5365905761719,288.92333984375,289.8240966796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.0373050060980971e-20,5.186525030490486e-21,5.186525030490486e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12197280,297.8836364746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1125793457031,0.0,0.0,4.129627996007912e-06,297.849609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.112548828125,0.0,0.0,4.34869934906601e-06,298.36920166015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.11431884765625,0.0,0.0,3.211938064850983e-06,297.7414855957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1119079589844,0.0,0.0,4.348697530076606e-06,298.0909423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.11236572265625,0.0,0.0,2.0628311176551503e-05,285.1046142578125,294.1499938964844,280.9237060546875,279.7765197753906,286.1561279296875,282.5180969238281,285.1068115234375,0.0,0.0,0.0,0.0,1.0,1.0,-4.400103716761805e-05,5.50344561589533e-11,4.400097895995714e-05,-0.0001006855891318,0.0,0.0,0.0,-0.0002478453679941,60.0,-0.092417187988758,-0.0,-1.3200772419619256e-10,0.0,283.35400390625,284.5365905761719,288.92333984375,289.8240966796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.0373050060980971e-20,5.186525030490486e-21,5.186525030490486e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12197340,297.88043212890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1130065917969,0.0,0.0,6.69693736199406e-06,297.846435546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1130065917969,0.0,0.0,7.052201453916496e-06,298.36553955078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1147766113281,0.0,0.0,5.208737093198579e-06,297.7378845214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1123352050781,0.0,0.0,7.05219827068504e-06,298.08905029296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1128234863281,0.0,0.0,3.345253207953647e-05,285.1053161621094,294.1499938964844,280.9309997558594,279.7645568847656,286.1556091308594,282.5195007324219,285.10675048828125,0.0,0.0,0.0,0.0,1.0,1.0,-7.135597843443975e-05,8.924870564808174e-11,7.135589112294838e-05,-0.0001632804487599,0.0,0.0,0.0,-0.0004019280313514,60.0,-0.1623274534940719,-0.0,-3.471602172400168e-10,0.0,283.35400390625,284.5365905761719,288.92333984375,289.8240966796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.0373050060980971e-20,5.186525030490486e-21,5.186525030490486e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12197400,297.88043212890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1130065917969,0.0,0.0,6.69693736199406e-06,297.846435546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1130065917969,0.0,0.0,7.052201453916496e-06,298.36553955078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1147766113281,0.0,0.0,5.208737093198579e-06,297.7378845214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1123352050781,0.0,0.0,7.05219827068504e-06,298.08905029296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1128234863281,0.0,0.0,3.345253207953647e-05,285.1053161621094,294.1499938964844,280.9309997558594,279.7645568847656,286.1556091308594,282.5195007324219,285.10675048828125,0.0,0.0,0.0,0.0,1.0,1.0,-7.135597843443975e-05,8.924870564808174e-11,7.135589112294838e-05,-0.0001632804487599,0.0,0.0,0.0,-0.0004019280313514,60.0,-0.1623274534940719,-0.0,-3.471602172400168e-10,0.0,283.35400390625,284.5365905761719,288.92333984375,289.8240966796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.0373050060980971e-20,5.186525030490486e-21,5.186525030490486e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12197460,297.8769226074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1138610839844,0.0,0.0,9.719004992803091e-06,297.8432312011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.11383056640625,0.0,0.0,1.0234585715807045e-05,298.36187744140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1156311035156,0.0,0.0,7.55923792894464e-06,297.73419189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1131896972656,0.0,0.0,1.0234581168333534e-05,298.0871276855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1136779785156,0.0,0.0,4.85483578813728e-05,285.10662841796875,294.1499938964844,280.943603515625,279.7557373046875,286.1544494628906,282.5220031738281,285.1066589355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.000103556230897,1.2952321160053515e-10,0.0001035561072058,-0.0002369626890867,0.0,0.0,0.0,-0.0005833029281347,60.0,-0.2456261068582534,-0.0,-7.311745653382218e-10,0.0,283.35400390625,284.5365905761719,288.92333984375,289.8240966796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.0373050060980971e-20,5.186525030490486e-21,5.186525030490486e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12197520,297.8769226074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1138610839844,0.0,0.0,9.719004992803091e-06,297.8432312011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.11383056640625,0.0,0.0,1.0234585715807045e-05,298.36187744140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1156311035156,0.0,0.0,7.55923792894464e-06,297.73419189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1131896972656,0.0,0.0,1.0234581168333534e-05,298.0871276855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1136779785156,0.0,0.0,4.85483578813728e-05,285.10662841796875,294.1499938964844,280.943603515625,279.7557373046875,286.1544494628906,282.5220031738281,285.1066589355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.000103556230897,1.2952321160053515e-10,0.0001035561072058,-0.0002369626890867,0.0,0.0,0.0,-0.0005833029281347,60.0,-0.2456261068582534,-0.0,-7.311745653382218e-10,0.0,283.35400390625,284.5365905761719,288.92333984375,289.8240966796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.0373050060980971e-20,5.186525030490486e-21,5.186525030490486e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12197580,297.8728942871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1156311035156,0.0,0.0,1.5198088476608971e-05,297.8399963378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1156005859375,0.0,0.0,1.600432733539492e-05,298.358154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.11749267578125,0.0,0.0,1.1820753570646048e-05,297.73052978515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.11492919921875,0.0,0.0,1.6004320059437305e-05,298.0851745605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.115478515625,0.0,0.0,7.591746543766931e-05,285.1092529296875,294.1499938964844,280.96142578125,279.75006103515625,286.1516418457031,282.5263977050781,285.1065673828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001619355462025,2.025414280737436e-10,0.0001619353424757,-0.0003705495328176,0.0,0.0,0.0,-0.0009121372713707,60.0,-0.3711945712566376,-0.0,-1.7879501212902935e-09,0.0,283.35400390625,284.5365905761719,288.92333984375,289.8240966796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.0373050060980971e-20,5.186525030490486e-21,5.186525030490486e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12197640,297.8728942871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1156311035156,0.0,0.0,1.5198088476608971e-05,297.8399963378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1156005859375,0.0,0.0,1.600432733539492e-05,298.358154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.11749267578125,0.0,0.0,1.1820753570646048e-05,297.73052978515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.11492919921875,0.0,0.0,1.6004320059437305e-05,298.0851745605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.115478515625,0.0,0.0,7.591746543766931e-05,285.1092529296875,294.1499938964844,280.96142578125,279.75006103515625,286.1516418457031,282.5263977050781,285.1065673828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001619355462025,2.025414280737436e-10,0.0001619353424757,-0.0003705495328176,0.0,0.0,0.0,-0.0009121372713707,60.0,-0.3711945712566376,-0.0,-1.7879501212902935e-09,0.0,283.35400390625,284.5365905761719,288.92333984375,289.8240966796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.0373050060980971e-20,5.186525030490486e-21,5.186525030490486e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12197700,297.87066650390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1171875,0.0,0.0,1.986074676096905e-05,297.8383483886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1171569824219,0.0,0.0,2.0914332708343863e-05,298.3562927246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1191101074219,0.0,0.0,1.5447270925506018e-05,297.728759765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1164855957031,0.0,0.0,2.091432361339685e-05,298.08416748046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1170654296875,0.0,0.0,9.920836600940676e-05,285.1114196777344,294.1499938964844,280.9722595214844,279.7484130859375,286.1488037109375,282.5292663574219,285.1065368652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002116157120326,2.6467916747208164e-10,0.0002116154500981,-0.0004842306370846,0.0,0.0,0.0,-0.0011919719399884,60.0,-0.4686188697814941,-0.0,-3.0532936179383796e-09,0.0,283.35400390625,284.5365905761719,288.92333984375,289.8240966796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.0373050060980971e-20,5.186525030490486e-21,5.186525030490486e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12197760,297.86822509765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1195373535156,0.0,0.0,2.626499554025941e-05,297.836669921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1195068359375,0.0,0.0,2.765831959550269e-05,298.3544006347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1215515136719,0.0,0.0,2.042836240434553e-05,297.7271423339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1188049316406,0.0,0.0,2.7658308681566268e-05,298.0831298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.11944580078125,0.0,0.0,0.0001311988744419,285.1142883300781,294.1499938964844,280.9843444824219,279.7475891113281,286.14373779296875,282.5316772460937,285.10650634765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002798525965772,3.500268130895989e-10,0.0002798522473312,-0.0006403742590919,0.0,0.0,0.0,-0.0015763319097459,60.0,-0.607581615447998,-0.0,-5.339887643174279e-09,0.0,283.35400390625,284.5365905761719,288.92333984375,289.8240966796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.0373050060980971e-20,5.186525030490486e-21,5.186525030490486e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12197820,297.8627624511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.12664794921875,0.0,0.0,4.405664367368445e-05,297.8331604003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1266174316406,0.0,0.0,4.639379039872438e-05,298.3506164550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1289367675781,0.0,0.0,3.426632974878885e-05,297.724365234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1258544921875,0.0,0.0,4.639377220883034e-05,298.0810241699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.126708984375,0.0,0.0,0.0002200716699007,285.120361328125,294.1499938964844,281.01226806640625,279.7483825683594,286.1202087402344,282.5267028808594,285.1064147949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0004707131301984,5.884250309229341e-10,0.0004707125481218,-0.001076266518794,0.0,0.0,0.0,-0.0026512031909078,60.0,-1.027530312538147,-0.0,-1.502450608370509e-08,0.0,283.35400390625,284.5365905761719,288.92333984375,289.8240966796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.0373050060980971e-20,5.186525030490486e-21,5.186525030490486e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12197880,297.8627624511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.12664794921875,0.0,0.0,4.405664367368445e-05,297.8331604003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1266174316406,0.0,0.0,4.639379039872438e-05,298.3506164550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1289367675781,0.0,0.0,3.426632974878885e-05,297.724365234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1258544921875,0.0,0.0,4.639377220883034e-05,298.0810241699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.126708984375,0.0,0.0,0.0002200716699007,285.120361328125,294.1499938964844,281.01226806640625,279.7483825683594,286.1202087402344,282.5267028808594,285.1064147949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0004707131301984,5.884250309229341e-10,0.0004707125481218,-0.001076266518794,0.0,0.0,0.0,-0.0026512031909078,60.0,-1.027530312538147,-0.0,-1.502450608370509e-08,0.0,283.35400390625,284.5365905761719,288.92333984375,289.8240966796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.0373050060980971e-20,5.186525030490486e-21,5.186525030490486e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12197940,297.8565673828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1293334960937,0.0,0.0,9.003221930470318e-05,297.8294982910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1292724609375,0.0,0.0,9.480831067776307e-05,298.3467712402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1316833496094,0.0,0.0,7.002516940701753e-05,297.7215881347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.12847900390625,0.0,0.0,9.4808274297975e-05,298.0788269042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1294250488281,0.0,0.0,0.0004497288027778,285.1228332519531,294.1499938964844,281.0450439453125,279.7524719238281,286.0659484863281,282.508056640625,285.1062927246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.000790893798694,9.370448861290015e-10,0.0007908928673714,-0.0016726120375096,0.0,0.0,0.0,-0.0044380612671375,60.0,-1.7052500247955322,-0.0,-6.274414232620984e-08,0.0,283.35400390625,284.5365905761719,288.92333984375,289.8240966796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.0373050060980971e-20,5.186525030490486e-21,5.186525030490486e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12198000,297.8565673828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1293334960937,0.0,0.0,9.003221930470318e-05,297.8294982910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1292724609375,0.0,0.0,9.480831067776307e-05,298.3467712402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1316833496094,0.0,0.0,7.002516940701753e-05,297.7215881347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.12847900390625,0.0,0.0,9.4808274297975e-05,298.0788269042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1294250488281,0.0,0.0,0.0004497288027778,285.1228332519531,294.1499938964844,281.0450439453125,279.7524719238281,286.0659484863281,282.508056640625,285.1062927246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.000790893798694,9.370448861290015e-10,0.0007908928673714,-0.0016726120375096,0.0,0.0,0.0,-0.0044380612671375,60.0,-1.7052500247955322,-0.0,-6.274414232620984e-08,0.0,283.35400390625,284.5365905761719,288.92333984375,289.8240966796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.0373050060980971e-20,5.186525030490486e-21,5.186525030490486e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12198060,297.8499755859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.13104248046875,0.0,0.0,9.017826960189268e-05,297.8256530761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1310119628906,0.0,0.0,9.496210259385408e-05,298.3429260253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1334533691406,0.0,0.0,7.013876165729016e-05,297.7186889648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.13018798828125,0.0,0.0,9.4962066214066e-05,298.0765380859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.13116455078125,0.0,0.0,0.0004504583484958,285.124755859375,294.1499938964844,281.08258056640625,279.75994873046875,285.9975280761719,282.4808959960937,285.1061706542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0006577805615961,9.84090808842097e-10,0.0006577796302735,-0.001929408754222,0.0,0.0,0.0,-0.0037902644835412,60.0,-2.072984457015991,-0.0,-6.29478478231249e-08,0.0,283.35400390625,284.5365905761719,288.92333984375,289.8240966796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.0373050060980971e-20,5.186525030490486e-21,5.186525030490486e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12198120,297.8499755859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.13104248046875,0.0,0.0,9.017826960189268e-05,297.8256530761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1310119628906,0.0,0.0,9.496210259385408e-05,298.3429260253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1334533691406,0.0,0.0,7.013876165729016e-05,297.7186889648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.13018798828125,0.0,0.0,9.4962066214066e-05,298.0765380859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.13116455078125,0.0,0.0,0.0004504583484958,285.124755859375,294.1499938964844,281.08258056640625,279.75994873046875,285.9975280761719,282.4808959960937,285.1061706542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0006577805615961,9.84090808842097e-10,0.0006577796302735,-0.001929408754222,0.0,0.0,0.0,-0.0037902644835412,60.0,-2.072984457015991,-0.0,-6.29478478231249e-08,0.0,283.35400390625,284.5365905761719,288.92333984375,289.8240966796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.0373050060980971e-20,5.186525030490486e-21,5.186525030490486e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12198180,297.84423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.13006591796875,0.0,0.0,9.006784966913983e-05,297.8216857910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1300048828125,0.0,0.0,9.484583279117942e-05,298.3390808105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1324157714844,0.0,0.0,7.005287625361234e-05,297.7158203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.12921142578125,0.0,0.0,9.484578913543372e-05,298.0741882324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1301574707031,0.0,0.0,0.0004499068018049,285.1234130859375,294.1499938964844,281.124755859375,279.77081298828125,285.9140014648437,282.4530029296875,285.10601806640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010270973434671,1.2175821462179215e-09,0.0010270960628986,-0.0021739432122558,0.0,0.0,0.0,-0.0057523720897734,60.0,-2.551287889480591,-0.0,-6.279375952544798e-08,0.0,283.35400390625,284.5365905761719,288.92333984375,289.8240966796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.0373050060980971e-20,5.186525030490486e-21,5.186525030490486e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12198240,297.84423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.13006591796875,0.0,0.0,9.006784966913983e-05,297.8216857910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1300048828125,0.0,0.0,9.484583279117942e-05,298.3390808105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1324157714844,0.0,0.0,7.005287625361234e-05,297.7158203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.12921142578125,0.0,0.0,9.484578913543372e-05,298.0741882324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1301574707031,0.0,0.0,0.0004499068018049,285.1234130859375,294.1499938964844,281.124755859375,279.77081298828125,285.9140014648437,282.4530029296875,285.10601806640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010270973434671,1.2175821462179215e-09,0.0010270960628986,-0.0021739432122558,0.0,0.0,0.0,-0.0057523720897734,60.0,-2.551287889480591,-0.0,-6.279375952544798e-08,0.0,283.35400390625,284.5365905761719,288.92333984375,289.8240966796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.0373050060980971e-20,5.186525030490486e-21,5.186525030490486e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12198300,297.8418884277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1299133300781,0.0,0.0,9.009777568280696e-05,297.8186950683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1298522949219,0.0,0.0,9.487734496360643e-05,298.3371887207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1322326660156,0.0,0.0,7.007615204202011e-05,297.7144470214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1290588378906,0.0,0.0,9.487730130786076e-05,298.072998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1300048828125,0.0,0.0,0.0004500562790781,285.1232604980469,294.1499938964844,281.1475524902344,279.77752685546875,285.8733825683594,282.4390869140625,285.1058959960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009600032353773,1.1873299010645155e-09,0.0009600020712241,-0.0021615037694573,0.0,0.0,0.0,-0.0054014194756746,60.0,-2.5918328762054443,-0.0,-6.283547548946444e-08,0.0,283.35400390625,284.5365905761719,288.92333984375,289.8240966796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.0373050060980971e-20,5.186525030490486e-21,5.186525030490486e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
