time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12198360,297.8399963378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1297302246094,0.0,0.0,9.010879875859246e-05,297.8148803710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.12969970703125,0.0,0.0,9.488895011600108e-05,298.3352966308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.132080078125,0.0,0.0,7.008472312008962e-05,297.7131042480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.12890625,0.0,0.0,9.4888913736213e-05,298.0718078613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1298522949219,0.0,0.0,0.0004501113435253,285.12310791015625,294.1499938964844,281.1714782714844,279.7851257324219,285.8331604003906,282.4252319335937,285.10577392578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009601204656064,1.2010482608459932e-09,0.0009601192432455,-0.0021974521223455,0.0,0.0,0.0,-0.0054082195274531,60.0,-2.594528913497925,-0.0,-6.285083031798422e-08,0.0,283.35400390625,284.5365905761719,288.92333984375,289.8240966796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.0373050060980971e-20,5.186525030490486e-21,5.186525030490486e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12198420,297.837890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.12945556640625,0.0,0.0,9.023095481097698e-05,297.805908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.12939453125,0.0,0.0,9.501758904661985e-05,298.3318176269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1317749023437,0.0,0.0,7.017973985057324e-05,297.71063232421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1286315917969,0.0,0.0,9.501755266683176e-05,298.069580078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1295471191406,0.0,0.0,0.0004507215635385,285.122802734375,294.1499938964844,281.2183532714844,279.8013916015625,285.76055908203125,282.3971252441406,285.10552978515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009614212322048,1.353215317578815e-09,0.0009614198934286,-0.0025961978826671,0.0,0.0,0.0,-0.0054836524650454,60.0,-2.5762386322021484,-0.0,-6.302133215285721e-08,0.0,283.35400390625,284.5365905761719,288.92333984375,289.8240966796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.0373050060980971e-20,5.186525030490486e-21,5.186525030490486e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12198480,297.8377685546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1294250488281,0.0,0.0,9.025124745676294e-05,297.8050231933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.12939453125,0.0,0.0,9.503895853413268e-05,298.3315124511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1317443847656,0.0,0.0,7.01955214026384e-05,297.7104187011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1286315917969,0.0,0.0,9.503892215434462e-05,298.06939697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1295471191406,0.0,0.0,0.00045082293218,285.1227722167969,294.1499938964844,281.2225952148437,279.8029479980469,285.7543029785156,282.394287109375,285.1054992675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009616373572498,1.3784954289164375e-09,0.0009616359602659,-0.0026624428573995,0.0,0.0,0.0,-0.0054961848072707,60.0,-2.5741896629333496,-0.0,-6.304968280801404e-08,0.0,283.35400390625,284.5365905761719,288.92333984375,289.8240966796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.0373050060980971e-20,5.186525030490486e-21,5.186525030490486e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12198540,297.8380432128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1291198730469,0.0,0.0,9.062252502189948e-05,297.7920227050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.12908935546875,0.0,0.0,9.542992484057322e-05,298.3277893066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.13140869140625,0.0,0.0,7.048428960843012e-05,297.7077331542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1283264160156,0.0,0.0,9.542988846078516e-05,298.0668334960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1292419433594,0.0,0.0,0.000452677544672,285.1224365234375,294.1499938964844,281.2780456542969,279.8243408203125,285.6775207519531,282.3480834960937,285.10516357421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009655925096012,1.8410248880940119e-09,0.0009655906469561,-0.003874466754496,0.0,0.0,0.0,-0.0057254782877862,60.0,-2.5474839210510254,-0.0,-6.356945903007727e-08,0.0,283.35400390625,284.5365905761719,288.92333984375,289.8240966796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.0373050060980971e-20,5.186525030490486e-21,5.186525030490486e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12198600,297.8380432128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1291198730469,0.0,0.0,9.062252502189948e-05,297.7920227050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.12908935546875,0.0,0.0,9.542992484057322e-05,298.3277893066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.13140869140625,0.0,0.0,7.048428960843012e-05,297.7077331542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1283264160156,0.0,0.0,9.542988846078516e-05,298.0668334960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1292419433594,0.0,0.0,0.000452677544672,285.1224365234375,294.1499938964844,281.2780456542969,279.8243408203125,285.6775207519531,282.3480834960937,285.10516357421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009655925096012,1.8410248880940119e-09,0.0009655906469561,-0.003874466754496,0.0,0.0,0.0,-0.0057254782877862,60.0,-2.5474839210510254,-0.0,-6.356945903007727e-08,0.0,283.35400390625,284.5365905761719,288.92333984375,289.8240966796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.0373050060980971e-20,5.186525030490486e-21,5.186525030490486e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12198660,297.8397827148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1288146972656,0.0,0.0,9.098953159991652e-05,297.7768249511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1287841796875,0.0,0.0,9.58164018811658e-05,298.3240966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1310729980469,0.0,0.0,7.076973997754976e-05,297.70513916015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1280212402344,0.0,0.0,9.581636550137772e-05,298.064208984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1289367675781,0.0,0.0,0.0004545108240563,285.12213134765625,294.1499938964844,281.3376770019531,279.8493347167969,285.6026916503906,282.28399658203125,285.1047668457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009695032495073,2.2982400427196126e-09,0.0009695009794086,-0.0050725475884974,0.0,0.0,0.0,-0.0059521426446735,60.0,-2.5198419094085693,-0.0,-6.40853627942306e-08,0.0,283.35400390625,284.5365905761719,288.92333984375,289.8240966796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.0373050060980971e-20,5.186525030490486e-21,5.186525030490486e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12198720,297.8397827148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1288146972656,0.0,0.0,9.098953159991652e-05,297.7768249511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1287841796875,0.0,0.0,9.58164018811658e-05,298.3240966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1310729980469,0.0,0.0,7.076973997754976e-05,297.70513916015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1280212402344,0.0,0.0,9.581636550137772e-05,298.064208984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1289367675781,0.0,0.0,0.0004545108240563,285.12213134765625,294.1499938964844,281.3376770019531,279.8493347167969,285.6026916503906,282.28399658203125,285.1047668457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009695032495073,2.2982400427196126e-09,0.0009695009794086,-0.0050725475884974,0.0,0.0,0.0,-0.0059521426446735,60.0,-2.5198419094085693,-0.0,-6.40853627942306e-08,0.0,283.35400390625,284.5365905761719,288.92333984375,289.8240966796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.0373050060980971e-20,5.186525030490486e-21,5.186525030490486e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12198780,297.8392944335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1285400390625,0.0,0.0,9.14058618946001e-05,297.7609558105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.12847900390625,0.0,0.0,9.625482198316604e-05,298.3204040527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1307373046875,0.0,0.0,7.109354919521138e-05,297.70281982421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.12774658203125,0.0,0.0,9.625478560337795e-05,298.0614013671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1286315917969,0.0,0.0,0.0004565904964692,285.121826171875,294.1499938964844,281.4013977050781,279.87799072265625,285.52984619140625,282.2104797363281,285.1042785644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009739380329847,2.816905375624401e-09,0.000973935239017,-0.0064316266216337,0.0,0.0,0.0,-0.0062092635780572,60.0,-2.488698482513428,-0.0,-6.467312374525136e-08,0.0,283.35400390625,284.5365905761719,288.92333984375,289.8240966796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.0373050060980971e-20,5.186525030490486e-21,5.186525030490486e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12198840,297.8392944335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1285400390625,0.0,0.0,9.14058618946001e-05,297.7609558105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.12847900390625,0.0,0.0,9.625482198316604e-05,298.3204040527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1307373046875,0.0,0.0,7.109354919521138e-05,297.70281982421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.12774658203125,0.0,0.0,9.625478560337795e-05,298.0614013671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1286315917969,0.0,0.0,0.0004565904964692,285.121826171875,294.1499938964844,281.4013977050781,279.87799072265625,285.52984619140625,282.2104797363281,285.1042785644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009739380329847,2.816905375624401e-09,0.000973935239017,-0.0064316266216337,0.0,0.0,0.0,-0.0062092635780572,60.0,-2.488698482513428,-0.0,-6.467312374525136e-08,0.0,283.35400390625,284.5365905761719,288.92333984375,289.8240966796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.0373050060980971e-20,5.186525030490486e-21,5.186525030490486e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12198900,297.8385925292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1283874511719,0.0,0.0,9.143594070337711e-05,297.7534484863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1283264160156,0.0,0.0,9.628649422666058e-05,298.3185729980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1305847167969,0.0,0.0,7.111694139894098e-05,297.70184326171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1275939941406,0.0,0.0,9.628645784687252e-05,298.0599060058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.12847900390625,0.0,0.0,0.0004567407595459,285.1216735839844,294.1499938964844,281.43475341796875,279.89373779296875,285.4942932128906,282.17242431640625,285.10400390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009742606198415,2.854371849991821e-09,0.0009742577676661,-0.0065297982655465,0.0,0.0,0.0,-0.0062278481200337,60.0,-2.471514940261841,-0.0,-6.471568525512339e-08,0.0,283.35400390625,284.5365905761719,288.92333984375,289.8240966796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.0373050060980971e-20,5.186525030490486e-21,5.186525030490486e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12198960,297.8381042480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.12823486328125,0.0,0.0,9.148651588475332e-05,297.7469177246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.128173828125,0.0,0.0,9.63397542363964e-05,298.3167419433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.13043212890625,0.0,0.0,7.115628250176087e-05,297.7009582519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.12744140625,0.0,0.0,9.633971785660832e-05,298.05841064453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1283264160156,0.0,0.0,0.0004569933807943,285.1215209960937,294.1499938964844,281.4691162109375,279.910400390625,285.4593505859375,282.1374816894531,285.10369873046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000974798691459,2.917368124855102e-09,0.0009747957810759,-0.0066948672756552,0.0,0.0,0.0,-0.006259074434638,60.0,-2.4513802528381348,-0.0,-6.478727954117859e-08,0.0,283.35400390625,284.5365905761719,288.92333984375,289.8240966796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.0373050060980971e-20,5.186525030490486e-21,5.186525030490486e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12199020,297.83746337890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1279296875,0.0,0.0,9.153408609563483e-05,297.7366027832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1278991699219,0.0,0.0,9.638984920457006e-05,298.3128967285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1300964355469,0.0,0.0,7.119328074622899e-05,297.69952392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1271667480469,0.0,0.0,9.638981282478198e-05,298.0555419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1280212402344,0.0,0.0,0.0004572310135699,285.1212158203125,294.1499938964844,281.5406494140625,279.94659423828125,285.3911437988281,282.0752258300781,285.10308837890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009753060294315,2.976607182958446e-09,0.0009753030608408,-0.0068500903435051,0.0,0.0,0.0,-0.0062884455546736,60.0,-2.4076240062713623,-0.0,-6.485463899252863e-08,0.0,283.35400390625,284.5365905761719,288.92333984375,289.8240966796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.0373050060980971e-20,5.186525030490486e-21,5.186525030490486e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12199080,297.83746337890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1279296875,0.0,0.0,9.153408609563483e-05,297.7366027832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1278991699219,0.0,0.0,9.638984920457006e-05,298.3128967285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1300964355469,0.0,0.0,7.119328074622899e-05,297.69952392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1271667480469,0.0,0.0,9.638981282478198e-05,298.0555419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1280212402344,0.0,0.0,0.0004572310135699,285.1212158203125,294.1499938964844,281.5406494140625,279.94659423828125,285.3911437988281,282.0752258300781,285.10308837890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009753060294315,2.976607182958446e-09,0.0009753030608408,-0.0068500903435051,0.0,0.0,0.0,-0.0062884455546736,60.0,-2.4076240062713623,-0.0,-6.485463899252863e-08,0.0,283.35400390625,284.5365905761719,288.92333984375,289.8240966796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.0373050060980971e-20,5.186525030490486e-21,5.186525030490486e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12199140,297.8380432128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1276550292969,0.0,0.0,9.13476906134747e-05,297.7311706542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1275939941406,0.0,0.0,9.619356569601224e-05,298.30291748046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1297912597656,0.0,0.0,7.104830001480877e-05,297.6981811523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1268920898437,0.0,0.0,9.619352931622416e-05,298.05291748046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.12774658203125,0.0,0.0,0.0004562999529298,285.12091064453125,294.1499938964844,281.6159362792969,279.9866638183594,285.3253479003906,282.0282287597656,285.1023864746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009733200422488,2.744351190742122e-09,0.0009733173064887,-0.006241510156542,0.0,0.0,0.0,-0.0061733075417578,60.0,-2.356414556503296,-0.0,-6.459074342046733e-08,0.0,283.35400390625,284.5365905761719,288.92333984375,289.8240966796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.0373050060980971e-20,5.186525030490486e-21,5.186525030490486e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12199200,297.8380432128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1276550292969,0.0,0.0,9.13476906134747e-05,297.7311706542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1275939941406,0.0,0.0,9.619356569601224e-05,298.30291748046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1297912597656,0.0,0.0,7.104830001480877e-05,297.6981811523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1268920898437,0.0,0.0,9.619352931622416e-05,298.05291748046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.12774658203125,0.0,0.0,0.0004562999529298,285.12091064453125,294.1499938964844,281.6159362792969,279.9866638183594,285.3253479003906,282.0282287597656,285.1023864746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009733200422488,2.744351190742122e-09,0.0009733173064887,-0.006241510156542,0.0,0.0,0.0,-0.0061733075417578,60.0,-2.356414556503296,-0.0,-6.459074342046733e-08,0.0,283.35400390625,284.5365905761719,288.92333984375,289.8240966796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.0373050060980971e-20,5.186525030490486e-21,5.186525030490486e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12199260,297.83966064453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1273498535156,0.0,0.0,9.130510443355888e-05,297.73095703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1273193359375,0.0,0.0,9.61487166932784e-05,298.2865600585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1294860839844,0.0,0.0,7.101517985574901e-05,297.6961669921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1266174316406,0.0,0.0,9.614868031349032e-05,298.0506896972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.12744140625,0.0,0.0,0.0004560872039292,285.12060546875,294.1499938964844,281.6948547363281,280.0306701660156,285.2621459960937,281.9958190917969,285.10162353515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009728649747557,2.6912629902398062e-09,0.0009728622972033,-0.0061024031601846,0.0,0.0,0.0,-0.0061469841748476,60.0,-2.3014934062957764,-0.0,-6.453049650190223e-08,0.0,283.35400390625,284.5365905761719,288.92333984375,289.8240966796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.0373050060980971e-20,5.186525030490486e-21,5.186525030490486e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12199320,297.83966064453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1273498535156,0.0,0.0,9.130510443355888e-05,297.73095703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1273193359375,0.0,0.0,9.61487166932784e-05,298.2865600585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1294860839844,0.0,0.0,7.101517985574901e-05,297.6961669921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1266174316406,0.0,0.0,9.614868031349032e-05,298.0506896972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.12744140625,0.0,0.0,0.0004560872039292,285.12060546875,294.1499938964844,281.6948547363281,280.0306701660156,285.2621459960937,281.9958190917969,285.10162353515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009728649747557,2.6912629902398062e-09,0.0009728622972033,-0.0061024031601846,0.0,0.0,0.0,-0.0061469841748476,60.0,-2.3014934062957764,-0.0,-6.453049650190223e-08,0.0,283.35400390625,284.5365905761719,288.92333984375,289.8240966796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.0373050060980971e-20,5.186525030490486e-21,5.186525030490486e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12199380,297.8408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1270751953125,0.0,0.0,9.162150672636926e-05,297.7349548339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.12701416015625,0.0,0.0,9.648189734434708e-05,298.2684936523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.129150390625,0.0,0.0,7.126126729417592e-05,297.6932678222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1263427734375,0.0,0.0,9.648186096455902e-05,298.048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1271667480469,0.0,0.0,0.0004576677165459,285.1203308105469,294.1499938964844,281.7773132324219,280.07867431640625,285.20135498046875,281.9716491699219,285.1007995605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009762349072843,3.085429911564574e-09,0.0009762318222783,-0.007135238032788,0.0,0.0,0.0,-0.0063423849642276,60.0,-2.250546932220459,-0.0,-6.497847948594426e-08,0.0,283.35400390625,284.5365905761719,288.92333984375,289.8240966796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.0373050060980971e-20,5.186525030490486e-21,5.186525030490486e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12199440,297.8408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1270751953125,0.0,0.0,9.162150672636926e-05,297.7349548339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.12701416015625,0.0,0.0,9.648189734434708e-05,298.2684936523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.129150390625,0.0,0.0,7.126126729417592e-05,297.6932678222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1263427734375,0.0,0.0,9.648186096455902e-05,298.048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1271667480469,0.0,0.0,0.0004576677165459,285.1203308105469,294.1499938964844,281.7773132324219,280.07867431640625,285.20135498046875,281.9716491699219,285.1007995605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009762349072843,3.085429911564574e-09,0.0009762318222783,-0.007135238032788,0.0,0.0,0.0,-0.0063423849642276,60.0,-2.250546932220459,-0.0,-6.497847948594426e-08,0.0,283.35400390625,284.5365905761719,288.92333984375,289.8240966796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.0373050060980971e-20,5.186525030490486e-21,5.186525030490486e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12199500,297.84100341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1269226074219,0.0,0.0,9.188788681058212e-05,297.7382202148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1268920898437,0.0,0.0,9.67624073382467e-05,298.2595520019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1289978027344,0.0,0.0,7.14684501872398e-05,297.6915588378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1261901855469,0.0,0.0,9.676237823441625e-05,298.04803466796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.12701416015625,0.0,0.0,0.0004589983436744,285.12017822265625,294.1499938964844,281.81982421875,280.1042175292969,285.1718139648437,281.96197509765625,285.100341796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009790728799998,3.417294669461057e-09,0.0009790693875402,-0.008004805073142,0.0,0.0,0.0,-0.0065069035626947,60.0,-2.2270822525024414,-0.0,-6.535685059816387e-08,0.0,283.35400390625,284.5365905761719,288.92333984375,289.8240966796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.0373050060980971e-20,5.186525030490486e-21,5.186525030490486e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12199560,297.8409423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1268005371094,0.0,0.0,9.219138883054256e-05,297.7423095703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1267395019531,0.0,0.0,9.708201832836494e-05,298.2509155273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1288452148437,0.0,0.0,7.170451135607436e-05,297.689697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1260681152344,0.0,0.0,9.708198194857688e-05,298.04736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1268920898437,0.0,0.0,0.0004605144204106,285.1200561523437,294.1499938964844,281.8631591796875,280.1307983398437,285.142822265625,281.9545288085937,285.09991455078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009823064319789,3.795415093321708e-09,0.0009823027066886,-0.0089955506846308,0.0,0.0,0.0,-0.0066943536512553,60.0,-2.204378604888916,-0.0,-6.578929401257484e-08,0.0,283.35400390625,284.5365905761719,288.92333984375,289.8240966796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.0373050060980971e-20,5.186525030490486e-21,5.186525030490486e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12199620,297.84051513671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.12652587890625,0.0,0.0,9.278932702727616e-05,297.7516784667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.12646484375,0.0,0.0,9.771167242433876e-05,298.2356262207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1285705566406,0.0,0.0,7.216956873890013e-05,297.6859130859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.12579345703125,0.0,0.0,9.771163604455067e-05,298.0463256835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1266174316406,0.0,0.0,0.000463501230115,285.1197814941406,294.1499938964844,281.9488830566406,280.18487548828125,285.08856201171875,281.9488830566406,285.0989990234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009886773768812,4.540351650206276e-09,0.0009886728366836,-0.0109473448246717,0.0,0.0,0.0,-0.0070636519230902,60.0,-2.1605703830718994,-0.0,-6.664542695489217e-08,0.0,283.35400390625,284.5365905761719,288.92333984375,289.8240966796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.0373050060980971e-20,5.186525030490486e-21,5.186525030490486e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12199680,297.84051513671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.12652587890625,0.0,0.0,9.281199891120195e-05,297.75201416015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.12646484375,0.0,0.0,9.773555211722852e-05,298.2350769042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1285400390625,0.0,0.0,7.21872056601569e-05,297.6857604980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.12579345703125,0.0,0.0,9.773551573744044e-05,298.0462951660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1265869140625,0.0,0.0,0.0004636145022232,285.1197509765625,294.1499938964844,281.9523010253906,280.18707275390625,285.08648681640625,281.9489440917969,285.0989685058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009889184730127,4.568599720755628e-09,0.0009889139328151,-0.0110213542357087,0.0,0.0,0.0,-0.0070776529610157,60.0,-2.1588168144226074,-0.0,-6.667799823389943e-08,0.0,283.35400390625,284.5365905761719,288.92333984375,289.8240966796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.0373050060980971e-20,5.186525030490486e-21,5.186525030490486e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12199740,297.8403625488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.126220703125,0.0,0.0,9.335504000773652e-05,297.7579345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1261901855469,0.0,0.0,9.830739145400004e-05,298.2214050292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.12823486328125,0.0,0.0,7.260956772370264e-05,297.6819152832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1255187988281,0.0,0.0,9.830736235016956e-05,298.0454406738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1263122558594,0.0,0.0,0.000466327095637,285.1194763183594,294.1499938964844,282.04461669921875,280.24761962890625,285.0322570800781,281.95855712890625,285.09796142578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009947052458301,5.2451403220743495e-09,0.0009947000071406,-0.0127938333898782,0.0,0.0,0.0,-0.0074130487628281,60.0,-2.1103110313415527,-0.0,-6.746051184336467e-08,0.0,283.35400390625,284.5365905761719,288.92333984375,289.8240966796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.0373050060980971e-20,5.186525030490486e-21,5.186525030490486e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12199800,297.8403625488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.126220703125,0.0,0.0,9.335504000773652e-05,297.7579345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1261901855469,0.0,0.0,9.830739145400004e-05,298.2214050292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.12823486328125,0.0,0.0,7.260956772370264e-05,297.6819152832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1255187988281,0.0,0.0,9.830736235016956e-05,298.0454406738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1263122558594,0.0,0.0,0.000466327095637,285.1194763183594,294.1499938964844,282.04461669921875,280.24761962890625,285.0322570800781,281.95855712890625,285.09796142578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009947052458301,5.2451403220743495e-09,0.0009947000071406,-0.0127938333898782,0.0,0.0,0.0,-0.0074130487628281,60.0,-2.1103110313415527,-0.0,-6.746051184336467e-08,0.0,283.35400390625,284.5365905761719,288.92333984375,289.8240966796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.0373050060980971e-20,5.186525030490486e-21,5.186525030490486e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12199860,297.8411865234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1259460449219,0.0,0.0,9.38086523092352e-05,297.7596130371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1259155273437,0.0,0.0,9.878506534732878e-05,298.210205078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1279296875,0.0,0.0,7.296237163245678e-05,297.6784973144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.125244140625,0.0,0.0,9.878503624349833e-05,298.0446472167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.12603759765625,0.0,0.0,0.0004685929743573,285.11920166015625,294.1499938964844,282.1400146484375,280.3125,284.9803771972656,281.9861145019531,285.096923828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009995382279157,5.810266490158256e-09,0.0009995324071496,-0.0142743252217769,0.0,0.0,0.0,-0.0076932059600949,60.0,-2.056885004043579,-0.0,-6.811765018710504e-08,0.0,283.35400390625,284.5365905761719,288.92333984375,289.8240966796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.0373050060980971e-20,5.186525030490486e-21,5.186525030490486e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12199920,297.8411865234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1259460449219,0.0,0.0,9.38086523092352e-05,297.7596130371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1259155273437,0.0,0.0,9.878506534732878e-05,298.210205078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1279296875,0.0,0.0,7.296237163245678e-05,297.6784973144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.125244140625,0.0,0.0,9.878503624349833e-05,298.0446472167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.12603759765625,0.0,0.0,0.0004685929743573,285.11920166015625,294.1499938964844,282.1400146484375,280.3125,284.9803771972656,281.9861145019531,285.096923828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009995382279157,5.810266490158256e-09,0.0009995324071496,-0.0142743252217769,0.0,0.0,0.0,-0.0076932059600949,60.0,-2.056885004043579,-0.0,-6.811765018710504e-08,0.0,283.35400390625,284.5365905761719,288.92333984375,289.8240966796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.0373050060980971e-20,5.186525030490486e-21,5.186525030490486e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12199980,297.8437805175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.12567138671875,0.0,0.0,9.39458259381354e-05,297.75958251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1256103515625,0.0,0.0,9.892951493384317e-05,298.2018737792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.12762451171875,0.0,0.0,7.306906627491117e-05,297.6760559082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1249694824219,0.0,0.0,9.892948583001272e-05,298.0438537597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1257629394531,0.0,0.0,0.0004692781949415,285.1189270019531,294.1499938964844,282.23834228515625,280.3818664550781,284.9310302734375,282.03106689453125,285.0958557128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010010014520958,5.981148021305671e-09,0.001000995398499,-0.014721973799169,0.0,0.0,0.0,-0.0077779283747076,60.0,-1.9969550371170044,-0.0,-6.831697874076782e-08,0.0,283.35400390625,284.5365905761719,288.92333984375,289.8240966796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.0373050060980971e-20,5.186525030490486e-21,5.186525030490486e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12200040,297.8437805175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.12567138671875,0.0,0.0,9.39458259381354e-05,297.75958251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1256103515625,0.0,0.0,9.892951493384317e-05,298.2018737792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.12762451171875,0.0,0.0,7.306906627491117e-05,297.6760559082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1249694824219,0.0,0.0,9.892948583001272e-05,298.0438537597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1257629394531,0.0,0.0,0.0004692781949415,285.1189270019531,294.1499938964844,282.23834228515625,280.3818664550781,284.9310302734375,282.03106689453125,285.0958557128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010010014520958,5.981148021305671e-09,0.001000995398499,-0.014721973799169,0.0,0.0,0.0,-0.0077779283747076,60.0,-1.9969550371170044,-0.0,-6.831697874076782e-08,0.0,283.35400390625,284.5365905761719,288.92333984375,289.8240966796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.0373050060980971e-20,5.186525030490486e-21,5.186525030490486e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12200100,297.8460998535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1255187988281,0.0,0.0,9.391529601998629e-05,297.7596130371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.12548828125,0.0,0.0,9.88973697531037e-05,298.1988525390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1274719238281,0.0,0.0,7.304531754925847e-05,297.6753845214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1248474121094,0.0,0.0,9.889733337331565e-05,298.04351806640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1256103515625,0.0,0.0,0.0004691256908699,285.1187744140625,294.1499938964844,282.2886047363281,280.4182434082031,284.9073791503906,282.05816650390625,285.0953063964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010006758384406,5.943094016913619e-09,0.0010006697848439,-0.0146222868934273,0.0,0.0,0.0,-0.0077590625733137,60.0,-1.9633363485336304,-0.0,-6.827256271435544e-08,0.0,283.35400390625,284.5365905761719,288.92333984375,289.8240966796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.0373050060980971e-20,5.186525030490486e-21,5.186525030490486e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12200160,297.848876953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1253967285156,0.0,0.0,9.390576451551168e-05,297.7596435546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1253356933594,0.0,0.0,9.888733620755374e-05,298.1964111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1273193359375,0.0,0.0,7.303791062440723e-05,297.675048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.12469482421875,0.0,0.0,9.888729982776567e-05,298.0432434082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.12548828125,0.0,0.0,0.0004690781061071,285.11865234375,294.1499938964844,282.33953857421875,280.4557800292969,284.88433837890625,282.0876770019531,285.0947570800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010005740914493,5.931208857390402e-09,0.0010005681542679,-0.0145911518484354,0.0,0.0,0.0,-0.0077531700953841,60.0,-1.9287043809890747,-0.0,-6.825869292015342e-08,0.0,283.35400390625,284.5365905761719,288.92333984375,289.8240966796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.0373050060980971e-20,5.186525030490486e-21,5.186525030490486e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12200220,297.8553466796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1251220703125,0.0,0.0,9.387942554894836e-05,297.7597961425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1250915527344,0.0,0.0,9.885960025712848e-05,298.1931457519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1270446777344,0.0,0.0,7.301742152776569e-05,297.67529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1244506835937,0.0,0.0,9.88595638773404e-05,298.0429992675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1252136230469,0.0,0.0,0.0004689465276896,285.1183776855469,294.1499938964844,282.43951416015625,280.53131103515625,284.8419189453125,282.1512145996094,285.0936584472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010002932976931,5.898368460321991e-09,0.0010002873605117,-0.0145051209256052,0.0,0.0,0.0,-0.0077368901111185,60.0,-1.860135078430176,-0.0,-6.822038045584122e-08,0.0,283.35400390625,284.5365905761719,288.92333984375,289.8240966796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.0373050060980971e-20,5.186525030490486e-21,5.186525030490486e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12200280,297.8556213378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1251220703125,0.0,0.0,9.38784796744585e-05,297.7597961425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.12506103515625,0.0,0.0,9.885860345093532e-05,298.1930236816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1270446777344,0.0,0.0,7.301668665604666e-05,297.6753234863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1244506835937,0.0,0.0,9.885856707114726e-05,298.0429992675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1252136230469,0.0,0.0,0.0004689418128691,285.1183776855469,294.1499938964844,282.4434509277344,280.53436279296875,284.8403015136719,282.1538391113281,285.0935974121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010002831695601,5.897188071202208e-09,0.0010002772323787,-0.0145020289346575,0.0,0.0,0.0,-0.0077363047748804,60.0,-1.857413649559021,-0.0,-6.821900200293386e-08,0.0,283.35400390625,284.5365905761719,288.92333984375,289.8240966796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.0373050060980971e-20,5.186525030490486e-21,5.186525030490486e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12200340,297.86358642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1248474121094,0.0,0.0,9.386513556819408e-05,297.7601013183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.12481689453125,0.0,0.0,9.884454630082472e-05,298.1910400390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1267395019531,0.0,0.0,7.300630386453122e-05,297.6766662597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1241760253906,0.0,0.0,9.884451719699427e-05,298.04315185546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1249389648437,0.0,0.0,0.0004688751650974,285.1181030273437,294.1499938964844,282.54998779296875,280.6177062988281,284.7989196777344,282.2279663085937,285.0924377441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010001406772062,5.880533837654411e-09,0.0010001347400248,-0.0144584011286497,0.0,0.0,0.0,-0.0077280486002564,60.0,-1.7842397689819336,-0.0,-6.819957576453818e-08,0.0,283.35400390625,284.5365905761719,288.92333984375,289.8240966796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.0373050060980971e-20,5.186525030490486e-21,5.186525030490486e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12200400,297.86358642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1248474121094,0.0,0.0,9.386513556819408e-05,297.7601013183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.12481689453125,0.0,0.0,9.884454630082472e-05,298.1910400390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1267395019531,0.0,0.0,7.300630386453122e-05,297.6766662597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1241760253906,0.0,0.0,9.884451719699427e-05,298.04315185546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1249389648437,0.0,0.0,0.0004688751650974,285.1181030273437,294.1499938964844,282.54998779296875,280.6177062988281,284.7989196777344,282.2279663085937,285.0924377441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010001406772062,5.880533837654411e-09,0.0010001347400248,-0.0144584011286497,0.0,0.0,0.0,-0.0077280486002564,60.0,-1.7842397689819336,-0.0,-6.819957576453818e-08,0.0,283.35400390625,284.5365905761719,288.92333984375,289.8240966796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.0373050060980971e-20,5.186525030490486e-21,5.186525030490486e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12200460,297.8724670410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.12457275390625,0.0,0.0,9.38802695600316e-05,297.760498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1245422363281,0.0,0.0,9.88604806479998e-05,298.19000244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1264343261719,0.0,0.0,7.301807636395097e-05,297.6788635253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1239013671875,0.0,0.0,9.886045154416934e-05,298.04364013671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1246643066406,0.0,0.0,0.0004689507768489,285.1178283691406,294.1499938964844,282.6585693359375,280.70709228515625,284.76025390625,282.3094177246094,285.0912475585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010003015631809,5.899363220152054e-09,0.0010002957424148,-0.0145077276974916,0.0,0.0,0.0,-0.0077373827807605,60.0,-1.7098060846328735,-0.0,-6.822153864050051e-08,0.0,283.35400390625,284.5365905761719,288.92333984375,289.8240966796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.0373050060980971e-20,5.186525030490486e-21,5.186525030490486e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12200520,297.8724670410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.12457275390625,0.0,0.0,9.38802695600316e-05,297.760498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1245422363281,0.0,0.0,9.88604806479998e-05,298.19000244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1264343261719,0.0,0.0,7.301807636395097e-05,297.6788635253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1239013671875,0.0,0.0,9.886045154416934e-05,298.04364013671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1246643066406,0.0,0.0,0.0004689507768489,285.1178283691406,294.1499938964844,282.6585693359375,280.70709228515625,284.76025390625,282.3094177246094,285.0912475585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010003015631809,5.899363220152054e-09,0.0010002957424148,-0.0145077276974916,0.0,0.0,0.0,-0.0077373827807605,60.0,-1.7098060846328735,-0.0,-6.822153864050051e-08,0.0,283.35400390625,284.5365905761719,288.92333984375,289.8240966796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.0373050060980971e-20,5.186525030490486e-21,5.186525030490486e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12200580,297.88214111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1242980957031,0.0,0.0,9.391350613441318e-05,297.760986328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.124267578125,0.0,0.0,9.889548528008164e-05,298.1896667480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.12615966796875,0.0,0.0,7.304392056539655e-05,297.6817626953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1236572265625,0.0,0.0,9.889544890029356e-05,298.04449462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1243896484375,0.0,0.0,0.0004691167850978,285.1175842285156,294.1499938964844,282.7686462402344,280.8034362792969,284.7240905761719,282.3971252441406,285.0900573730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010006554657593,5.940745229082722e-09,0.0010006495285779,-0.0146161336451768,0.0,0.0,0.0,-0.0077578970231115,60.0,-1.6345897912979126,-0.0,-6.826982001939541e-08,0.0,283.35400390625,284.5365905761719,288.92333984375,289.8240966796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.0373050060980971e-20,5.186525030490486e-21,5.186525030490486e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12200640,297.88214111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1242980957031,0.0,0.0,9.391350613441318e-05,297.760986328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.124267578125,0.0,0.0,9.889548528008164e-05,298.1896667480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.12615966796875,0.0,0.0,7.304392056539655e-05,297.6817626953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1236572265625,0.0,0.0,9.889544890029356e-05,298.04449462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1243896484375,0.0,0.0,0.0004691167850978,285.1175842285156,294.1499938964844,282.7686462402344,280.8034362792969,284.7240905761719,282.3971252441406,285.0900573730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010006554657593,5.940745229082722e-09,0.0010006495285779,-0.0146161336451768,0.0,0.0,0.0,-0.0077578970231115,60.0,-1.6345897912979126,-0.0,-6.826982001939541e-08,0.0,283.35400390625,284.5365905761719,288.92333984375,289.8240966796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.0373050060980971e-20,5.186525030490486e-21,5.186525030490486e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
