time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12200700,297.88726806640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1241760253906,0.0,0.0,9.392988431500272e-05,297.7612609863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1241149902344,0.0,0.0,9.891272929962724e-05,298.1897888183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1260070800781,0.0,0.0,7.305666076717898e-05,297.6834411621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1235046386719,0.0,0.0,9.89127001957968e-05,298.0450439453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1242370605469,0.0,0.0,0.0004691986250691,285.117431640625,294.1499938964844,282.8242492675781,280.8540954589844,284.7070617675781,282.4432678222656,285.0894470214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010008299723267,5.9611395819558766e-09,0.00100082391873,-0.0146695589646697,0.0,0.0,0.0,-0.0077680079266428,60.0,-1.5965991020202637,-0.0,-6.829362320104337e-08,0.0,283.35400390625,284.5365905761719,288.92333984375,289.8240966796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.0373050060980971e-20,5.186525030490486e-21,5.186525030490486e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12200760,297.8925476074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1240234375,0.0,0.0,9.395883535034956e-05,297.7615661621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1239929199219,0.0,0.0,9.894321556203069e-05,298.1900939941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1258544921875,0.0,0.0,7.307917985599488e-05,297.68524169921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1233825683594,0.0,0.0,9.89431791822426e-05,298.045654296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1241149902344,0.0,0.0,0.0004693432128988,285.1173095703125,294.1499938964844,282.8802185058594,280.9063415527344,284.690673828125,282.4906921386719,285.0888366699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010011381236836,5.997192076279134e-09,0.0010011320700868,-0.0147640034556388,0.0,0.0,0.0,-0.0077858795411884,60.0,-1.5584126710891724,-0.0,-6.833570864728244e-08,0.0,283.35400390625,284.5365905761719,288.92333984375,289.8240966796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.0373050060980971e-20,5.186525030490486e-21,5.186525030490486e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12200820,297.9039306640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.123779296875,0.0,0.0,9.378979302709922e-05,297.7624816894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.12371826171875,0.0,0.0,9.876520198304206e-05,298.1918029785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1255798339844,0.0,0.0,7.294769602594897e-05,297.6893310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1231384277344,0.0,0.0,9.87651728792116e-05,298.047119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.12384033203125,0.0,0.0,0.0004684988234657,285.1170349121094,294.1499938964844,282.9933166503906,281.0154113769531,284.6596984863281,282.5874938964844,285.0876159667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009993384592235,5.7865596758688315e-09,0.0009993326384574,-0.0142122181132435,0.0,0.0,0.0,-0.007681468501687,60.0,-1.4801456928253174,-0.0,-6.809001007468396e-08,0.0,283.35400390625,284.5365905761719,288.92333984375,289.8240966796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.0373050060980971e-20,5.186525030490486e-21,5.186525030490486e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12200880,297.9039306640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.123779296875,0.0,0.0,9.378979302709922e-05,297.7624816894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.12371826171875,0.0,0.0,9.876520198304206e-05,298.1918029785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1255798339844,0.0,0.0,7.294769602594897e-05,297.6893310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1231384277344,0.0,0.0,9.87651728792116e-05,298.047119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.12384033203125,0.0,0.0,0.0004684988234657,285.1170349121094,294.1499938964844,282.9933166503906,281.0154113769531,284.6596984863281,282.5874938964844,285.0876159667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009993384592235,5.7865596758688315e-09,0.0009993326384574,-0.0142122181132435,0.0,0.0,0.0,-0.007681468501687,60.0,-1.4801456928253174,-0.0,-6.809001007468396e-08,0.0,283.35400390625,284.5365905761719,288.92333984375,289.8240966796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.0373050060980971e-20,5.186525030490486e-21,5.186525030490486e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12200940,297.91729736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1235046386719,0.0,0.0,9.331508044851944e-05,297.7646789550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1234436035156,0.0,0.0,9.82653145911172e-05,298.1959533691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1252746582031,0.0,0.0,7.257847755681723e-05,297.694580078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.12286376953125,0.0,0.0,9.826528548728676e-05,298.0489501953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1235656738281,0.0,0.0,0.0004661275888793,285.1167907714844,294.1499938964844,283.10791015625,281.1302490234375,284.6314392089844,282.6796875,285.0863952636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009942802134901,5.195095020837925e-09,0.0009942750912159,-0.0126627199351787,0.0,0.0,0.0,-0.0073882541619241,60.0,-1.3962926864624023,-0.0,-6.740246760728041e-08,0.0,283.35400390625,284.5365905761719,288.92333984375,289.8240966796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.0373050060980971e-20,5.186525030490486e-21,5.186525030490486e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12201000,297.91729736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1235046386719,0.0,0.0,9.331508044851944e-05,297.7646789550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1234436035156,0.0,0.0,9.82653145911172e-05,298.1959533691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1252746582031,0.0,0.0,7.257847755681723e-05,297.694580078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.12286376953125,0.0,0.0,9.826528548728676e-05,298.0489501953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1235656738281,0.0,0.0,0.0004661275888793,285.1167907714844,294.1499938964844,283.10791015625,281.1302490234375,284.6314392089844,282.6796875,285.0863952636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009942802134901,5.195095020837925e-09,0.0009942750912159,-0.0126627199351787,0.0,0.0,0.0,-0.0073882541619241,60.0,-1.3962926864624023,-0.0,-6.740246760728041e-08,0.0,283.35400390625,284.5365905761719,288.92333984375,289.8240966796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.0373050060980971e-20,5.186525030490486e-21,5.186525030490486e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12201060,297.93243408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.12322998046875,0.0,0.0,9.274671174352989e-05,297.76788330078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1231994628906,0.0,0.0,9.766678704181686e-05,298.2027587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.125,0.0,0.0,7.213641220005229e-05,297.7009582519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.12261962890625,0.0,0.0,9.76667579379864e-05,298.0512390136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1233215332031,0.0,0.0,0.0004632884520106,285.11651611328125,294.1499938964844,283.2240295410156,281.2504272460937,284.605712890625,282.7648010253906,285.0851745605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009882242884486,4.486940596848399e-09,0.0009882198646664,-0.0108074033632874,0.0,0.0,0.0,-0.0070371925830841,60.0,-1.3097655773162842,-0.0,-6.658385842683856e-08,0.0,283.35400390625,284.5365905761719,288.92333984375,289.8240966796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.0373050060980971e-20,5.186525030490486e-21,5.186525030490486e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12201120,297.93243408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.12322998046875,0.0,0.0,9.274671174352989e-05,297.76788330078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1231994628906,0.0,0.0,9.766678704181686e-05,298.2027587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.125,0.0,0.0,7.213641220005229e-05,297.7009582519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.12261962890625,0.0,0.0,9.76667579379864e-05,298.0512390136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1233215332031,0.0,0.0,0.0004632884520106,285.11651611328125,294.1499938964844,283.2240295410156,281.2504272460937,284.605712890625,282.7648010253906,285.0851745605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009882242884486,4.486940596848399e-09,0.0009882198646664,-0.0108074033632874,0.0,0.0,0.0,-0.0070371925830841,60.0,-1.3097655773162842,-0.0,-6.658385842683856e-08,0.0,283.35400390625,284.5365905761719,288.92333984375,289.8240966796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.0373050060980971e-20,5.186525030490486e-21,5.186525030490486e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12201180,297.9493103027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1229858398437,0.0,0.0,9.21062019187957e-05,297.7675476074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1229248046875,0.0,0.0,9.699229849502444e-05,298.2124938964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.12469482421875,0.0,0.0,7.163823465816677e-05,297.7085876464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1223449707031,0.0,0.0,9.6992269391194e-05,298.053955078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.123046875,0.0,0.0,0.000460088980617,285.11627197265625,294.1499938964844,283.34161376953125,281.37554931640625,284.582763671875,282.8394470214844,285.0839538574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009813995566219,3.688913174926256e-09,0.0009813958313316,-0.0087164947763085,0.0,0.0,0.0,-0.0066415756009519,60.0,-1.221636414527893,-0.0,-6.566734356283632e-08,0.0,283.35400390625,284.5365905761719,288.92333984375,289.8240966796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.0373050060980971e-20,5.186525030490486e-21,5.186525030490486e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12201240,297.9493103027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1229858398437,0.0,0.0,9.21062019187957e-05,297.7675476074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1229248046875,0.0,0.0,9.699229849502444e-05,298.2124938964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.12469482421875,0.0,0.0,7.163823465816677e-05,297.7085876464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1223449707031,0.0,0.0,9.6992269391194e-05,298.053955078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.123046875,0.0,0.0,0.000460088980617,285.11627197265625,294.1499938964844,283.34161376953125,281.37554931640625,284.582763671875,282.8394470214844,285.0839538574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009813995566219,3.688913174926256e-09,0.0009813958313316,-0.0087164947763085,0.0,0.0,0.0,-0.0066415756009519,60.0,-1.221636414527893,-0.0,-6.566734356283632e-08,0.0,283.35400390625,284.5365905761719,288.92333984375,289.8240966796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.0373050060980971e-20,5.186525030490486e-21,5.186525030490486e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12201300,297.95831298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1228332519531,0.0,0.0,9.180718916468322e-05,297.76513671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.122802734375,0.0,0.0,9.667743142927064e-05,298.21844482421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.12457275390625,0.0,0.0,7.140567322494462e-05,297.7127685546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1222229003906,0.0,0.0,9.66774023254402e-05,298.05535888671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1229248046875,0.0,0.0,0.0004585953720379,285.1161499023437,294.1499938964844,283.4009704589844,281.4398498535156,284.5722961425781,282.87237548828125,285.0833435058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009782132692635,3.316373842210396e-09,0.0009782100096344,-0.007740365806967,0.0,0.0,0.0,-0.0064568906091153,60.0,-1.177482843399048,-0.0,-6.52416645152698e-08,0.0,283.35400390625,284.5365905761719,288.92333984375,289.8240966796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.0373050060980971e-20,5.186525030490486e-21,5.186525030490486e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12201360,297.967529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1227111816406,0.0,0.0,9.155941370408982e-05,297.7620849609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1226806640625,0.0,0.0,9.64165010373108e-05,298.2250671386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1244201660156,0.0,0.0,7.121295493561774e-05,297.7171325683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1221008300781,0.0,0.0,9.641647920943797e-05,298.0567932128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1227722167969,0.0,0.0,0.0004573576734401,285.1159973144531,294.1499938964844,283.460693359375,281.50518798828125,284.5624084472656,282.9029235839844,285.0827331542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009755726787261,3.007658566644977e-09,0.0009755696519277,-0.0069314525462687,0.0,0.0,0.0,-0.0063038445077836,60.0,-1.1336158514022827,-0.0,-6.488996007192327e-08,0.0,283.35400390625,284.5365905761719,288.92333984375,289.8240966796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.0373050060980971e-20,5.186525030490486e-21,5.186525030490486e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12201420,297.9862670898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1224365234375,0.0,0.0,9.132487321039662e-05,297.755126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1224060058594,0.0,0.0,9.616951865609737e-05,298.2401733398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1241455078125,0.0,0.0,7.103053212631494e-05,297.7262268066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1218566894531,0.0,0.0,9.61694895522669e-05,298.0596618652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1225280761719,0.0,0.0,0.000456186098745,285.1157531738281,294.1499938964844,283.5812683105469,281.6388854980469,284.5445556640625,282.96051025390625,285.0815124511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009730721358209,2.715426772326168e-09,0.0009730694000609,-0.0061657191254198,0.0,0.0,0.0,-0.00615896563977,60.0,-1.0478731393814087,-0.0,-6.455791634607523e-08,0.0,283.35400390625,284.5365905761719,288.92333984375,289.8240966796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.0373050060980971e-20,5.186525030490486e-21,5.186525030490486e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12201480,297.9862670898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1224365234375,0.0,0.0,9.132487321039662e-05,297.755126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1224060058594,0.0,0.0,9.616951865609737e-05,298.2401733398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1241455078125,0.0,0.0,7.103053212631494e-05,297.7262268066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1218566894531,0.0,0.0,9.61694895522669e-05,298.0596618652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1225280761719,0.0,0.0,0.000456186098745,285.1157531738281,294.1499938964844,283.5812683105469,281.6388854980469,284.5445556640625,282.96051025390625,285.0815124511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009730721358209,2.715426772326168e-09,0.0009730694000609,-0.0061657191254198,0.0,0.0,0.0,-0.00615896563977,60.0,-1.0478731393814087,-0.0,-6.455791634607523e-08,0.0,283.35400390625,284.5365905761719,288.92333984375,289.8240966796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.0373050060980971e-20,5.186525030490486e-21,5.186525030490486e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12201540,298.00506591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1221923828125,0.0,0.0,9.145939111476764e-05,297.7481689453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1221618652344,0.0,0.0,9.631117427488788e-05,298.2574768066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1238708496094,0.0,0.0,7.113515312084928e-05,297.7355041503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.12158203125,0.0,0.0,9.631114517105745e-05,298.0625,303.1499938964844,285.1499938964844,0.0,-0.0,285.12225341796875,0.0,0.0,0.0004568580479826,285.1155090332031,294.1499938964844,283.70330810546875,281.7762145996094,284.5290832519531,283.0233459472656,285.0803527832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009745043353177,2.8829976184141515e-09,0.0009745014831423,-0.0066048074513673,0.0,0.0,0.0,-0.0062420335598289,60.0,-0.9654673933982848,-0.0,-6.47482139015665e-08,0.0,283.35400390625,284.5365905761719,288.92333984375,289.8240966796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.0373050060980971e-20,5.186525030490486e-21,5.186525030490486e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12201600,298.00506591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1221923828125,0.0,0.0,9.145939111476764e-05,297.7481689453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1221618652344,0.0,0.0,9.631117427488788e-05,298.2574768066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1238708496094,0.0,0.0,7.113515312084928e-05,297.7355041503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.12158203125,0.0,0.0,9.631114517105745e-05,298.0625,303.1499938964844,285.1499938964844,0.0,-0.0,285.12225341796875,0.0,0.0,0.0004568580479826,285.1155090332031,294.1499938964844,283.70330810546875,281.7762145996094,284.5290832519531,283.0233459472656,285.0803527832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009745043353177,2.8829976184141515e-09,0.0009745014831423,-0.0066048074513673,0.0,0.0,0.0,-0.0062420335598289,60.0,-0.9654673933982848,-0.0,-6.47482139015665e-08,0.0,283.35400390625,284.5365905761719,288.92333984375,289.8240966796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.0373050060980971e-20,5.186525030490486e-21,5.186525030490486e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12201660,298.0245056152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1219177246094,0.0,0.0,9.162335481960326e-05,297.7425231933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.12188720703125,0.0,0.0,9.648384002503008e-05,298.27593994140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1235656738281,0.0,0.0,7.126268610591069e-05,297.7450561523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.121337890625,0.0,0.0,9.648381092119962e-05,298.0653381347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1220092773437,0.0,0.0,0.0004576771170832,285.115234375,294.1499938964844,283.82684326171875,281.91668701171875,284.51593017578125,283.0986022949219,285.07916259765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009762520785443,3.0872602252429715e-09,0.0009762489935383,-0.0071400324814021,0.0,0.0,0.0,-0.0063432999886572,60.0,-0.8842818737030029,-0.0,-6.498056137616004e-08,0.0,283.35400390625,284.5365905761719,288.92333984375,289.8240966796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.0373050060980971e-20,5.186525030490486e-21,5.186525030490486e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12201720,298.0245056152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1219177246094,0.0,0.0,9.162335481960326e-05,297.7425231933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.12188720703125,0.0,0.0,9.648384002503008e-05,298.27593994140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1235656738281,0.0,0.0,7.126268610591069e-05,297.7450561523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.121337890625,0.0,0.0,9.648381092119962e-05,298.0653381347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1220092773437,0.0,0.0,0.0004576771170832,285.115234375,294.1499938964844,283.82684326171875,281.91668701171875,284.51593017578125,283.0986022949219,285.07916259765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009762520785443,3.0872602252429715e-09,0.0009762489935383,-0.0071400324814021,0.0,0.0,0.0,-0.0063432999886572,60.0,-0.8842818737030029,-0.0,-6.498056137616004e-08,0.0,283.35400390625,284.5365905761719,288.92333984375,289.8240966796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.0373050060980971e-20,5.186525030490486e-21,5.186525030490486e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12201780,298.0466613769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1216735839844,0.0,0.0,9.153340943157672e-05,297.740478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1216125488281,0.0,0.0,9.638912160880864e-05,298.287841796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.123291015625,0.0,0.0,7.119272777345031e-05,297.7550048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.12109375,0.0,0.0,9.63890997809358e-05,298.0682678222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1217346191406,0.0,0.0,0.0004572278121486,285.114990234375,294.1499938964844,283.95184326171875,282.0599365234375,284.505126953125,283.1796875,285.0780334472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009752938640303,2.975179214104173e-09,0.0009752908954396,-0.0068463487550616,0.0,0.0,0.0,-0.0062877377495169,60.0,-0.8006740808486938,-0.0,-6.48530189550911e-08,0.0,283.35400390625,284.5365905761719,288.92333984375,289.8240966796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.0373050060980971e-20,5.186525030490486e-21,5.186525030490486e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12201840,298.0466613769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1216735839844,0.0,0.0,9.153340943157672e-05,297.740478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1216125488281,0.0,0.0,9.638912160880864e-05,298.287841796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.123291015625,0.0,0.0,7.119272777345031e-05,297.7550048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.12109375,0.0,0.0,9.63890997809358e-05,298.0682678222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1217346191406,0.0,0.0,0.0004572278121486,285.114990234375,294.1499938964844,283.95184326171875,282.0599365234375,284.505126953125,283.1796875,285.0780334472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009752938640303,2.975179214104173e-09,0.0009752908954396,-0.0068463487550616,0.0,0.0,0.0,-0.0062877377495169,60.0,-0.8006740808486938,-0.0,-6.48530189550911e-08,0.0,283.35400390625,284.5365905761719,288.92333984375,289.8240966796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.0373050060980971e-20,5.186525030490486e-21,5.186525030490486e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12201900,298.0590209960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1215209960937,0.0,0.0,9.155830048257484e-05,297.740966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1214904785156,0.0,0.0,9.641533688409254e-05,298.2916259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1231384277344,0.0,0.0,7.121208909666166e-05,297.7598571777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1209716796875,0.0,0.0,9.641530778026208e-05,298.0697631835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1216125488281,0.0,0.0,0.0004573521437123,285.1148376464844,294.1499938964844,284.014892578125,282.1324157714844,284.5006103515625,283.220947265625,285.07745361328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009755581850185,3.0061775291301274e-09,0.0009755551582202,-0.0069275740534067,0.0,0.0,0.0,-0.0063031013123691,60.0,-0.7582160830497742,-0.0,-6.48882831910669e-08,0.0,283.35400390625,284.5365905761719,288.92333984375,289.8240966796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.0373050060980971e-20,5.186525030490486e-21,5.186525030490486e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12201960,298.07232666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.12139892578125,0.0,0.0,9.129340469371527e-05,297.7427978515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1213684082031,0.0,0.0,9.613638394512236e-05,298.2945556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1230163574219,0.0,0.0,7.100605580490083e-05,297.7645263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1208190917969,0.0,0.0,9.61363548412919e-05,298.0712585449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1214599609375,0.0,0.0,0.0004560289380606,285.1147155761719,294.1499938964844,284.0783386230469,282.2054138183594,284.4967346191406,283.2606506347656,285.076904296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009727378492243,2.6761408644659923e-09,0.0009727351716719,-0.006062775850296,0.0,0.0,0.0,-0.0061394982039928,60.0,-0.7150956392288208,-0.0,-6.451333689483364e-08,0.0,283.35400390625,284.5365905761719,288.92333984375,289.8240966796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.0373050060980971e-20,5.186525030490486e-21,5.186525030490486e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12202020,298.1002197265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1211242675781,0.0,0.0,9.094810957321896e-05,297.750732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.12109375,0.0,0.0,9.577276796335354e-05,298.29913330078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.12274169921875,0.0,0.0,7.07374929334037e-05,297.7742614746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1205749511719,0.0,0.0,9.57727461354807e-05,298.0744323730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1212158203125,0.0,0.0,0.0004543041286524,285.1144714355469,294.1499938964844,284.2062683105469,282.3526916503906,284.4906616210937,283.3287658691406,285.0758056640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009690580773167,2.24592655584388e-09,0.0009690558072179,-0.0049354648217558,0.0,0.0,0.0,-0.0059262197464704,60.0,-0.627106785774231,-0.0,-6.402622432233329e-08,0.0,283.35400390625,284.5365905761719,288.92333984375,289.8240966796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.0373050060980971e-20,5.186525030490486e-21,5.186525030490486e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12202080,298.1002197265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1211242675781,0.0,0.0,9.094810957321896e-05,297.750732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.12109375,0.0,0.0,9.577276796335354e-05,298.29913330078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.12274169921875,0.0,0.0,7.07374929334037e-05,297.7742614746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1205749511719,0.0,0.0,9.57727461354807e-05,298.0744323730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1212158203125,0.0,0.0,0.0004543041286524,285.1144714355469,294.1499938964844,284.2062683105469,282.3526916503906,284.4906616210937,283.3287658691406,285.0758056640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009690580773167,2.24592655584388e-09,0.0009690558072179,-0.0049354648217558,0.0,0.0,0.0,-0.0059262197464704,60.0,-0.627106785774231,-0.0,-6.402622432233329e-08,0.0,283.35400390625,284.5365905761719,288.92333984375,289.8240966796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.0373050060980971e-20,5.186525030490486e-21,5.186525030490486e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12202140,298.1259460449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1208801269531,0.0,0.0,9.051956294570118e-05,297.76336669921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.120849609375,0.0,0.0,9.532149124424905e-05,298.3028259277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1224365234375,0.0,0.0,7.040417403914034e-05,297.7842102050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1203308105469,0.0,0.0,9.53214621404186e-05,298.0780334472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1209411621094,0.0,0.0,0.0004521634546108,285.1141967773437,294.1499938964844,284.335693359375,282.50128173828125,284.4869384765625,283.3819885253906,285.0747375488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009644917445257,1.7119939910159587e-09,0.0009644900565035,-0.0035363498609513,0.0,0.0,0.0,-0.0056615257635712,60.0,-0.5385186672210693,-0.0,-6.342423830574262e-08,0.0,283.35400390625,284.5365905761719,288.92333984375,289.8240966796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.0373050060980971e-20,5.186525030490486e-21,5.186525030490486e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12202200,298.1259460449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1208801269531,0.0,0.0,9.051956294570118e-05,297.76336669921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.120849609375,0.0,0.0,9.532149124424905e-05,298.3028259277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1224365234375,0.0,0.0,7.040417403914034e-05,297.7842102050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1203308105469,0.0,0.0,9.53214621404186e-05,298.0780334472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1209411621094,0.0,0.0,0.0004521634546108,285.1141967773437,294.1499938964844,284.335693359375,282.50128173828125,284.4869384765625,283.3819885253906,285.0747375488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009644917445257,1.7119939910159587e-09,0.0009644900565035,-0.0035363498609513,0.0,0.0,0.0,-0.0056615257635712,60.0,-0.5385186672210693,-0.0,-6.342423830574262e-08,0.0,283.35400390625,284.5365905761719,288.92333984375,289.8240966796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.0373050060980971e-20,5.186525030490486e-21,5.186525030490486e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12202260,298.146728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.12060546875,0.0,0.0,9.02175306691788e-05,297.7797241210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1205749511719,0.0,0.0,9.500343730906025e-05,298.3062744140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1221618652344,0.0,0.0,7.016926247160882e-05,297.7934875488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1200561523437,0.0,0.0,9.50034154811874e-05,298.08221435546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.12066650390625,0.0,0.0,0.0004506547702476,285.11395263671875,294.1499938964844,284.466552734375,282.6507263183594,284.4855041503906,283.4178466796875,285.0736999511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009612725698389,1.3356895589566875e-09,0.0009612712310627,-0.0025502715725451,0.0,0.0,0.0,-0.0054749702103435,60.0,-0.4496927559375763,-0.0,-6.30016785407861e-08,0.0,283.35400390625,284.5365905761719,288.92333984375,289.8240966796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.0373050060980971e-20,5.186525030490486e-21,5.186525030490486e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12202320,298.146728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.12060546875,0.0,0.0,9.02175306691788e-05,297.7797241210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1205749511719,0.0,0.0,9.500343730906025e-05,298.3062744140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1221618652344,0.0,0.0,7.016926247160882e-05,297.7934875488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1200561523437,0.0,0.0,9.50034154811874e-05,298.08221435546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.12066650390625,0.0,0.0,0.0004506547702476,285.11395263671875,294.1499938964844,284.466552734375,282.6507263183594,284.4855041503906,283.4178466796875,285.0736999511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009612725698389,1.3356895589566875e-09,0.0009612712310627,-0.0025502715725451,0.0,0.0,0.0,-0.0054749702103435,60.0,-0.4496927559375763,-0.0,-6.30016785407861e-08,0.0,283.35400390625,284.5365905761719,288.92333984375,289.8240966796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.0373050060980971e-20,5.186525030490486e-21,5.186525030490486e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12202380,298.1664428710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.120361328125,0.0,0.0,9.015971590997653e-05,297.79669189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.12030029296875,0.0,0.0,9.494255209574476e-05,298.3098449707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.12188720703125,0.0,0.0,7.012428977759555e-05,297.80230712890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.11981201171875,0.0,0.0,9.49425229919143e-05,298.0868530273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.12042236328125,0.0,0.0,0.0004503659438341,285.1136779785156,294.1499938964844,284.598876953125,282.8005065917969,284.486328125,283.4463806152344,285.0726928710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009606556268408,1.2636360846585142e-09,0.0009606543462723,-0.0023614601232111,0.0,0.0,0.0,-0.0054392465390264,60.0,-0.361429363489151,-0.0,-6.292093246429431e-08,0.0,283.35400390625,284.5365905761719,288.92333984375,289.8240966796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.0373050060980971e-20,5.186525030490486e-21,5.186525030490486e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12202440,298.1664428710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.120361328125,0.0,0.0,9.015971590997653e-05,297.79669189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.12030029296875,0.0,0.0,9.494255209574476e-05,298.3098449707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.12188720703125,0.0,0.0,7.012428977759555e-05,297.80230712890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.11981201171875,0.0,0.0,9.49425229919143e-05,298.0868530273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.12042236328125,0.0,0.0,0.0004503659438341,285.1136779785156,294.1499938964844,284.598876953125,282.8005065917969,284.486328125,283.4463806152344,285.0726928710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009606556268408,1.2636360846585142e-09,0.0009606543462723,-0.0023614601232111,0.0,0.0,0.0,-0.0054392465390264,60.0,-0.361429363489151,-0.0,-6.292093246429431e-08,0.0,283.35400390625,284.5365905761719,288.92333984375,289.8240966796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.0373050060980971e-20,5.186525030490486e-21,5.186525030490486e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12202500,298.1766662597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1202087402344,0.0,0.0,9.016029798658563e-05,297.8047790527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.12017822265625,0.0,0.0,9.494316327618436e-05,298.31170654296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1217346191406,0.0,0.0,7.012474088696763e-05,297.806640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.11968994140625,0.0,0.0,9.494314144831152e-05,298.0893249511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.12030029296875,0.0,0.0,0.0004503688542172,285.1135559082031,294.1499938964844,284.66558837890625,282.8753662109375,284.4877014160156,283.4613037109375,285.0722045898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009606619714759,1.2643540658885401e-09,0.000960660749115,-0.0023633411619812,0.0,0.0,0.0,-0.0054396037012338,60.0,-0.3172677755355835,-0.0,-6.292173537758572e-08,0.0,283.35400390625,284.5365905761719,288.92333984375,289.8240966796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.0373050060980971e-20,5.186525030490486e-21,5.186525030490486e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12202560,298.1871643066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1200866699219,0.0,0.0,9.015334217110647e-05,297.81256103515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1200561523437,0.0,0.0,9.493584366282448e-05,298.3135986328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1216125488281,0.0,0.0,7.011933485046029e-05,297.8109130859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1195373535156,0.0,0.0,9.493581455899402e-05,298.0918884277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1201477050781,0.0,0.0,0.0004503341333474,285.1134338378906,294.1499938964844,284.732666015625,282.9501342773437,284.4896240234375,283.4767150878906,285.0717163085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009605878731235,1.255678894196421e-09,0.0009605866507627,-0.0023406082764267,0.0,0.0,0.0,-0.0054353033192455,60.0,-0.2729606926441192,-0.0,-6.291201515296052e-08,0.0,283.35400390625,284.5365905761719,288.92333984375,289.8240966796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.0373050060980971e-20,5.186525030490486e-21,5.186525030490486e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12202620,298.20904541015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.11981201171875,0.0,0.0,9.009068890009075e-05,297.8261108398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1197814941406,0.0,0.0,9.486986527917908e-05,298.31756591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1213073730469,0.0,0.0,7.007060048636049e-05,297.8193664550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1192932128906,0.0,0.0,9.48698361753486e-05,298.0970764160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.119873046875,0.0,0.0,0.0004500211507547,285.1131591796875,294.1499938964844,284.8678894042969,283.0990905761719,284.49493408203125,283.5068359375,285.0707702636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009599202894605,1.1776037922572862e-09,0.0009599191253073,-0.0021360167302191,0.0,0.0,0.0,-0.0053965989500284,60.0,-0.1836929470300674,-0.0,-6.282458286932524e-08,0.0,283.35400390625,284.5365905761719,288.92333984375,289.8240966796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.0373050060980971e-20,5.186525030490486e-21,5.186525030490486e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12202680,298.20904541015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.11981201171875,0.0,0.0,9.009068890009075e-05,297.8261108398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1197814941406,0.0,0.0,9.486986527917908e-05,298.31756591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1213073730469,0.0,0.0,7.007060048636049e-05,297.8193664550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1192932128906,0.0,0.0,9.48698361753486e-05,298.0970764160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.119873046875,0.0,0.0,0.0004500211507547,285.1131591796875,294.1499938964844,284.8678894042969,283.0990905761719,284.49493408203125,283.5068359375,285.0707702636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009599202894605,1.1776037922572862e-09,0.0009599191253073,-0.0021360167302191,0.0,0.0,0.0,-0.0053965989500284,60.0,-0.1836929470300674,-0.0,-6.282458286932524e-08,0.0,283.35400390625,284.5365905761719,288.92333984375,289.8240966796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.0373050060980971e-20,5.186525030490486e-21,5.186525030490486e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12202740,298.23199462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1205139160156,0.0,0.0,9.00231025298126e-05,297.837890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1204528808594,0.0,0.0,9.479869186179712e-05,298.3217163085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1220092773437,0.0,0.0,7.001803896855563e-05,297.8277587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1199645996094,0.0,0.0,9.479867003392428e-05,298.1023864746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1205749511719,0.0,0.0,0.0004496835754252,285.1136474609375,294.1499938964844,285.00457763671875,283.2468566894531,284.5015869140625,283.5325622558594,285.06988525390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0007541959639638,8.880568502789286e-10,0.0007541950908489,-0.001580519718118,0.0,0.0,0.0,-0.0042314184829592,60.0,-0.0862991586327552,-0.0,-6.273034358628139e-08,0.0,283.35400390625,284.5365905761719,288.92333984375,289.8240966796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.0373050060980971e-20,5.186525030490486e-21,5.186525030490486e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12202800,298.23199462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1205139160156,0.0,0.0,9.00231025298126e-05,297.837890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1204528808594,0.0,0.0,9.479869186179712e-05,298.3217163085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1220092773437,0.0,0.0,7.001803896855563e-05,297.8277587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1199645996094,0.0,0.0,9.479867003392428e-05,298.1023864746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1205749511719,0.0,0.0,0.0004496835754252,285.1136474609375,294.1499938964844,285.00457763671875,283.2468566894531,284.5015869140625,283.5325622558594,285.06988525390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0007541959639638,8.880568502789286e-10,0.0007541950908489,-0.001580519718118,0.0,0.0,0.0,-0.0042314184829592,60.0,-0.0862991586327552,-0.0,-6.273034358628139e-08,0.0,283.35400390625,284.5365905761719,288.92333984375,289.8240966796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.0373050060980971e-20,5.186525030490486e-21,5.186525030490486e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12202860,298.2552795410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.3460998535156,0.0,0.0,9.100036550080404e-05,297.8470764160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.33917236328125,0.0,0.0,9.58277960307896e-05,298.3260498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.34881591796875,0.0,0.0,7.077812915667892e-05,297.8359680175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.3385314941406,0.0,0.0,9.582777420291676e-05,298.10772705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3437194824219,0.0,0.0,0.0004545651900116,285.4318542480469,294.1499938964844,285.1427001953125,283.3929443359375,284.5602722167969,283.5979919433594,285.0701599121094,0.0,0.0,0.0,0.0,1.0,1.0,0.0030091232620179,-1.674287930519824e-09,-0.0030091216322034,0.0013925960520282,0.0,0.0,0.0,0.0158464591950178,60.0,1.015802264213562,-0.0,-6.409962338693731e-08,0.0,283.35400390625,284.5365905761719,288.92333984375,289.8240966796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.0373050060980971e-20,5.186525030490486e-21,5.186525030490486e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12202920,298.2552795410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.3460998535156,0.0,0.0,9.100036550080404e-05,297.8470764160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.33917236328125,0.0,0.0,9.58277960307896e-05,298.3260498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.34881591796875,0.0,0.0,7.077812915667892e-05,297.8359680175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.3385314941406,0.0,0.0,9.582777420291676e-05,298.10772705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3437194824219,0.0,0.0,0.0004545651900116,285.4318542480469,294.1499938964844,285.1427001953125,283.3929443359375,284.5602722167969,283.5979919433594,285.0701599121094,0.0,0.0,0.0,0.0,1.0,1.0,0.0030091232620179,-1.674287930519824e-09,-0.0030091216322034,0.0013925960520282,0.0,0.0,0.0,0.0158464591950178,60.0,1.015802264213562,-0.0,-6.409962338693731e-08,0.0,283.35400390625,284.5365905761719,288.92333984375,289.8240966796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.0373050060980971e-20,5.186525030490486e-21,5.186525030490486e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12202980,298.27880859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3563842773437,0.0,0.0,2.37401545746252e-05,297.8587951660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.3491516113281,0.0,0.0,2.499953370715957e-05,298.3305358886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.3591613769531,0.0,0.0,1.8464581444277428e-05,297.8440246582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.3485107421875,0.0,0.0,2.499952825019136e-05,298.1131591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3539123535156,0.0,0.0,0.0001185868677566,285.44317626953125,294.1499938964844,285.2822570800781,283.5367736816406,284.5628356933594,283.6147766113281,285.0686340332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.00025295605883,3.1638389130783646e-10,0.0002529557386878,-0.0005788228590972,0.0,0.0,0.0,-0.0014248295919969,60.0,0.1721738278865814,-0.0,-4.36250990887288e-09,0.0,283.35400390625,284.5365905761719,288.92333984375,289.8240966796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.0373050060980971e-20,5.186525030490486e-21,5.186525030490486e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
