time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12203040,298.27880859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3563842773437,0.0,0.0,2.37401545746252e-05,297.8587951660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.3491516113281,0.0,0.0,2.499953370715957e-05,298.3305358886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.3591613769531,0.0,0.0,1.8464581444277428e-05,297.8440246582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.3485107421875,0.0,0.0,2.499952825019136e-05,298.1131591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3539123535156,0.0,0.0,0.0001185868677566,285.44317626953125,294.1499938964844,285.2822570800781,283.5367736816406,284.5628356933594,283.6147766113281,285.0686340332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.00025295605883,3.1638389130783646e-10,0.0002529557386878,-0.0005788228590972,0.0,0.0,0.0,-0.0014248295919969,60.0,0.1721738278865814,-0.0,-4.36250990887288e-09,0.0,283.35400390625,284.5365905761719,288.92333984375,289.8240966796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.0373050060980971e-20,5.186525030490486e-21,5.186525030490486e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12203100,298.2903137207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.3584289550781,0.0,0.0,1.8537162759457715e-05,297.8644104003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.35113525390625,0.0,0.0,1.952053207787685e-05,298.3327941894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.3612060546875,0.0,0.0,1.4417806596611626e-05,297.8479919433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.3504638671875,0.0,0.0,1.952052662090864e-05,298.1159362792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.3558959960937,0.0,0.0,9.2596877948381e-05,285.4456481933594,294.1499938964844,285.3525695800781,283.6076965332031,284.5634765625,283.6212463378906,285.0682067871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001960055960807,2.4552984645431764e-10,0.0001960053486982,-0.0004494969034567,0.0,0.0,0.0,-0.0011042745318263,60.0,0.087548591196537,-0.0,-2.659842346375285e-09,0.0,283.35400390625,284.5365905761719,288.92333984375,289.8240966796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.0373050060980971e-20,5.186525030490486e-21,5.186525030490486e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12203160,298.3016662597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.3598022460937,0.0,0.0,1.4816708244325127e-05,297.8699035644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.3524475097656,0.0,0.0,1.5602710845996626e-05,298.3351135253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.3625793457031,0.0,0.0,1.1524116416694596e-05,297.8520202636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.3517761230469,0.0,0.0,1.560270720801782e-05,298.11871337890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3572692871094,0.0,0.0,7.401244511129335e-05,285.44744873046875,294.1499938964844,285.4232482910156,283.6778259277344,284.5639038085937,283.6261291503906,285.0678100585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001578743685968,1.9746089485739304e-10,0.0001578741794219,-0.0003612539730966,0.0,0.0,0.0,-0.0008892611949704,60.0,0.057006899267435,-0.0,-1.699310581138036e-09,0.0,283.35400390625,284.5365905761719,288.92333984375,289.8240966796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.0373050060980971e-20,5.186525030490486e-21,5.186525030490486e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12203220,298.3237609863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.3615417480469,0.0,0.0,1.053490359481657e-05,297.880615234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3541564941406,0.0,0.0,1.1093764442193788e-05,298.3397521972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.36431884765625,0.0,0.0,8.193821486202069e-06,297.8603820800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.3534851074219,0.0,0.0,1.1093761713709682e-05,298.12432861328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3589782714844,0.0,0.0,5.262397098704241e-05,285.44989013671875,294.1499938964844,285.565673828125,283.8155517578125,284.564453125,283.6327514648437,285.06707763671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001122507601394,1.4039740203752868e-10,0.0001122506218962,-0.000256856525084,0.0,0.0,0.0,-0.0006322764093056,60.0,0.0408360064029693,-0.0,-8.590737565761231e-10,0.0,283.35400390625,284.5365905761719,288.92333984375,289.8240966796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.0373050060980971e-20,5.186525030490486e-21,5.186525030490486e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12203280,298.3237609863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.3615417480469,0.0,0.0,1.053490359481657e-05,297.880615234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3541564941406,0.0,0.0,1.1093764442193788e-05,298.3397521972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.36431884765625,0.0,0.0,8.193821486202069e-06,297.8603820800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.3534851074219,0.0,0.0,1.1093761713709682e-05,298.12432861328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3589782714844,0.0,0.0,5.262397098704241e-05,285.44989013671875,294.1499938964844,285.565673828125,283.8155517578125,284.564453125,283.6327514648437,285.06707763671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001122507601394,1.4039740203752868e-10,0.0001122506218962,-0.000256856525084,0.0,0.0,0.0,-0.0006322764093056,60.0,0.0408360064029693,-0.0,-8.590737565761231e-10,0.0,283.35400390625,284.5365905761719,288.92333984375,289.8240966796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.0373050060980971e-20,5.186525030490486e-21,5.186525030490486e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12203340,298.34588623046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3625183105469,0.0,0.0,7.393764462904073e-06,297.89117431640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3551025390625,0.0,0.0,7.785992238495965e-06,298.34454345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.36529541015625,0.0,0.0,5.750710897700628e-06,297.86932373046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3544311523437,0.0,0.0,7.785990419506561e-06,298.1300354003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.3599548339844,0.0,0.0,3.693334656418301e-05,285.4513244628906,294.1499938964844,285.7095031738281,283.9493408203125,284.56475830078125,283.6366271972656,285.06640625,0.0,0.0,0.0,0.0,1.0,1.0,-7.878178439568728e-05,9.853604737708466e-11,7.878168253228068e-05,-0.000180271352292,0.0,0.0,0.0,-0.000443755154265,60.0,0.037372063845396,-0.0,-4.2315601023190647e-10,0.0,283.35400390625,284.5365905761719,288.92333984375,289.8240966796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.0373050060980971e-20,5.186525030490486e-21,5.186525030490486e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12203400,298.34588623046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3625183105469,0.0,0.0,7.393764462904073e-06,297.89117431640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3551025390625,0.0,0.0,7.785992238495965e-06,298.34454345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.36529541015625,0.0,0.0,5.750710897700628e-06,297.86932373046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3544311523437,0.0,0.0,7.785990419506561e-06,298.1300354003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.3599548339844,0.0,0.0,3.693334656418301e-05,285.4513244628906,294.1499938964844,285.7095031738281,283.9493408203125,284.56475830078125,283.6366271972656,285.06640625,0.0,0.0,0.0,0.0,1.0,1.0,-7.878178439568728e-05,9.853604737708466e-11,7.878168253228068e-05,-0.000180271352292,0.0,0.0,0.0,-0.000443755154265,60.0,0.037372063845396,-0.0,-4.2315601023190647e-10,0.0,283.35400390625,284.5365905761719,288.92333984375,289.8240966796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.0373050060980971e-20,5.186525030490486e-21,5.186525030490486e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12203460,298.36785888671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.36297607421875,0.0,0.0,4.341587555245496e-06,297.9017944335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.3554992675781,0.0,0.0,4.571902081806911e-06,298.3494567871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.3657531738281,0.0,0.0,3.37679330186802e-06,297.8786926269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.3548583984375,0.0,0.0,4.5719007175648585e-06,298.13592529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3603820800781,0.0,0.0,2.1687106709578075e-05,285.4519958496094,294.1499938964844,285.8547668457031,284.0786437988281,284.5648803710937,283.6384582519531,285.0657653808594,0.0,0.0,0.0,0.0,1.0,1.0,-4.626064037438482e-05,5.786028947629696e-11,4.626058216672391e-05,-0.0001058550769812,0.0,0.0,0.0,-0.0002605728222988,60.0,0.029993612319231,-0.0,-1.4590373353939867e-10,0.0,283.35400390625,284.5365905761719,288.92333984375,289.8240966796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.0373050060980971e-20,5.186525030490486e-21,5.186525030490486e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12203520,298.36785888671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.36297607421875,0.0,0.0,4.341587555245496e-06,297.9017944335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.3554992675781,0.0,0.0,4.571902081806911e-06,298.3494567871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.3657531738281,0.0,0.0,3.37679330186802e-06,297.8786926269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.3548583984375,0.0,0.0,4.5719007175648585e-06,298.13592529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3603820800781,0.0,0.0,2.1687106709578075e-05,285.4519958496094,294.1499938964844,285.8547668457031,284.0786437988281,284.5648803710937,283.6384582519531,285.0657653808594,0.0,0.0,0.0,0.0,1.0,1.0,-4.626064037438482e-05,5.786028947629696e-11,4.626058216672391e-05,-0.0001058550769812,0.0,0.0,0.0,-0.0002605728222988,60.0,0.029993612319231,-0.0,-1.4590373353939867e-10,0.0,283.35400390625,284.5365905761719,288.92333984375,289.8240966796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.0373050060980971e-20,5.186525030490486e-21,5.186525030490486e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12203580,298.3893737792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.3630676269531,0.0,0.0,2.011285005210084e-06,297.9125671386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.3556213378906,0.0,0.0,2.1179805571591714e-06,298.3544616699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.3658447265625,0.0,0.0,1.5643341839677305e-06,297.8882141113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.3549499511719,0.0,0.0,2.117980102411821e-06,298.1419372558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.3604736328125,0.0,0.0,1.0046775059890932e-05,285.4521484375,294.1499938964844,286.00146484375,284.2028503417969,284.5649108886719,283.6390075683594,285.065185546875,0.0,0.0,0.0,0.0,1.0,1.0,-2.143085475836415e-05,2.680452214354201e-11,2.143082747352309e-05,-4.9038677389035e-05,0.0,0.0,0.0,-0.0001207137975143,60.0,0.0189725514501333,-0.0,-3.131241446685529e-11,0.0,283.35400390625,284.5365905761719,288.92333984375,289.8240966796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.0373050060980971e-20,5.186525030490486e-21,5.186525030490486e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12203640,298.3893737792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.3630676269531,0.0,0.0,2.011285005210084e-06,297.9125671386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.3556213378906,0.0,0.0,2.1179805571591714e-06,298.3544616699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.3658447265625,0.0,0.0,1.5643341839677305e-06,297.8882141113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.3549499511719,0.0,0.0,2.117980102411821e-06,298.1419372558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.3604736328125,0.0,0.0,1.0046775059890932e-05,285.4521484375,294.1499938964844,286.00146484375,284.2028503417969,284.5649108886719,283.6390075683594,285.065185546875,0.0,0.0,0.0,0.0,1.0,1.0,-2.143085475836415e-05,2.680452214354201e-11,2.143082747352309e-05,-4.9038677389035e-05,0.0,0.0,0.0,-0.0001207137975143,60.0,0.0189725514501333,-0.0,-3.131241446685529e-11,0.0,283.35400390625,284.5365905761719,288.92333984375,289.8240966796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.0373050060980971e-20,5.186525030490486e-21,5.186525030490486e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12203700,298.39990234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3630676269531,0.0,0.0,1.2495748933361028e-06,297.9179992675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.3556213378906,0.0,0.0,1.315862846240634e-06,298.3570251464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.3658447265625,0.0,0.0,9.718924047774635e-07,297.8929748535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.3549499511719,0.0,0.0,1.3158626188669589e-06,298.1450500488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.3605041503906,0.0,0.0,6.241878963919589e-06,285.4521789550781,294.1499938964844,286.0753479003906,284.2628479003906,284.5649108886719,283.6390686035156,285.0649108886719,0.0,0.0,0.0,0.0,1.0,1.0,-1.3314695934241172e-05,1.665323261235141e-11,1.331467956333654e-05,-3.04669938486768e-05,0.0,0.0,0.0,-7.499779167119414e-05,60.0,0.0143130542710423,-0.0,-1.2086313720682806e-11,0.0,283.35400390625,284.5365905761719,288.92333984375,289.8240966796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.0373050060980971e-20,5.186525030490486e-21,5.186525030490486e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12203760,298.41033935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3630676269531,0.0,0.0,6.993088845774764e-07,297.9234313964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.3556213378906,0.0,0.0,7.364061502812547e-07,298.359619140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3658447265625,0.0,0.0,5.439073902380187e-07,297.8977355957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.3549499511719,0.0,0.0,7.364059797509981e-07,298.1481628417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.3604736328125,0.0,0.0,3.4931890695588663e-06,285.4521484375,294.1499938964844,286.1495666503906,284.32135009765625,284.5649108886719,283.6390991210937,285.06463623046875,0.0,0.0,0.0,0.0,1.0,1.0,-7.4514382504276e-06,9.319835701793178e-12,7.451429155480582e-06,-1.7050531823770143e-05,0.0,0.0,0.0,-4.197179805487394e-05,60.0,0.0096364291384816,-0.0,-3.785361780972441e-12,0.0,283.35400390625,284.5365905761719,288.92333984375,289.8240966796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.0373050060980971e-20,5.186525030490486e-21,5.186525030490486e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12203820,298.4308776855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.3630676269531,0.0,0.0,1.3058627246209653e-07,297.93408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3556213378906,0.0,0.0,1.3751366623182548e-07,298.3648986816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.3658447265625,0.0,0.0,1.0156718843745693e-07,297.9071350097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.3549499511719,0.0,0.0,1.3751363781011605e-07,298.1546325683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.3604736328125,0.0,0.0,6.5230477730438e-07,285.4521484375,294.1499938964844,286.299072265625,284.4334716796875,284.5649108886719,283.6390991210937,285.06414794921875,0.0,0.0,0.0,0.0,1.0,1.0,-1.3914960845795576e-06,1.74037715662545e-12,1.3914943792769918e-06,-3.184021124980063e-06,0.0,0.0,0.0,-7.837879820726812e-06,60.0,0.0036786259151995,-0.0,-1.3199707440351288e-13,0.0,283.35400390625,284.5365905761719,288.92333984375,289.8240966796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.0373050060980971e-20,5.186525030490486e-21,5.186525030490486e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12203880,298.4308776855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.3630676269531,0.0,0.0,1.3058627246209653e-07,297.93408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3556213378906,0.0,0.0,1.3751366623182548e-07,298.3648986816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.3658447265625,0.0,0.0,1.0156718843745693e-07,297.9071350097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.3549499511719,0.0,0.0,1.3751363781011605e-07,298.1546325683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.3604736328125,0.0,0.0,6.5230477730438e-07,285.4521484375,294.1499938964844,286.299072265625,284.4334716796875,284.5649108886719,283.6390991210937,285.06414794921875,0.0,0.0,0.0,0.0,1.0,1.0,-1.3914960845795576e-06,1.74037715662545e-12,1.3914943792769918e-06,-3.184021124980063e-06,0.0,0.0,0.0,-7.837879820726812e-06,60.0,0.0036786259151995,-0.0,-1.3199707440351288e-13,0.0,283.35400390625,284.5365905761719,288.92333984375,289.8240966796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.0373050060980971e-20,5.186525030490486e-21,5.186525030490486e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12203940,298.4508972167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.363037109375,0.0,0.050000000745058,-4.99414953836208e-10,297.9441223144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.3555908203125,0.0,0.050000000745058,-5.259081503616866e-10,298.3703308105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.3658142089844,0.0,0.050000000745058,-3.88434201470389e-10,297.9164733886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.3549194335937,0.0,0.050000000745058,-5.259080393393845e-10,298.1614685058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.3604431152344,0.0,0.050000000745058,-2.494678685849294e-09,285.4521179199219,291.1499938964844,286.45001220703125,284.5386047363281,284.5649108886719,283.6390991210937,285.0636901855469,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,5.267553948584691e-09,-6.582456933988462e-15,-5.2675472872465434e-09,1.2088737122439852e-08,0.0,0.0,0.0,2.9685907065868378e-08,60.0,0.0006353503558784,-0.0,-1.9306004654148242e-18,1.0,283.35400390625,284.5365905761719,288.92333984375,289.8240966796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.0373050060980971e-20,5.186525030490486e-21,5.186525030490486e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12204000,298.4508972167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.363037109375,0.0,0.050000000745058,-4.99414953836208e-10,297.9441223144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.3555908203125,0.0,0.050000000745058,-5.259081503616866e-10,298.3703308105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.3658142089844,0.0,0.050000000745058,-3.88434201470389e-10,297.9164733886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.3549194335937,0.0,0.050000000745058,-5.259080393393845e-10,298.1614685058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.3604431152344,0.0,0.050000000745058,-2.494678685849294e-09,285.4521179199219,291.1499938964844,286.45001220703125,284.5386047363281,284.5649108886719,283.6390991210937,285.0636901855469,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,5.267553948584691e-09,-6.582456933988462e-15,-5.2675472872465434e-09,1.2088737122439852e-08,0.0,0.0,0.0,2.9685907065868378e-08,60.0,0.0006353503558784,-0.0,-1.9306004654148242e-18,1.0,283.35400390625,284.5365905761719,288.92333984375,289.8240966796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.0373050060980971e-20,5.186525030490486e-21,5.186525030490486e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12204060,298.41455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2212829589844,0.6341281533241272,0.050000000745058,0.0408409833908081,297.91864013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2197570800781,0.6341281533241272,0.050000000745058,0.0430075228214263,298.3375549316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.22186279296875,0.6341281533241272,0.050000000745058,0.0317652150988578,297.8905639648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.2196044921875,0.6341281533241272,0.050000000745058,0.0430075228214263,298.1333923339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.22076416015625,0.6341281533241272,0.050000000745058,0.2040091305971145,285.2055969238281,291.1499938964844,286.5262756347656,284.5895690917969,293.5378723144531,295.1102600097656,285.2086486816406,1.0,0.1097138673067092,0.0526828207075595,0.0526828207075595,1.0,1.0,-0.4354176819324493,4.866739618591964e-05,0.4353690147399902,-0.132741704583168,0.0,0.0,0.0,10.17686367034912,60.0,1179.0501708984375,-0.0,12.278934478759766,1.0,283.35400390625,284.5365905761719,288.92333984375,289.8240966796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.0373050060980971e-20,5.186525030490486e-21,5.186525030490486e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12204120,298.35015869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6993103027344,0.6313367486000061,0.050000000745058,0.0452363044023513,297.8696594238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.69921875,0.6313367486000061,0.050000000745058,0.0476360060274601,298.2814636230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.6993408203125,0.6313367486000061,0.050000000745058,0.0351837910711765,297.8405456542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.69921875,0.6313367486000061,0.050000000745058,0.0476360060274601,298.0789489746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.69927978515625,0.6313367486000061,0.050000000745058,0.2259647101163864,285.7821044921875,291.1499938964844,286.6034240722656,284.6410522460937,294.6853942871094,298.0049133300781,286.41314697265625,1.0,0.1210936084389686,0.1053656414151191,0.1053656414151191,1.0,1.0,-0.4819979071617126,0.0025045741349458,0.4794933199882507,-0.1413974463939666,0.0,0.0,0.0,12.501282691955566,60.0,2400.959228515625,-0.0,16.68134880065918,1.0,283.35400390625,284.5365905761719,288.92333984375,289.8240966796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.0373050060980971e-20,5.186525030490486e-21,5.186525030490486e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12204180,298.2771911621094,297.1499938964844,293.1499938964844,0.0,-0.0,287.7998352050781,0.5709532499313354,0.050000000745058,0.0456808805465698,297.8016967773437,297.1499938964844,293.1499938964844,0.0,-0.0,287.7998352050781,0.5709532499313354,0.050000000745058,0.0481041669845581,298.2098083496094,297.1499938964844,293.1499938964844,0.0,-0.0,287.7998352050781,0.5709532499313354,0.050000000745058,0.03552957624197,297.7694702148437,297.1499938964844,293.1499938964844,0.0,-0.0,287.7998352050781,0.5709532499313354,0.050000000745058,0.0481041669845581,297.9961853027344,297.1499938964844,293.1499938964844,0.0,-0.0,287.7998352050781,0.5709532499313354,0.050000000745058,0.2281854599714279,287.8851013183594,291.1499938964844,286.76031494140625,284.74542236328125,294.73028564453125,298.1246032714844,288.2718811035156,1.0,0.1406007558107376,0.2107312828302383,0.2107312828302383,1.0,1.0,-0.4867387115955353,0.0260750968009233,0.4606636166572571,-0.1190781220793724,0.0,0.0,0.0,20.021160125732425,60.0,2347.94140625,-0.0,23.19039726257324,1.0,283.35400390625,284.5365905761719,288.92333984375,289.8240966796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.0373050060980971e-20,5.186525030490486e-21,5.186525030490486e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12204240,298.2771911621094,297.1499938964844,293.1499938964844,0.0,-0.0,287.7998352050781,0.5709532499313354,0.050000000745058,0.0456808805465698,297.8016967773437,297.1499938964844,293.1499938964844,0.0,-0.0,287.7998352050781,0.5709532499313354,0.050000000745058,0.0481041669845581,298.2098083496094,297.1499938964844,293.1499938964844,0.0,-0.0,287.7998352050781,0.5709532499313354,0.050000000745058,0.03552957624197,297.7694702148437,297.1499938964844,293.1499938964844,0.0,-0.0,287.7998352050781,0.5709532499313354,0.050000000745058,0.0481041669845581,297.9961853027344,297.1499938964844,293.1499938964844,0.0,-0.0,287.7998352050781,0.5709532499313354,0.050000000745058,0.2281854599714279,287.8851013183594,291.1499938964844,286.76031494140625,284.74542236328125,294.73028564453125,298.1246032714844,288.2718811035156,1.0,0.1406007558107376,0.2107312828302383,0.2107312828302383,1.0,1.0,-0.4867387115955353,0.0260750968009233,0.4606636166572571,-0.1190781220793724,0.0,0.0,0.0,20.021160125732425,60.0,2347.94140625,-0.0,23.19039726257324,1.0,283.35400390625,284.5365905761719,288.92333984375,289.8240966796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.0373050060980971e-20,5.186525030490486e-21,5.186525030490486e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12204300,298.2598876953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.53814697265625,0.549203097820282,0.050000000745058,0.0458181984722614,297.7803039550781,297.1499938964844,293.1499938964844,0.0,-0.0,288.53814697265625,0.549203097820282,0.050000000745058,0.0482487678527832,298.1884155273437,297.1499938964844,293.1499938964844,0.0,-0.0,288.53814697265625,0.549203097820282,0.050000000745058,0.0356363765895366,297.7465209960937,297.1499938964844,293.1499938964844,0.0,-0.0,288.53814697265625,0.549203097820282,0.050000000745058,0.0482487678527832,297.96734619140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.53814697265625,0.549203097820282,0.050000000745058,0.2288713753223419,288.6076354980469,291.1499938964844,286.8399353027344,284.7982177734375,294.76025390625,298.1318054199219,288.94354248046875,1.0,0.1490057408809662,0.2634141147136688,0.2634141147136688,1.0,1.0,-0.4882020056247711,0.0398233383893966,0.4483786523342132,-0.1057511866092681,0.0,0.0,0.0,23.692325592041016,60.0,2139.30712890625,-0.0,26.34363555908203,1.0,283.35400390625,284.5365905761719,288.92333984375,289.8240966796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.0373050060980971e-20,5.186525030490486e-21,5.186525030490486e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12204360,298.2506103515625,297.1499938964844,293.1499938964844,0.0,-0.0,289.1908569335937,0.5323920249938965,0.050000000745058,0.0459497980773448,297.7650451660156,297.1499938964844,293.1499938964844,0.0,-0.0,289.1908569335937,0.5323920249938965,0.050000000745058,0.0483873486518859,298.1733703613281,297.1499938964844,293.1499938964844,0.0,-0.0,289.1908569335937,0.5323920249938965,0.050000000745058,0.0357387326657772,297.7298889160156,297.1499938964844,293.1499938964844,0.0,-0.0,289.1908569335937,0.5323920249938965,0.050000000745058,0.0483873486518859,297.9452514648437,297.1499938964844,293.1499938964844,0.0,-0.0,289.1908569335937,0.5323920249938965,0.050000000745058,0.2295287549495697,289.2532958984375,291.1499938964844,286.9203186035156,284.8514404296875,294.7940979003906,298.1495666503906,289.5617370605469,1.0,0.1565673053264618,0.4107312858104706,0.4107312858104706,0.9978126287460328,1.0,-0.489604651927948,0.0993411019444465,0.3902635276317596,-0.0468448475003242,0.0,0.0,0.0,27.219013214111328,60.0,1937.525146484375,-0.0,29.3751163482666,1.0,283.35400390625,284.5365905761719,288.92333984375,289.8240966796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.0373050060980971e-20,5.186525030490486e-21,5.186525030490486e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12204420,298.2487487792969,297.1499938964844,293.1499938964844,0.0,-0.0,290.3250427246094,0.5095487236976624,0.050000000745058,0.0461893640458583,297.74871826171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.3250427246094,0.5095487236976624,0.050000000745058,0.0486396253108978,298.15704345703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.3250427246094,0.5095487236976624,0.050000000745058,0.0359250605106353,297.7113342285156,297.1499938964844,293.1499938964844,0.0,-0.0,290.3250427246094,0.5095487236976624,0.050000000745058,0.0486396253108978,297.91748046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.3250427246094,0.5095487236976624,0.050000000745058,0.2307254374027252,290.3738098144531,291.1499938964844,287.083251953125,284.9588623046875,293.7713623046875,298.20361328125,290.5892028808594,1.0,0.1693881303071975,0.7053656578063965,0.7053656578063965,0.9934379458427428,1.0,-0.4921571910381317,0.2014984488487243,0.2906587421894073,0.0542526319622993,0.0,0.0,0.0,33.63843536376953,60.0,1356.066650390625,-0.0,34.94023132324219,1.0,283.35400390625,284.5365905761719,288.92333984375,289.8240966796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.0373050060980971e-20,5.186525030490486e-21,5.186525030490486e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12204480,298.2487487792969,297.1499938964844,293.1499938964844,0.0,-0.0,290.3250427246094,0.5095487236976624,0.050000000745058,0.0461893640458583,297.74871826171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.3250427246094,0.5095487236976624,0.050000000745058,0.0486396253108978,298.15704345703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.3250427246094,0.5095487236976624,0.050000000745058,0.0359250605106353,297.7113342285156,297.1499938964844,293.1499938964844,0.0,-0.0,290.3250427246094,0.5095487236976624,0.050000000745058,0.0486396253108978,297.91748046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.3250427246094,0.5095487236976624,0.050000000745058,0.2307254374027252,290.3738098144531,291.1499938964844,287.083251953125,284.9588623046875,293.7713623046875,298.20361328125,290.5892028808594,1.0,0.1693881303071975,0.7053656578063965,0.7053656578063965,0.9934379458427428,1.0,-0.4921571910381317,0.2014984488487243,0.2906587421894073,0.0542526319622993,0.0,0.0,0.0,33.63843536376953,60.0,1356.066650390625,-0.0,34.94023132324219,1.0,283.35400390625,284.5365905761719,288.92333984375,289.8240966796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.0373050060980971e-20,5.186525030490486e-21,5.186525030490486e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12204540,298.25347900390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.74810791015625,0.501091718673706,0.050000000745058,0.0463053695857524,297.74530029296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.74810791015625,0.501091718673706,0.050000000745058,0.0487617850303649,298.1531982421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.74810791015625,0.501091718673706,0.050000000745058,0.0360152870416641,297.7069702148437,297.1499938964844,293.1499938964844,0.0,-0.0,290.74810791015625,0.501091718673706,0.050000000745058,0.0487617850303649,297.9090576171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.74810791015625,0.501091718673706,0.050000000745058,0.2313049137592315,290.7818908691406,291.1499938964844,287.17352294921875,285.01812744140625,293.49005126953125,298.2366027832031,290.9358825683594,1.0,0.1752454936504364,0.8665574193000793,0.8665574193000793,0.991044580936432,1.0,-0.4933933019638061,0.212887704372406,0.2805055975914001,0.0652947723865509,0.0,0.0,0.0,36.74201583862305,60.0,1041.1737060546875,-0.0,37.663230895996094,1.0,283.35400390625,284.5365905761719,288.92333984375,289.8240966796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.0373050060980971e-20,5.186525030490486e-21,5.186525030490486e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12204600,298.2590637207031,297.1499938964844,293.1499938964844,0.0,-0.0,291.02410888671875,0.4954493641853332,0.050000000745058,0.0463932603597641,297.7442932128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.02410888671875,0.4954493641853332,0.050000000745058,0.0488543361425399,298.1515808105469,297.1499938964844,293.1499938964844,0.0,-0.0,291.02410888671875,0.4954493641853332,0.050000000745058,0.0360836461186409,297.70526123046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.02410888671875,0.4954493641853332,0.050000000745058,0.0488543361425399,297.90460205078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.02410888671875,0.4954493641853332,0.050000000745058,0.2317439317703247,291.052978515625,291.1499938964844,287.2488098144531,285.0674133300781,293.44537353515625,298.2454833984375,291.19586181640625,1.0,0.1795469969511032,1.0,1.0,0.9890632033348083,1.0,-0.4943298399448395,0.2159394025802612,0.2783904075622558,0.0681075379252433,0.0,0.0,0.0,39.092567443847656,60.0,884.4835205078125,-0.0,39.73613357543945,1.0,283.35400390625,284.5365905761719,288.92333984375,289.8240966796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.0373050060980971e-20,5.186525030490486e-21,5.186525030490486e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12204660,298.2755432128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.57470703125,0.4857751131057739,0.050000000745058,0.0465619899332523,297.74658203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.57470703125,0.4857751131057739,0.050000000745058,0.0490320175886154,298.1520690917969,297.1499938964844,293.1499938964844,0.0,-0.0,291.57470703125,0.4857751131057739,0.050000000745058,0.0362148806452751,297.7062683105469,297.1499938964844,293.1499938964844,0.0,-0.0,291.57470703125,0.4857751131057739,0.050000000745058,0.0490320175886154,297.9010925292969,297.1499938964844,293.1499938964844,0.0,-0.0,291.57470703125,0.4857751131057739,0.050000000745058,0.2325867712497711,291.6000061035156,290.6499938964844,287.4167175292969,285.1768493652344,293.5126342773437,298.2583923339844,291.72540283203125,1.0,0.187508150935173,1.0,1.0,0.98909729719162,1.0,-0.4961278140544891,0.2168108820915222,0.2793169021606445,0.0685425773262977,0.0,0.0,0.0,43.60457992553711,48.0,681.974853515625,-0.0,43.73811340332031,1.0,283.35400390625,284.5365905761719,288.92333984375,289.8240966796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.0373050060980971e-20,5.186525030490486e-21,5.186525030490486e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12204720,298.2755432128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.57470703125,0.4857751131057739,0.050000000745058,0.0465619899332523,297.74658203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.57470703125,0.4857751131057739,0.050000000745058,0.0490320175886154,298.1520690917969,297.1499938964844,293.1499938964844,0.0,-0.0,291.57470703125,0.4857751131057739,0.050000000745058,0.0362148806452751,297.7062683105469,297.1499938964844,293.1499938964844,0.0,-0.0,291.57470703125,0.4857751131057739,0.050000000745058,0.0490320175886154,297.9010925292969,297.1499938964844,293.1499938964844,0.0,-0.0,291.57470703125,0.4857751131057739,0.050000000745058,0.2325867712497711,291.6000061035156,290.6499938964844,287.4167175292969,285.1768493652344,293.5126342773437,298.2583923339844,291.72540283203125,1.0,0.187508150935173,1.0,1.0,0.98909729719162,1.0,-0.4961278140544891,0.2168108820915222,0.2793169021606445,0.0685425773262977,0.0,0.0,0.0,43.60457992553711,48.0,681.974853515625,-0.0,43.73811340332031,1.0,283.35400390625,284.5365905761719,288.92333984375,289.8240966796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.0373050060980971e-20,5.186525030490486e-21,5.186525030490486e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12204780,298.2950134277344,297.1499938964844,293.1499938964844,0.0,-0.0,292.0186767578125,0.4834399223327636,0.050000000745058,0.0466050393879413,297.7529296875,297.1499938964844,293.1499938964844,0.0,-0.0,292.0186767578125,0.4834399223327636,0.050000000745058,0.0490773506462574,298.15643310546875,297.1499938964844,293.1499938964844,0.0,-0.0,292.0186767578125,0.4834399223327636,0.050000000745058,0.0362483635544776,297.7116394042969,297.1499938964844,293.1499938964844,0.0,-0.0,292.0186767578125,0.4834399223327636,0.050000000745058,0.0490773506462574,297.9036865234375,297.1499938964844,293.1499938964844,0.0,-0.0,292.0186767578125,0.4834399223327636,0.050000000745058,0.2328018099069595,292.0397644042969,290.6499938964844,287.57696533203125,285.2806396484375,293.592041015625,298.2748413085937,292.142822265625,1.0,0.1890147626399994,1.0,1.0,0.9891294836997986,1.0,-0.4965868294239044,0.2170047610998153,0.2795820534229278,0.0686292424798011,0.0,0.0,0.0,44.75582885742188,48.0,551.21044921875,-0.0,44.76374435424805,1.0,283.35400390625,284.5365905761719,288.92333984375,289.8240966796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.0373050060980971e-20,5.186525030490486e-21,5.186525030490486e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12204840,298.2962646484375,297.1499938964844,293.1499938964844,0.0,-0.0,292.0428161621094,0.4834907054901123,0.050000000745058,0.0466040968894958,297.75341796875,297.1499938964844,293.1499938964844,0.0,-0.0,292.0428161621094,0.4834907054901123,0.050000000745058,0.049076359719038,298.15679931640625,297.1499938964844,293.1499938964844,0.0,-0.0,292.0428161621094,0.4834907054901123,0.050000000745058,0.0362476296722888,297.7120666503906,297.1499938964844,293.1499938964844,0.0,-0.0,292.0428161621094,0.4834907054901123,0.050000000745058,0.049076359719038,297.9039611816406,297.1499938964844,293.1499938964844,0.0,-0.0,292.0428161621094,0.4834907054901123,0.050000000745058,0.2327971160411834,292.0636291503906,290.1499938964844,287.5867004394531,285.28692626953125,293.596923828125,298.27593994140625,292.1654663085937,1.0,0.1889528483152389,1.0,1.0,0.9891314506530762,1.0,-0.4965768158435821,0.2170004099607467,0.2795763909816742,0.0686274766921997,0.0,0.0,0.0,44.73066329956055,36.0,544.3268432617188,-0.0,44.74130630493164,1.0,283.35400390625,284.5365905761719,288.92333984375,289.8240966796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.0373050060980971e-20,5.186525030490486e-21,5.186525030490486e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12204900,298.3077087402344,297.1499938964844,293.1499938964844,0.0,-0.0,292.24224853515625,0.4847025275230407,0.050000000745058,0.0465817004442215,297.75799560546875,297.1499938964844,293.1499938964844,0.0,-0.0,292.24224853515625,0.4847025275230407,0.050000000745058,0.0490527749061584,298.1602478027344,297.1499938964844,293.1499938964844,0.0,-0.0,292.24224853515625,0.4847025275230407,0.050000000745058,0.0362302102148532,297.7162170410156,297.1499938964844,293.1499938964844,0.0,-0.0,292.24224853515625,0.4847025275230407,0.050000000745058,0.0490527749061584,297.90704345703125,297.1499938964844,293.1499938964844,0.0,-0.0,292.24224853515625,0.4847025275230407,0.050000000745058,0.23268523812294,292.2609558105469,290.1499938964844,287.6723937988281,285.3421325683594,293.6399841308594,298.2860107421875,292.3524169921875,1.0,0.1877618730068206,1.0,1.0,0.989148497581482,1.0,-0.4963382482528686,0.2168980687856674,0.2794401943683624,0.0685842782258987,0.0,0.0,0.0,44.13176727294922,36.0,488.2984924316406,-0.0,44.207557678222656,1.0,283.35400390625,284.5365905761719,288.92333984375,289.8240966796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.0373050060980971e-20,5.186525030490486e-21,5.186525030490486e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12204960,298.3196105957031,297.1499938964844,293.1499938964844,0.0,-0.0,292.42138671875,0.4872047007083893,0.050000000745058,0.0465359315276145,297.76318359375,297.1499938964844,293.1499938964844,0.0,-0.0,292.42138671875,0.4872047007083893,0.050000000745058,0.0490045771002769,298.1642150878906,297.1499938964844,293.1499938964844,0.0,-0.0,292.42138671875,0.4872047007083893,0.050000000745058,0.0361946113407611,297.72088623046875,297.1499938964844,293.1499938964844,0.0,-0.0,292.42138671875,0.4872047007083893,0.050000000745058,0.0490045771002769,297.910888671875,297.1499938964844,293.1499938964844,0.0,-0.0,292.42138671875,0.4872047007083893,0.050000000745058,0.2324566096067428,292.438232421875,289.6499938964844,287.7585144042969,285.3973999023437,293.6830444335937,298.2967224121094,292.5205993652344,1.0,0.1854824274778366,1.0,1.0,0.9872899055480956,1.0,-0.4958506226539612,0.2167161256074905,0.2791344821453094,0.0685216709971427,0.0,0.0,0.0,42.90787887573242,25.0,439.3844909667969,-0.0,43.11833953857422,1.0,283.35400390625,284.5365905761719,288.92333984375,289.8240966796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.0373050060980971e-20,5.186525030490486e-21,5.186525030490486e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12205020,298.3355712890625,297.1499938964844,293.1499938964844,0.0,-0.0,292.6279296875,0.4919983446598053,0.050000000745058,0.0464511290192604,297.7705078125,297.1499938964844,293.1499938964844,0.0,-0.0,292.6279296875,0.4919983446598053,0.050000000745058,0.0489152744412422,298.1699523925781,297.1499938964844,293.1499938964844,0.0,-0.0,292.6279296875,0.4919983446598053,0.050000000745058,0.0361286550760269,297.72760009765625,297.1499938964844,293.1499938964844,0.0,-0.0,292.6279296875,0.4919983446598053,0.050000000745058,0.0489152744412422,297.916748046875,297.1499938964844,293.1499938964844,0.0,-0.0,292.6279296875,0.4919983446598053,0.050000000745058,0.2320329993963241,292.6426696777344,289.6499938964844,287.8710021972656,285.4692687988281,293.7393493652344,298.311279296875,292.7149353027344,1.0,0.1813111901283264,1.0,1.0,0.9848746061325072,1.0,-0.494947075843811,0.2163675278425216,0.2785795629024505,0.0683934092521667,0.0,0.0,0.0,40.64019775390625,25.0,385.0691833496094,-0.0,41.10565185546875,1.0,283.35400390625,284.5365905761719,288.92333984375,289.8240966796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.0373050060980971e-20,5.186525030490486e-21,5.186525030490486e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12205080,298.3443298339844,297.1499938964844,293.1499938964844,0.0,-0.0,292.7284851074219,0.4953350126743316,0.050000000745058,0.0463951267302036,297.774658203125,297.1499938964844,293.1499938964844,0.0,-0.0,292.7284851074219,0.4953350126743316,0.050000000745058,0.0488563030958175,298.1732482910156,297.1499938964844,293.1499938964844,0.0,-0.0,292.7284851074219,0.4953350126743316,0.050000000745058,0.0360850989818573,297.7314147949219,297.1499938964844,293.1499938964844,0.0,-0.0,292.7284851074219,0.4953350126743316,0.050000000745058,0.0488563030958175,297.9201965332031,297.1499938964844,293.1499938964844,0.0,-0.0,292.7284851074219,0.4953350126743316,0.050000000745058,0.231753259897232,292.7422180175781,289.1499938964844,287.931884765625,285.50799560546875,293.7699279785156,298.3193664550781,292.8097839355469,1.0,0.1785192042589187,1.0,1.0,0.983572781085968,1.0,-0.4943503737449646,0.2161330580711364,0.2782173156738281,0.0683044791221618,0.0,0.0,0.0,39.14266586303711,25.0,359.65985107421875,-0.0,39.7804069519043,1.0,283.35400390625,284.5365905761719,288.92333984375,289.8240966796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.0373050060980971e-20,5.186525030490486e-21,5.186525030490486e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12205140,298.358154296875,297.1499938964844,293.1499938964844,0.0,-0.0,292.8724975585937,0.4995288550853729,0.1802812069654464,0.0463288500905036,297.7813720703125,297.1499938964844,293.1499938964844,0.0,-0.0,292.8724975585937,0.4995288550853729,0.050000000745058,0.0487865097820758,298.1785583496094,297.1499938964844,293.1499938964844,0.0,-0.0,292.8724975585937,0.4995288550853729,0.050000000745058,0.0360335521399974,297.73760986328125,297.1499938964844,293.1499938964844,0.0,-0.0,292.8724975585937,0.4995288550853729,0.050000000745058,0.0487865097820758,297.9259033203125,297.1499938964844,293.1499938964844,0.0,-0.0,292.8724975585937,0.4995288550853729,0.050000000745058,0.2314222007989883,292.8849182128906,289.1499938964844,288.0272521972656,285.5684509277344,293.81793212890625,298.3321838378906,292.94598388671875,1.0,0.175427109003067,1.0,1.0,0.9815391898155212,1.0,-0.4936440289020538,0.2158640921115875,0.2777799367904663,0.0682058334350586,0.0,0.0,0.0,37.37042236328125,25.0,324.8125915527344,-0.0,38.21606063842773,1.0,283.35400390625,284.5365905761719,288.92333984375,289.8240966796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.0373050060980971e-20,5.186525030490486e-21,5.186525030490486e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
