time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12205200,298.3305358886719,297.1499938964844,293.1499938964844,0.0,-0.0,293.0244445800781,0.7900798320770264,0.1845445781946182,0.1498554050922393,297.7877502441406,297.1499938964844,293.1499938964844,0.0,-0.0,292.9921569824219,0.5199092030525208,0.050000000745058,0.0485130660235881,298.1838684082031,297.1499938964844,293.1499938964844,0.0,-0.0,292.9921569824219,0.5199092030525208,0.050000000745058,0.0358315855264663,297.7437744140625,297.1499938964844,293.1499938964844,0.0,-0.0,292.9921569824219,0.5199092030525208,0.050000000745058,0.0485130660235881,297.9313659667969,297.1499938964844,293.1499938964844,0.0,-0.0,292.9921569824219,0.5199092030525208,0.050000000745058,0.2301250845193863,293.011962890625,288.6499938964844,288.10650634765625,285.61846923828125,293.87078857421875,298.3258056640625,293.0784912109375,1.0,0.1748710125684738,1.0,1.0,0.9798556566238404,1.0,-0.6154048442840576,0.2674379646778106,0.3479668796062469,0.0926143079996109,0.0,0.0,0.0,31.412857055664062,25.0,336.2719421386719,-0.0,46.12379837036133,1.0,283.35400390625,284.5365905761719,288.92333984375,289.8240966796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.0373050060980971e-20,5.186525030490486e-21,5.186525030490486e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12205260,298.2503662109375,297.1499938964844,293.1499938964844,0.0,-0.0,293.3334045410156,0.8657961487770081,0.191284105181694,0.1706080436706543,297.79718017578125,297.1499938964844,293.1499938964844,0.0,-0.0,293.3020324707031,0.5519053936004639,0.050000000745058,0.0482280105352401,298.1255187988281,297.1499938964844,293.1499938964844,0.0,-0.0,293.3321838378906,0.8357190489768982,0.1712368726730346,0.1189184933900833,297.75518798828125,297.1499938964844,293.1499938964844,0.0,-0.0,293.3020324707031,0.5519053936004639,0.050000000745058,0.0482280105352401,297.939453125,297.1499938964844,293.1499938964844,0.0,-0.0,293.3020324707031,0.5519053936004639,0.050000000745058,0.2287729084491729,293.3255310058594,288.1499938964844,288.2821044921875,285.72857666015625,293.885498046875,298.2276611328125,293.3641662597656,1.0,0.1752911210060119,1.0,1.0,0.8850762248039246,1.0,-0.737719714641571,0.3217956125736236,0.415924072265625,0.124230682849884,0.0,0.0,0.0,25.3216495513916,25.0,305.1623229980469,-0.0,54.57428741455078,1.0,283.35400390625,284.5365905761719,288.92333984375,289.8240966796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.0373050060980971e-20,5.186525030490486e-21,5.186525030490486e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12205320,298.2503662109375,297.1499938964844,293.1499938964844,0.0,-0.0,293.3334045410156,0.8657961487770081,0.191284105181694,0.1706080436706543,297.79718017578125,297.1499938964844,293.1499938964844,0.0,-0.0,293.3020324707031,0.5519053936004639,0.050000000745058,0.0482280105352401,298.1255187988281,297.1499938964844,293.1499938964844,0.0,-0.0,293.3321838378906,0.8357190489768982,0.1712368726730346,0.1189184933900833,297.75518798828125,297.1499938964844,293.1499938964844,0.0,-0.0,293.3020324707031,0.5519053936004639,0.050000000745058,0.0482280105352401,297.939453125,297.1499938964844,293.1499938964844,0.0,-0.0,293.3020324707031,0.5519053936004639,0.050000000745058,0.2287729084491729,293.3255310058594,288.1499938964844,288.2821044921875,285.72857666015625,293.885498046875,298.2276611328125,293.3641662597656,1.0,0.1752911210060119,1.0,1.0,0.8850762248039246,1.0,-0.737719714641571,0.3217956125736236,0.415924072265625,0.124230682849884,0.0,0.0,0.0,25.3216495513916,25.0,305.1623229980469,-0.0,54.57428741455078,1.0,283.35400390625,284.5365905761719,288.92333984375,289.8240966796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.0373050060980971e-20,5.186525030490486e-21,5.186525030490486e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12205380,298.229248046875,297.1499938964844,293.1499938964844,0.0,-0.0,293.4969177246094,0.8882096409797668,0.2022673189640045,0.1796388626098632,297.8035583496094,297.1499938964844,293.1499938964844,0.0,-0.0,293.4793395996094,0.557228684425354,0.050000000745058,0.048190638422966,298.08258056640625,297.1499938964844,293.1499938964844,0.0,-0.0,293.4961853027344,0.8530345559120178,0.1785201132297516,0.1238437518477439,297.7606811523437,297.1499938964844,293.1499938964844,0.0,-0.0,293.4793395996094,0.557228684425354,0.050000000745058,0.048190638422966,297.9442138671875,297.1499938964844,293.1499938964844,0.0,-0.0,293.4793395996094,0.557228684425354,0.1504198461771011,0.2285956442356109,293.4924621582031,288.1499938964844,288.4483947753906,285.83184814453125,293.84246826171875,298.1551513671875,293.51397705078125,1.0,0.1755135953426361,1.0,1.0,0.7957058548927307,1.0,-0.7541852593421936,0.3352039158344269,0.4189813435077667,0.1345473974943161,0.0,0.0,0.0,24.536827087402344,25.0,206.79058837890625,-0.0,55.83663177490234,1.0,283.35400390625,284.5365905761719,288.92333984375,289.8240966796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.0373050060980971e-20,5.186525030490486e-21,5.186525030490486e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12205440,298.22900390625,297.1499938964844,293.1499938964844,0.0,-0.0,293.5038146972656,0.9106476306915284,0.2030225694179535,0.1801754087209701,297.8042297363281,297.1499938964844,293.1499938964844,0.0,-0.0,293.4870910644531,0.5726765990257263,0.050000000745058,0.0480929501354694,298.0811462402344,297.1499938964844,293.1499938964844,0.0,-0.0,293.5031433105469,0.8732551336288452,0.1790579408407211,0.12410768866539,297.76123046875,297.1499938964844,293.1499938964844,0.0,-0.0,293.4870910644531,0.5726765990257263,0.050000000745058,0.0480929501354694,297.9446105957031,297.1499938964844,293.1499938964844,0.0,-0.0,293.4874572753906,0.6035739779472351,0.1510326266288757,0.2612857520580292,293.4997863769531,287.6499938964844,288.4584655761719,285.8381042480469,293.8338317871094,298.1503601074219,293.5197448730469,1.0,0.1760675758123397,1.0,1.0,0.7902967929840088,1.0,-0.7938349843025208,0.3541845679283142,0.4396504461765289,0.1423472613096237,0.0,0.0,0.0,22.40806770324707,43.0,201.63134765625,-0.0,58.68455505371094,1.0,283.35400390625,284.5365905761719,288.92333984375,289.8240966796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.0373050060980971e-20,5.186525030490486e-21,5.186525030490486e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12205500,298.2684631347656,297.1499938964844,293.1499938964844,0.0,-0.0,293.5692138671875,0.888217568397522,0.2137030810117721,0.0978449955582618,297.8092346191406,297.1499938964844,293.1499938964844,0.0,-0.0,293.5566711425781,0.6891241669654846,0.050000000745058,0.0476536601781845,298.0924377441406,297.1499938964844,293.1499938964844,0.0,-0.0,293.5692138671875,0.888217568397522,0.1860432028770446,0.0761016607284545,297.7651062011719,297.1499938964844,293.1499938964844,0.0,-0.0,293.5566711425781,0.6891241669654846,0.050000000745058,0.0476536601781845,297.92529296875,297.1499938964844,293.1499938964844,0.0,-0.0,293.5709533691406,0.9338517785072328,0.1541840583086013,0.5604360103607178,293.5723876953125,287.6499938964844,288.5468444824219,285.8925476074219,293.7803039550781,298.0931701660156,293.58642578125,1.0,0.1840274631977081,1.0,1.0,0.7429070472717285,1.0,-0.9956864714622498,0.4505820572376251,0.545104444026947,0.2048142701387405,0.0,0.0,0.0,13.583717346191406,43.0,159.22154235839844,-0.0,79.03498840332031,1.0,283.35400390625,284.5365905761719,288.92333984375,289.8240966796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.0373050060980971e-20,5.186525030490486e-21,5.186525030490486e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12205560,298.2975769042969,297.1499938964844,293.1499938964844,0.0,-0.0,293.6112060546875,0.9013669490814208,0.2236547917127609,0.1072265356779098,297.81060791015625,297.1499938964844,293.1499938964844,0.0,-0.0,293.60498046875,0.6773888468742371,0.050000000745058,0.0476765297353267,298.10089111328125,297.1499938964844,293.1499938964844,0.0,-0.0,293.6112060546875,0.9013669490814208,0.1928483247756958,0.0833984166383743,297.7660522460937,297.1499938964844,293.1499938964844,0.0,-0.0,293.60498046875,0.6773888468742371,0.050000000745058,0.0476765297353267,297.9029541015625,297.1499938964844,293.1499938964844,0.0,-0.0,293.6114501953125,0.9277009963989258,0.1568999588489532,0.5785302519798279,293.6119079589844,287.1499938964844,288.6352844238281,285.9467468261719,293.5830078125,298.19158935546875,293.6128845214844,1.0,0.191882774233818,1.0,1.0,0.631653904914856,1.0,-1.0374541282653809,0.5054129362106323,0.5320411920547485,0.2514306902885437,0.0,0.0,0.0,14.684035301208496,63.0,75.20386505126953,-0.0,89.3063735961914,1.0,283.35400390625,284.5365905761719,288.92333984375,289.8240966796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.0373050060980971e-20,5.186525030490486e-21,5.186525030490486e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12205620,298.31365966796875,297.1499938964844,293.1499938964844,0.0,-0.0,293.4926147460937,0.9058524966239928,0.2347075343132019,0.1105817928910255,297.78155517578125,297.1499938964844,293.1499938964844,0.0,-0.0,293.4896240234375,0.9519070386886596,0.1448542922735214,0.1326708346605301,298.1006774902344,297.1499938964844,293.1499938964844,0.0,-0.0,293.4926147460937,0.9058524966239928,0.2006588876247406,0.0860080569982528,297.7653503417969,297.1499938964844,293.1499938964844,0.0,-0.0,293.5227355957031,0.6734760999679565,0.1392581015825271,0.0476844571530818,297.8805236816406,297.1499938964844,293.1499938964844,0.0,-0.0,293.49249267578125,0.9080600142478944,0.1608689725399017,0.556122362613678,293.4853515625,287.1499938964844,288.75030517578125,286.01678466796875,292.6801147460937,298.2637023925781,293.4299621582031,1.0,0.2055803537368774,1.0,1.0,0.4870738387107849,1.0,-1.1197117567062378,0.6689916253089905,0.4507201910018921,0.3988595604896545,0.0,0.0,0.0,15.979632377624512,63.0,-314.3948669433594,-0.0,110.19336700439452,1.0,283.35400390625,284.5365905761719,288.92333984375,289.8240966796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.0373050060980971e-20,5.186525030490486e-21,5.186525030490486e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12205680,298.3161926269531,297.1499938964844,293.1499938964844,0.0,-0.0,293.2606811523437,0.9021309018135072,0.2401146292686462,0.1077962443232536,297.75714111328125,297.1499938964844,293.1499938964844,0.0,-0.0,293.2513427734375,0.9674718976020812,0.1452818661928177,0.1370861679315567,298.0970458984375,297.1499938964844,293.1499938964844,0.0,-0.0,293.2606811523437,0.9021309018135072,0.2045237571001052,0.0838415250182151,297.75299072265625,297.1499938964844,293.1499938964844,0.0,-0.0,293.26861572265625,0.8986535668373108,0.1407968699932098,0.1122460961341857,297.8694152832031,297.1499938964844,293.1499938964844,0.0,-0.0,293.2607116699219,0.9021309018135072,0.1630295813083648,0.5384645462036133,293.2431030273437,286.6499938964844,288.81231689453125,286.0543212890625,291.8975830078125,298.2586364746094,293.1453552246094,1.0,0.2145200967788696,1.0,1.0,0.4091476202011108,1.0,-1.176480054855347,0.8062336444854736,0.3702464699745178,0.524649977684021,0.0,0.0,0.0,16.600589752197266,83.0,-683.1971435546875,-0.0,125.67565155029295,1.0,283.35400390625,284.5365905761719,288.92333984375,289.8240966796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.0373050060980971e-20,5.186525030490486e-21,5.186525030490486e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12205740,298.28826904296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.9115905761719,0.9179182052612304,0.2521232962608337,0.119494654238224,297.68865966796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.9023742675781,0.952212393283844,0.1460400223731994,0.1384866088628769,298.06060791015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.9115905761719,0.9179182052612304,0.212878406047821,0.0929402858018875,297.67059326171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.90582275390625,0.938485026359558,0.1400975733995437,0.1332306414842605,297.8173217773437,297.1499938964844,293.1499938964844,0.0,-0.0,291.9051513671875,0.9470289945602416,0.1669142842292785,0.6472787261009216,291.87823486328125,286.1499938964844,288.9892272949219,286.1605834960937,289.8729553222656,298.15924072265625,291.7387390136719,1.0,0.2451975047588348,1.0,1.0,0.1866413354873657,1.0,-1.356776475906372,1.2335975170135498,0.1231789663434028,0.9154039025306702,0.0,0.0,0.0,20.17510032653809,103.0,-1654.5205078125,-0.0,188.99853515625,1.0,283.35400390625,284.5365905761719,288.92333984375,289.8240966796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.0373050060980971e-20,5.186525030490486e-21,5.186525030490486e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12205800,298.28826904296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.9115905761719,0.9179182052612304,0.2521232962608337,0.119494654238224,297.68865966796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.9023742675781,0.952212393283844,0.1460400223731994,0.1384866088628769,298.06060791015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.9115905761719,0.9179182052612304,0.212878406047821,0.0929402858018875,297.67059326171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.90582275390625,0.938485026359558,0.1400975733995437,0.1332306414842605,297.8173217773437,297.1499938964844,293.1499938964844,0.0,-0.0,291.9051513671875,0.9470289945602416,0.1669142842292785,0.6472787261009216,291.87823486328125,286.1499938964844,288.9892272949219,286.1605834960937,289.8729553222656,298.15924072265625,291.7387390136719,1.0,0.2451975047588348,1.0,1.0,0.1866413354873657,1.0,-1.356776475906372,1.2335975170135498,0.1231789663434028,0.9154039025306702,0.0,0.0,0.0,20.17510032653809,103.0,-1654.5205078125,-0.0,188.99853515625,1.0,283.35400390625,284.5365905761719,288.92333984375,289.8240966796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.0373050060980971e-20,5.186525030490486e-21,5.186525030490486e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12205860,298.2023010253906,297.1499938964844,293.1499938964844,0.0,-0.0,290.719970703125,0.9639058113098145,0.2579283416271209,0.1616400927305221,297.6112060546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.7289428710937,0.8923707604408264,0.1450197547674179,0.1380634605884552,297.9757995605469,297.1499938964844,293.1499938964844,0.0,-0.0,290.719970703125,0.9639058113098145,0.2159006595611572,0.1257200688123703,297.5843505859375,297.1499938964844,293.1499938964844,0.0,-0.0,290.7315979003906,0.8778783082962036,0.1379510313272476,0.1316035389900207,297.714599609375,297.1499938964844,293.1499938964844,0.0,-0.0,290.7222595214844,0.9364730715751648,0.1649910062551498,0.7462034821510315,290.708740234375,286.1462097167969,289.16583251953125,286.2652893066406,289.38067626953125,298.0796813964844,290.6347045898437,1.0,0.2827218770980835,1.0,1.0,0.111984796822071,1.0,-1.5640512704849243,1.5294135808944702,0.0346377231180667,1.168636918067932,0.0,0.0,0.0,26.84199905395508,123.0,-1467.571533203125,-0.0,289.5975036621094,1.0,283.35400390625,284.5365905761719,288.92333984375,289.8240966796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.0373050060980971e-20,5.186525030490486e-21,5.186525030490486e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12205920,298.2023010253906,297.1499938964844,293.1499938964844,0.0,-0.0,290.719970703125,0.9639058113098145,0.2579283416271209,0.1616400927305221,297.6112060546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.7289428710937,0.8923707604408264,0.1450197547674179,0.1380634605884552,297.9757995605469,297.1499938964844,293.1499938964844,0.0,-0.0,290.719970703125,0.9639058113098145,0.2159006595611572,0.1257200688123703,297.5843505859375,297.1499938964844,293.1499938964844,0.0,-0.0,290.7315979003906,0.8778783082962036,0.1379510313272476,0.1316035389900207,297.714599609375,297.1499938964844,293.1499938964844,0.0,-0.0,290.7222595214844,0.9364730715751648,0.1649910062551498,0.7462034821510315,290.708740234375,286.1462097167969,289.16583251953125,286.2652893066406,289.38067626953125,298.0796813964844,290.6347045898437,1.0,0.2827218770980835,1.0,1.0,0.111984796822071,1.0,-1.5640512704849243,1.5294135808944702,0.0346377231180667,1.168636918067932,0.0,0.0,0.0,26.84199905395508,123.0,-1467.571533203125,-0.0,289.5975036621094,1.0,283.35400390625,284.5365905761719,288.92333984375,289.8240966796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.0373050060980971e-20,5.186525030490486e-21,5.186525030490486e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12205980,298.0412902832031,297.1499938964844,293.1499938964844,0.0,-0.0,290.1114807128906,0.945365309715271,0.2520712614059448,0.229601189494133,297.54949951171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.1251525878906,0.7792364954948425,0.1433115154504776,0.1371837258338928,297.8500061035156,297.1499938964844,293.1499938964844,0.0,-0.0,290.1148681640625,0.8853535652160645,0.2113098800182342,0.1494124233722686,297.52020263671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.1269226074219,0.7655652165412903,0.1357360929250717,0.1301686912775039,297.6331787109375,297.1499938964844,293.1499938964844,0.0,-0.0,290.121337890625,0.813028872013092,0.1623079776763916,0.7372744083404541,290.1120300292969,286.114013671875,289.2999267578125,286.3438415527344,289.3004150390625,297.9414978027344,290.0757751464844,1.0,0.3120195567607879,1.0,1.0,0.0551204718649387,1.0,-1.6606932878494265,1.6597188711166382,0.0009743701666593,1.2799029350280762,0.0,0.0,0.0,41.32067108154297,123.0,-1110.941650390625,-0.0,378.0085144042969,1.0,283.35400390625,284.5365905761719,288.92333984375,289.8240966796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.0373050060980971e-20,5.186525030490486e-21,5.186525030490486e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12206040,297.992919921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.010498046875,0.8894273042678833,0.2500902414321899,0.227786898612976,297.5303649902344,297.1499938964844,293.1499938964844,0.0,-0.0,290.0201416015625,0.7397810220718384,0.1426709145307541,0.1369401216506958,297.81646728515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.0129089355469,0.8393411040306091,0.2101846486330032,0.148681178689003,297.500732421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.0214233398437,0.7276242971420288,0.134975865483284,0.129793643951416,297.6088562011719,297.1499938964844,293.1499938964844,0.0,-0.0,290.0174560546875,0.7699583172798157,0.1614180356264114,0.7348739504814148,290.0108337402344,286.1039733886719,289.341796875,286.3681945800781,289.3371276855469,297.8963928222656,289.984619140625,1.0,0.3199344873428345,1.0,1.0,0.037328265607357,1.0,-1.6540120840072632,1.653822898864746,0.000189225494978,1.2754091024398804,0.0,0.0,0.0,49.475196838378906,111.0,-951.3746337890624,-0.0,397.3567504882813,1.0,283.35400390625,284.5365905761719,288.92333984375,289.8240966796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.0373050060980971e-20,5.186525030490486e-21,5.186525030490486e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12206100,297.9185791015625,297.1499938964844,293.1499938964844,0.0,-0.0,289.8739929199219,0.8363255262374878,0.2481156289577484,0.2252488136291504,297.4934997558594,297.1499938964844,293.1499938964844,0.0,-0.0,289.87939453125,0.6974704265594482,0.1414570659399032,0.1362363845109939,297.75830078125,297.1499938964844,293.1499938964844,0.0,-0.0,289.8753356933594,0.7909647822380066,0.2086886465549469,0.147601693868637,297.4634704589844,297.1499938964844,293.1499938964844,0.0,-0.0,289.8801574707031,0.6837777495384216,0.1335369795560836,0.1288579106330871,297.5623474121094,297.1499938964844,293.1499938964844,0.0,-0.0,289.8779296875,0.7262279987335205,0.1597555130720138,0.7292920351028442,289.8741455078125,286.0829162597656,289.429443359375,286.4189147949219,289.42352294921875,297.83013916015625,289.85888671875,1.0,0.3309291303157806,1.0,1.0,0.0,1.0,-1.6409952640533447,1.640992283821106,2.96381040243432e-06,1.2652748823165894,0.0,0.0,0.0,62.15217208862305,111.0,-658.30810546875,-0.0,425.6221618652344,1.0,283.35400390625,284.5365905761719,288.92333984375,289.8240966796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.0373050060980971e-20,5.186525030490486e-21,5.186525030490486e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12206160,297.8690490722656,297.1499938964844,293.1499938964844,0.0,-0.0,289.79510498046875,0.8111691474914551,0.2481091767549514,0.2247345298528671,297.4617919921875,297.1499938964844,293.1499938964844,0.0,-0.0,289.7981872558594,0.6731589436531067,0.1405172199010849,0.1355750411748886,297.71319580078125,297.1499938964844,293.1499938964844,0.0,-0.0,289.7958679199219,0.7650848031044006,0.2081067413091659,0.1471478193998336,297.4315185546875,297.1499938964844,293.1499938964844,0.0,-0.0,289.79864501953125,0.6598079204559326,0.132381409406662,0.1279886066913604,297.5224914550781,297.1499938964844,293.1499938964844,0.0,-0.0,289.79736328125,0.7022096514701843,0.1584497988224029,0.7243305444717407,289.79522705078125,286.0619506835937,289.5168762207031,286.4690856933594,289.5108947753906,297.7888488769531,289.7867736816406,1.0,0.3387655019760132,1.0,1.0,0.0,1.0,-1.6320335865020752,1.6320313215255735,2.1743931029050145e-06,1.2581372261047363,0.0,0.0,0.0,71.11180877685547,99.0,-434.288330078125,-0.0,445.4551696777344,1.0,283.35400390625,284.5365905761719,288.92333984375,289.8240966796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.0373050060980971e-20,5.186525030490486e-21,5.186525030490486e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12206220,297.81060791015625,297.1499938964844,293.1499938964844,0.0,-0.0,289.7472229003906,0.7906144857406616,0.2512543797492981,0.2270572632551193,297.41326904296875,297.1499938964844,293.1499938964844,0.0,-0.0,289.7471618652344,0.6522061824798584,0.1395311504602432,0.1347474008798599,297.6496887207031,297.1499938964844,293.1499938964844,0.0,-0.0,289.7471923828125,0.744680643081665,0.2087746113538742,0.1474967300891876,297.3824768066406,297.1499938964844,293.1499938964844,0.0,-0.0,289.7471618652344,0.6393048763275146,0.1309579461812973,0.126749575138092,297.46112060546875,297.1499938964844,293.1499938964844,0.0,-0.0,289.7471618652344,0.6789109706878662,0.1569268256425857,0.7177134156227112,289.7471923828125,286.02020263671875,289.6907958984375,286.5677490234375,289.684814453125,297.74566650390625,289.7479248046875,1.0,0.3472293019294739,1.0,1.0,0.0,1.0,-1.6248080730438232,1.624805927276611,2.156032451239298e-06,1.2523388862609863,0.0,0.0,0.0,80.84748077392578,87.0,-138.63290405273438,-0.0,468.2272033691406,1.0,283.35400390625,284.5365905761719,288.92333984375,289.8240966796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.0373050060980971e-20,5.186525030490486e-21,5.186525030490486e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12206280,297.81060791015625,297.1499938964844,293.1499938964844,0.0,-0.0,289.7472229003906,0.7906144857406616,0.2512543797492981,0.2270572632551193,297.41326904296875,297.1499938964844,293.1499938964844,0.0,-0.0,289.7471618652344,0.6522061824798584,0.1395311504602432,0.1347474008798599,297.6496887207031,297.1499938964844,293.1499938964844,0.0,-0.0,289.7471923828125,0.744680643081665,0.2087746113538742,0.1474967300891876,297.3824768066406,297.1499938964844,293.1499938964844,0.0,-0.0,289.7471618652344,0.6393048763275146,0.1309579461812973,0.126749575138092,297.46112060546875,297.1499938964844,293.1499938964844,0.0,-0.0,289.7471618652344,0.6789109706878662,0.1569268256425857,0.7177134156227112,289.7471923828125,286.02020263671875,289.6907958984375,286.5677490234375,289.684814453125,297.74566650390625,289.7479248046875,1.0,0.3472293019294739,1.0,1.0,0.0,1.0,-1.6248080730438232,1.624805927276611,2.156032451239298e-06,1.2523388862609863,0.0,0.0,0.0,80.84748077392578,87.0,-138.63290405273438,-0.0,468.2272033691406,1.0,283.35400390625,284.5365905761719,288.92333984375,289.8240966796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.0373050060980971e-20,5.186525030490486e-21,5.186525030490486e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12206340,297.7811889648437,297.1499938964844,293.1499938964844,0.0,-0.0,289.7940368652344,0.7922038435935974,0.2566191256046295,0.2315174490213394,297.3812255859375,297.1499938964844,293.1499938964844,0.0,-0.0,289.79205322265625,0.6490986943244934,0.1396040171384811,0.1346441805362701,297.6095275878906,297.1499938964844,293.1499938964844,0.0,-0.0,289.79351806640625,0.7436631917953491,0.2110154926776886,0.1488694250583648,297.349853515625,297.1499938964844,293.1499938964844,0.0,-0.0,289.791748046875,0.6357132792472839,0.1305829733610153,0.1262250393629074,297.4197998046875,297.1499938964844,293.1499938964844,0.0,-0.0,289.7925109863281,0.6749115586280823,0.1566622704267501,0.7155046463012695,289.7938842773437,285.97882080078125,289.86328125,286.6639404296875,289.8573913574219,297.7284851074219,289.7999572753906,1.0,0.3490908145904541,1.0,1.0,0.0,1.0,-1.628400206565857,1.628398060798645,2.1650239432347007e-06,1.2551157474517822,0.0,0.0,0.0,82.64967346191406,75.0,28.39869499206543,-0.0,475.3460388183594,1.0,283.35400390625,284.5365905761719,288.92333984375,289.8240966796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.0373050060980971e-20,5.186525030490486e-21,5.186525030490486e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12206400,297.7811889648437,297.1499938964844,293.1499938964844,0.0,-0.0,289.7940368652344,0.7922038435935974,0.2566191256046295,0.2315174490213394,297.3812255859375,297.1499938964844,293.1499938964844,0.0,-0.0,289.79205322265625,0.6490986943244934,0.1396040171384811,0.1346441805362701,297.6095275878906,297.1499938964844,293.1499938964844,0.0,-0.0,289.79351806640625,0.7436631917953491,0.2110154926776886,0.1488694250583648,297.349853515625,297.1499938964844,293.1499938964844,0.0,-0.0,289.791748046875,0.6357132792472839,0.1305829733610153,0.1262250393629074,297.4197998046875,297.1499938964844,293.1499938964844,0.0,-0.0,289.7925109863281,0.6749115586280823,0.1566622704267501,0.7155046463012695,289.7938842773437,285.97882080078125,289.86328125,286.6639404296875,289.8573913574219,297.7284851074219,289.7999572753906,1.0,0.3490908145904541,1.0,1.0,0.0,1.0,-1.628400206565857,1.628398060798645,2.1650239432347007e-06,1.2551157474517822,0.0,0.0,0.0,82.64967346191406,75.0,28.39869499206543,-0.0,475.3460388183594,1.0,283.35400390625,284.5365905761719,288.92333984375,289.8240966796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.0373050060980971e-20,5.186525030490486e-21,5.186525030490486e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12206460,297.7674560546875,297.1499938964844,293.1499938964844,0.0,-0.0,289.89556884765625,0.8065505027770996,0.2632092833518982,0.2370390743017196,297.3612670898437,297.1499938964844,293.1499938964844,0.0,-0.0,289.8924255371094,0.6562353372573853,0.1404996365308761,0.1351649463176727,297.5840148925781,297.1499938964844,293.1499938964844,0.0,-0.0,289.8947448730469,0.7537153363227844,0.2142396122217178,0.1508573740720749,297.329345703125,297.1499938964844,293.1499938964844,0.0,-0.0,289.8919372558594,0.6417266130447388,0.1310244649648666,0.1263180077075958,297.3933410644531,297.1499938964844,293.1499938964844,0.0,-0.0,289.8931579589844,0.6823534965515137,0.1573849767446518,0.7170137166976929,289.8952941894531,285.9378356933594,290.0340576171875,286.7574462890625,290.0282592773437,297.7101135253906,289.9043884277344,1.0,0.3468475937843323,1.0,1.0,0.0,1.0,-1.639961004257202,1.6399588584899902,2.194300350311096e-06,1.2642035484313965,0.0,0.0,0.0,79.27481842041016,63.0,122.2400131225586,-0.0,472.8401184082031,1.0,283.35400390625,284.5365905761719,288.92333984375,289.8240966796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.0373050060980971e-20,5.186525030490486e-21,5.186525030490486e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12206520,297.7674560546875,297.1499938964844,293.1499938964844,0.0,-0.0,289.89556884765625,0.8065505027770996,0.2632092833518982,0.2370390743017196,297.3612670898437,297.1499938964844,293.1499938964844,0.0,-0.0,289.8924255371094,0.6562353372573853,0.1404996365308761,0.1351649463176727,297.5840148925781,297.1499938964844,293.1499938964844,0.0,-0.0,289.8947448730469,0.7537153363227844,0.2142396122217178,0.1508573740720749,297.329345703125,297.1499938964844,293.1499938964844,0.0,-0.0,289.8919372558594,0.6417266130447388,0.1310244649648666,0.1263180077075958,297.3933410644531,297.1499938964844,293.1499938964844,0.0,-0.0,289.8931579589844,0.6823534965515137,0.1573849767446518,0.7170137166976929,289.8952941894531,285.9378356933594,290.0340576171875,286.7574462890625,290.0282592773437,297.7101135253906,289.9043884277344,1.0,0.3468475937843323,1.0,1.0,0.0,1.0,-1.639961004257202,1.6399588584899902,2.194300350311096e-06,1.2642035484313965,0.0,0.0,0.0,79.27481842041016,63.0,122.2400131225586,-0.0,472.8401184082031,1.0,283.35400390625,284.5365905761719,288.92333984375,289.8240966796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.0373050060980971e-20,5.186525030490486e-21,5.186525030490486e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12206580,297.7638244628906,297.1499938964844,293.1499938964844,0.0,-0.0,289.9841003417969,0.8213205933570862,0.2682096064090729,0.241225391626358,297.3526916503906,297.1499938964844,293.1499938964844,0.0,-0.0,289.9804077148437,0.6661295890808105,0.1414785385131836,0.1358138173818588,297.57232666015625,297.1499938964844,293.1499938964844,0.0,-0.0,289.9831237792969,0.766045331954956,0.2168423980474472,0.1524639278650283,297.32037353515625,297.1499938964844,293.1499938964844,0.0,-0.0,289.9798583984375,0.6505056619644165,0.131688505411148,0.1266704350709915,297.3814697265625,297.1499938964844,293.1499938964844,0.0,-0.0,289.9812316894531,0.6927980780601501,0.1583159267902374,0.7197948694229126,289.98370361328125,285.9100036621094,290.1499938964844,286.81988525390625,290.144287109375,297.7032470703125,289.9940185546875,1.0,0.3437730073928833,1.0,1.0,0.0,1.0,-1.6514551639556885,1.651452898979187,2.223674300694256e-06,1.2732566595077517,0.0,0.0,0.0,74.96961212158203,63.0,161.00650024414062,-0.0,467.6206970214844,1.0,283.35400390625,284.5365905761719,288.92333984375,289.8240966796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.0373050060980971e-20,5.186525030490486e-21,5.186525030490486e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12206640,297.7633361816406,297.1499938964844,293.1499938964844,0.0,-0.0,290.0281066894531,0.8292587399482727,0.2706070840358734,0.2432319819927215,297.3498229980469,297.1499938964844,293.1499938964844,0.0,-0.0,290.0242614746094,0.6720567941665649,0.1420078575611114,0.1361778527498245,297.568115234375,297.1499938964844,293.1499938964844,0.0,-0.0,290.027099609375,0.7732277512550354,0.2181184887886047,0.153252363204956,297.3173217773437,297.1499938964844,293.1499938964844,0.0,-0.0,290.023681640625,0.6558554768562317,0.132072314620018,0.1268974691629409,297.3773193359375,297.1499938964844,293.1499938964844,0.0,-0.0,290.0251159667969,0.6989660263061523,0.1588353365659713,0.7214503884315491,290.0277099609375,285.8973083496094,290.202880859375,286.8480834960937,290.1972045898437,297.70135498046875,290.0383605957031,1.0,0.3420616686344147,1.0,1.0,0.0,1.0,-1.6575074195861816,1.6575051546096802,2.239241894130828e-06,1.2780253887176514,0.0,0.0,0.0,72.60176849365234,51.0,174.05419921875,-0.0,464.5497741699219,1.0,283.35400390625,284.5365905761719,288.92333984375,289.8240966796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.0373050060980971e-20,5.186525030490486e-21,5.186525030490486e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12206700,297.7637634277344,297.1499938964844,293.1499938964844,0.0,-0.0,290.10125732421875,0.8438972234725952,0.2745312452316284,0.2465156018733978,297.3464050292969,297.1499938964844,293.1499938964844,0.0,-0.0,290.0971984863281,0.6833910346031189,0.1429370492696762,0.1368304193019867,297.5627136230469,297.1499938964844,293.1499938964844,0.0,-0.0,290.1001892089844,0.786757230758667,0.2202338427305221,0.1545604020357132,297.3136291503906,297.1499938964844,293.1499938964844,0.0,-0.0,290.0965576171875,0.6662608981132507,0.1327687501907348,0.1273310333490371,297.3720703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.0981140136719,0.7105168104171753,0.1597597151994705,0.7244917750358582,290.1007995605469,285.87725830078125,290.2864685058594,286.8922119140625,290.2808837890625,297.6996765136719,290.1119384765625,1.0,0.3390377759933471,1.0,1.0,0.0,1.0,-1.6679747104644775,1.667972445487976,2.2663271010969765e-06,1.28627347946167,0.0,0.0,0.0,68.44017791748047,51.0,190.17559814453125,-0.0,458.9837951660156,1.0,283.35400390625,284.5365905761719,288.92333984375,289.8240966796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.0373050060980971e-20,5.186525030490486e-21,5.186525030490486e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12206760,297.765380859375,297.1499938964844,293.1499938964844,0.0,-0.0,290.1773376464844,0.8617688417434692,0.2785770297050476,0.2499011754989624,297.3441467285156,297.1499938964844,293.1499938964844,0.0,-0.0,290.1731262207031,0.6972426176071167,0.1439596712589264,0.1375626921653747,297.5585632324219,297.1499938964844,293.1499938964844,0.0,-0.0,290.1762084960937,0.8030639886856079,0.2224395424127578,0.1559257805347442,297.3111267089844,297.1499938964844,293.1499938964844,0.0,-0.0,290.1724548339844,0.6792900562286377,0.1335568130016327,0.1278426051139831,297.36822509765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.1740417480469,0.723434329032898,0.1607871502637863,0.7279640436172485,290.1768493652344,285.8573303222656,290.36944580078125,286.9355773925781,290.36395263671875,297.6993103027344,290.188232421875,1.0,0.3357128798961639,1.0,1.0,0.0,1.0,-1.679340124130249,1.6793378591537476,2.295965941812028e-06,1.2952287197113037,0.0,0.0,0.0,63.8818359375,39.0,201.8473663330078,-0.0,452.7296142578125,1.0,283.35400390625,284.5365905761719,288.92333984375,289.8240966796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.0373050060980971e-20,5.186525030490486e-21,5.186525030490486e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12206820,297.7713623046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.3348693847656,0.9110000729560852,0.2869744002819061,0.2569293081760406,297.34234619140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.3304748535156,0.7317542433738708,0.1462324559688568,0.1392239332199096,297.5531616210937,297.1499938964844,293.1499938964844,0.0,-0.0,290.33367919921875,0.8430662751197815,0.2270646095275879,0.1587927192449569,297.3087463378906,297.1499938964844,293.1499938964844,0.0,-0.0,290.32977294921875,0.7145601511001587,0.1353546977043151,0.1290572136640548,297.3636779785156,297.1499938964844,293.1499938964844,0.0,-0.0,290.3313903808594,0.7572162747383118,0.1630860418081283,0.7359355092048645,290.33428955078125,285.8179626464844,290.53350830078125,287.0197448730469,290.5281677246094,297.7015686035156,290.3459167480469,1.0,0.3284108638763428,1.0,1.0,0.0,1.0,-1.7042429447174072,1.7042405605316162,2.36173741541279e-06,1.3148436546325684,0.0,0.0,0.0,53.88533782958984,27.0,215.8725433349609,-0.0,438.6437377929688,1.0,283.35400390625,284.5365905761719,288.92333984375,289.8240966796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.0373050060980971e-20,5.186525030490486e-21,5.186525030490486e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12206880,297.7713623046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.3348693847656,0.9110000729560852,0.2869744002819061,0.2569293081760406,297.34234619140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.3304748535156,0.7317542433738708,0.1462324559688568,0.1392239332199096,297.5531616210937,297.1499938964844,293.1499938964844,0.0,-0.0,290.33367919921875,0.8430662751197815,0.2270646095275879,0.1587927192449569,297.3087463378906,297.1499938964844,293.1499938964844,0.0,-0.0,290.32977294921875,0.7145601511001587,0.1353546977043151,0.1290572136640548,297.3636779785156,297.1499938964844,293.1499938964844,0.0,-0.0,290.3313903808594,0.7572162747383118,0.1630860418081283,0.7359355092048645,290.33428955078125,285.8179626464844,290.53350830078125,287.0197448730469,290.5281677246094,297.7015686035156,290.3459167480469,1.0,0.3284108638763428,1.0,1.0,0.0,1.0,-1.7042429447174072,1.7042405605316162,2.36173741541279e-06,1.3148436546325684,0.0,0.0,0.0,53.88533782958984,27.0,215.8725433349609,-0.0,438.6437377929688,1.0,283.35400390625,284.5365905761719,288.92333984375,289.8240966796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.0373050060980971e-20,5.186525030490486e-21,5.186525030490486e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12206940,297.7799072265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.4957580566406,0.988185167312622,0.2957083284854889,0.2642420530319214,297.34307861328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.4913024902344,0.7852976322174072,0.1487423926591873,0.1410923451185226,297.5505676269531,297.1499938964844,293.1499938964844,0.0,-0.0,290.4945373535156,0.9083847999572754,0.2319051176309585,0.1617974042892456,297.3089294433594,297.1499938964844,293.1499938964844,0.0,-0.0,290.4905700683594,0.7647802233695984,0.1373817324638366,0.1304716020822525,297.3620910644531,297.1499938964844,293.1499938964844,0.0,-0.0,290.4922180175781,0.8143216967582703,0.1656301170587539,0.7449426651000977,290.4951171875,285.7792358398437,290.6947937011719,287.1003723144531,290.68963623046875,297.7066650390625,290.5067138671875,1.0,0.3205465972423553,1.0,1.0,0.0,1.0,-1.7313857078552246,1.7313833236694336,2.434716861898778e-06,1.3362082242965698,0.0,0.0,0.0,43.06702423095703,25.0,221.9485321044922,-0.0,422.96484375,1.0,283.35400390625,284.5365905761719,288.92333984375,289.8240966796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.0373050060980971e-20,5.186525030490486e-21,5.186525030490486e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12207000,297.7799072265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.4957580566406,0.988185167312622,0.2957083284854889,0.2642420530319214,297.34307861328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.4913024902344,0.7852976322174072,0.1487423926591873,0.1410923451185226,297.5505676269531,297.1499938964844,293.1499938964844,0.0,-0.0,290.4945373535156,0.9083847999572754,0.2319051176309585,0.1617974042892456,297.3089294433594,297.1499938964844,293.1499938964844,0.0,-0.0,290.4905700683594,0.7647802233695984,0.1373817324638366,0.1304716020822525,297.3620910644531,297.1499938964844,293.1499938964844,0.0,-0.0,290.4922180175781,0.8143216967582703,0.1656301170587539,0.7449426651000977,290.4951171875,285.7792358398437,290.6947937011719,287.1003723144531,290.68963623046875,297.7066650390625,290.5067138671875,1.0,0.3205465972423553,1.0,1.0,0.0,1.0,-1.7313857078552246,1.7313833236694336,2.434716861898778e-06,1.3362082242965698,0.0,0.0,0.0,43.06702423095703,25.0,221.9485321044922,-0.0,422.96484375,1.0,283.35400390625,284.5365905761719,288.92333984375,289.8240966796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.0373050060980971e-20,5.186525030490486e-21,5.186525030490486e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12207060,297.81103515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.65582275390625,0.9986677169799804,0.3067866861820221,0.2421785444021225,297.3448486328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.6519775390625,0.8239588737487793,0.1513673812150955,0.1433498412370681,297.5492248535156,297.1499938964844,293.1499938964844,0.0,-0.0,290.65509033203125,0.9607635140419006,0.2368423789739608,0.1650754362344741,297.31011962890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.6512451171875,0.8027305006980896,0.1395157128572464,0.1322675943374633,297.362060546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.65283203125,0.85185706615448,0.1683122366666793,0.7558462023735046,290.65557861328125,285.74127197265625,290.85302734375,287.1772766113281,290.84796142578125,297.7253723144531,290.6667785644531,1.0,0.3145061135292053,1.0,1.0,0.0,1.0,-1.7268755435943604,1.7268731594085691,2.422853867756203e-06,1.3329429626464844,0.0,0.0,0.0,37.82115173339844,43.0,222.002182006836,-0.0,404.8829650878906,1.0,283.35400390625,284.5365905761719,288.92333984375,289.8240966796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.0373050060980971e-20,5.186525030490486e-21,5.186525030490486e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12207120,297.81103515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.65582275390625,0.9986677169799804,0.3067866861820221,0.2421785444021225,297.3448486328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.6519775390625,0.8239588737487793,0.1513673812150955,0.1433498412370681,297.5492248535156,297.1499938964844,293.1499938964844,0.0,-0.0,290.65509033203125,0.9607635140419006,0.2368423789739608,0.1650754362344741,297.31011962890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.6512451171875,0.8027305006980896,0.1395157128572464,0.1322675943374633,297.362060546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.65283203125,0.85185706615448,0.1683122366666793,0.7558462023735046,290.65557861328125,285.74127197265625,290.85302734375,287.1772766113281,290.84796142578125,297.7253723144531,290.6667785644531,1.0,0.3145061135292053,1.0,1.0,0.0,1.0,-1.7268755435943604,1.7268731594085691,2.422853867756203e-06,1.3329429626464844,0.0,0.0,0.0,37.82115173339844,43.0,222.002182006836,-0.0,404.8829650878906,1.0,283.35400390625,284.5365905761719,288.92333984375,289.8240966796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.0373050060980971e-20,5.186525030490486e-21,5.186525030490486e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12207180,297.8622436523437,297.1499938964844,293.1499938964844,0.0,-0.0,290.8128662109375,0.997827172279358,0.3203666806221008,0.2363300770521164,297.3480224609375,297.1499938964844,293.1499938964844,0.0,-0.0,290.809326171875,0.8339112997055054,0.1541531085968017,0.1459092646837234,297.5494384765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.8124084472656,0.9741628170013428,0.2419207096099853,0.1685633212327957,297.3126220703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.80859375,0.8126150965690613,0.1417958587408065,0.134353831410408,297.3645935058594,297.1499938964844,293.1499938964844,0.0,-0.0,290.8101806640625,0.8624117970466614,0.1712527126073837,0.7685731053352356,290.81280517578125,285.7041015625,291.0079345703125,287.250244140625,291.0030212402344,297.7625732421875,290.82403564453125,1.0,0.3173661828041076,1.0,1.0,0.0,1.0,-1.7448095083236694,1.7448070049285889,2.4712585400266107e-06,1.3467308282852173,0.0,0.0,0.0,37.48579025268555,61.0,220.1195526123047,-0.0,414.3167419433594,1.0,283.35400390625,284.5365905761719,288.92333984375,289.8240966796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.0373050060980971e-20,5.186525030490486e-21,5.186525030490486e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12207240,297.8622436523437,297.1499938964844,293.1499938964844,0.0,-0.0,290.8128662109375,0.997827172279358,0.3203666806221008,0.2363300770521164,297.3480224609375,297.1499938964844,293.1499938964844,0.0,-0.0,290.809326171875,0.8339112997055054,0.1541531085968017,0.1459092646837234,297.5494384765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.8124084472656,0.9741628170013428,0.2419207096099853,0.1685633212327957,297.3126220703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.80859375,0.8126150965690613,0.1417958587408065,0.134353831410408,297.3645935058594,297.1499938964844,293.1499938964844,0.0,-0.0,290.8101806640625,0.8624117970466614,0.1712527126073837,0.7685731053352356,290.81280517578125,285.7041015625,291.0079345703125,287.250244140625,291.0030212402344,297.7625732421875,290.82403564453125,1.0,0.3173661828041076,1.0,1.0,0.0,1.0,-1.7448095083236694,1.7448070049285889,2.4712585400266107e-06,1.3467308282852173,0.0,0.0,0.0,37.48579025268555,61.0,220.1195526123047,-0.0,414.3167419433594,1.0,283.35400390625,284.5365905761719,288.92333984375,289.8240966796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.0373050060980971e-20,5.186525030490486e-21,5.186525030490486e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
