time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12207300,297.87799072265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.8916015625,0.998659610748291,0.3264288008213043,0.2421114891767501,297.3500061035156,297.1499938964844,293.1499938964844,0.0,-0.0,290.8880615234375,0.830993115901947,0.1556032299995422,0.1472899466753006,297.550048828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.89111328125,0.9710716605186462,0.2445079833269119,0.1703752130270004,297.31427001953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.8873291015625,0.8093692660331726,0.1429870575666427,0.1354919672012329,297.36639404296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.8888854980469,0.8590901494026184,0.1727875769138336,0.775507390499115,290.8915100097656,285.6858215332031,291.08404541015625,287.2851867675781,291.0792541503906,297.775390625,290.90264892578125,1.0,0.3215981125831604,1.0,1.0,0.0,1.0,-1.7652689218521118,1.7652664184570312,2.527535343688214e-06,1.362724781036377,0.0,0.0,0.0,38.649845123291016,61.0,219.3878936767578,-0.0,429.9153442382813,1.0,283.35400390625,284.5365905761719,288.92333984375,289.8240966796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.0373050060980971e-20,5.186525030490486e-21,5.186525030490486e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12207360,297.88543701171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.9703063964844,0.9990000128746032,0.3317719399929046,0.2524976730346679,297.3521728515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.9666442871094,0.8237351775169373,0.1570828855037689,0.1487281173467636,297.5508117675781,297.1499938964844,293.1499938964844,0.0,-0.0,290.9696655273437,0.962324321269989,0.2471185177564621,0.172225072979927,297.3160705566406,297.1499938964844,293.1499938964844,0.0,-0.0,290.9659118652344,0.8013964295387268,0.1442051529884338,0.1366845220327377,297.3681945800781,297.1499938964844,293.1499938964844,0.0,-0.0,290.96746826171875,0.8510787487030029,0.1743347197771072,0.7826721668243408,290.9700622558594,285.66778564453125,291.15924072265625,287.3190612792969,291.1545715332031,297.7824401855469,290.9810485839844,1.0,0.327442467212677,1.0,1.0,0.0,1.0,-1.7917159795761108,1.7917133569717407,2.6014563445642125e-06,1.3834264278411863,0.0,0.0,0.0,40.6301155090332,79.0,218.54830932617188,-0.0,452.0254821777344,1.0,283.35400390625,284.5365905761719,288.92333984375,289.8240966796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.0373050060980971e-20,5.186525030490486e-21,5.186525030490486e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12207420,297.8809509277344,297.1499938964844,293.1499938964844,0.0,-0.0,291.09930419921875,0.9990000128746032,0.3390136659145355,0.2772530019283294,297.3558959960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.09539794921875,0.8038996458053589,0.1595668792724609,0.1512088328599929,297.5523376464844,297.1499938964844,293.1499938964844,0.0,-0.0,291.09832763671875,0.9365194439888,0.2514520585536957,0.175345093011856,297.3192443847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0946655273437,0.7805711627006531,0.1462564915418625,0.1387574076652526,297.3707275390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.09619140625,0.830741286277771,0.1768657565116882,0.7947622537612915,291.0987854003906,285.6385498046875,291.281005859375,287.3725280761719,291.2765808105469,297.7817687988281,291.1094055175781,1.0,0.3400490581989288,1.0,1.0,0.0,1.0,-1.8451594114303589,1.8451566696166992,2.7547439458430745e-06,1.4252606630325315,0.0,0.0,0.0,45.68925476074219,79.0,216.652084350586,-0.0,501.8927307128906,1.0,283.35400390625,284.5365905761719,288.92333984375,289.8240966796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.0373050060980971e-20,5.186525030490486e-21,5.186525030490486e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12207480,297.87762451171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1266784667969,0.9990000128746032,0.3403252959251404,0.2836102545261383,297.3567199707031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1227111816406,0.7986643314361572,0.1601032316684723,0.1517544686794281,297.5526428222656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1256408691406,0.9297059178352356,0.2523813843727112,0.1760216802358627,297.3199462890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1219787597656,0.7754461169242859,0.1467005908489227,0.1392158567905426,297.37115478515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1235046386719,0.8257507085800171,0.1773999631404876,0.7973684072494507,291.1261291503906,285.63238525390625,291.3066711425781,287.3835754394531,291.30230712890625,297.77984619140625,291.1366577148437,1.0,0.343161791563034,1.0,1.0,0.0,1.0,-1.8579424619674685,1.857939600944519,2.792170334942057e-06,1.43526029586792,0.0,0.0,0.0,47.04776382446289,82.0,216.1436309814453,-0.0,514.6915893554688,1.0,283.35400390625,284.5365905761719,288.92333984375,289.8240966796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.0373050060980971e-20,5.186525030490486e-21,5.186525030490486e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12207540,297.759765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.5782470703125,0.9883245825767516,0.3379745483398437,0.3078219890594482,297.3273010253906,297.1499938964844,293.1499938964844,0.0,-0.0,287.7088317871094,0.7677994966506958,0.1598758846521377,0.1537152379751205,297.49542236328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.61639404296875,0.891268789768219,0.2519163787364959,0.1783399730920791,297.2924499511719,297.1499938964844,293.1499938964844,0.0,-0.0,287.7337646484375,0.7460976243019104,0.1461934894323349,0.1407754570245742,297.3347473144531,297.1499938964844,293.1499938964844,0.0,-0.0,287.68365478515625,0.794349193572998,0.1766668260097503,0.8057363033294678,287.6009826660156,285.5979919433594,291.45001220703125,287.44354248046875,291.44586181640625,297.6865234375,287.3358764648437,1.0,0.3565791547298431,1.0,1.0,0.0,1.0,-1.90336549282074,1.903362512588501,2.9294283194758464e-06,1.47211754322052,0.9778400659561156,0.9778400659561156,0.0,55.16681289672852,85.0,10222.41796875,-0.0,572.3832397460938,1.0,283.3096923828125,287.83551025390625,290.2699584960937,291.0112609863281,293.1499938964844,293.1499938964844,283.1499938964844,1676.61767578125,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0255336221307516,1.0,0.0,0.0,0.8521975874900818,0.8521996736526489,5.176244499693895e-08,4.260087966918945,4.260078430175781,9.835640412347855e-06,0.0,0.0,-0.0,3958.50537109375,0.0,19.28655815124512,1894.6336669921875,0.0,0.0,0.2218666523694992,1.0,0.0,3.0,1.0,0.0
12207600,297.759765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.5782470703125,0.9883245825767516,0.3379745483398437,0.3078219890594482,297.3273010253906,297.1499938964844,293.1499938964844,0.0,-0.0,287.7088317871094,0.7677994966506958,0.1598758846521377,0.1537152379751205,297.49542236328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.61639404296875,0.891268789768219,0.2519163787364959,0.1783399730920791,297.2924499511719,297.1499938964844,293.1499938964844,0.0,-0.0,287.7337646484375,0.7460976243019104,0.1461934894323349,0.1407754570245742,297.3347473144531,297.1499938964844,293.1499938964844,0.0,-0.0,287.68365478515625,0.794349193572998,0.1766668260097503,0.8057363033294678,287.6009826660156,285.5979919433594,291.45001220703125,287.44354248046875,291.44586181640625,297.6865234375,287.3358764648437,1.0,0.3565791547298431,1.0,1.0,0.0,1.0,-1.90336549282074,1.903362512588501,2.9294283194758464e-06,1.47211754322052,0.9778400659561156,0.9778400659561156,0.0,55.16681289672852,85.0,10222.41796875,-0.0,572.3832397460938,1.0,283.3096923828125,287.83551025390625,290.2699584960937,291.0112609863281,293.1499938964844,293.1499938964844,283.1499938964844,1676.61767578125,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0255336221307516,1.0,0.0,0.0,0.8521975874900818,0.8521996736526489,5.176244499693895e-08,4.260087966918945,4.260078430175781,9.835640412347855e-06,0.0,0.0,-0.0,3958.50537109375,0.0,19.28655815124512,1894.6336669921875,0.0,0.0,0.2218666523694992,1.0,0.0,3.0,1.0,0.0
12207660,297.5025939941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.75030517578125,0.8866388201713562,0.3194780945777893,0.2919943332672119,297.2169494628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.7698059082031,0.6960663199424744,0.1509231775999069,0.1470322161912918,297.3150939941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.7561340332031,0.807277500629425,0.2379663735628128,0.1700442880392074,297.1866149902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.7735595703125,0.6737387180328369,0.1372626572847366,0.1341475546360016,297.200927734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7663879394531,0.7186142802238464,0.1654356718063354,0.7653265595436096,285.7538146972656,285.5643310546875,291.59033203125,287.49957275390625,291.5860290527344,297.43310546875,285.7096252441406,1.0,0.3620370030403137,1.0,1.0,0.0,1.0,-1.8107142448425293,1.8107115030288696,2.657042159626144e-06,1.399566888809204,0.9644248485565186,0.9644248485565186,0.0,73.66431427001953,73.0,11612.947265625,-0.0,565.7059936523438,1.0,283.2015686035156,285.3521423339844,291.76727294921875,292.4151306152344,293.1499938964844,293.1499938964844,283.1499938964844,4514.37841796875,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2960370481014251,1.0,0.0,0.0,1.3797054290771484,1.379708766937256,1.270260412411517e-07,4.265919208526611,4.265909194946289,9.785972906684036e-06,0.0,0.0,-0.0,4170.06982421875,0.0,81.0271224975586,1895.4364013671875,0.0,108.59868621826172,0.350530594587326,1.0,0.0,3.0,1.0,0.0
12207720,297.5025939941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.75030517578125,0.8866388201713562,0.3194780945777893,0.2919943332672119,297.2169494628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.7698059082031,0.6960663199424744,0.1509231775999069,0.1470322161912918,297.3150939941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.7561340332031,0.807277500629425,0.2379663735628128,0.1700442880392074,297.1866149902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.7735595703125,0.6737387180328369,0.1372626572847366,0.1341475546360016,297.200927734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7663879394531,0.7186142802238464,0.1654356718063354,0.7653265595436096,285.7538146972656,285.5643310546875,291.59033203125,287.49957275390625,291.5860290527344,297.43310546875,285.7096252441406,1.0,0.3620370030403137,1.0,1.0,0.0,1.0,-1.8107142448425293,1.8107115030288696,2.657042159626144e-06,1.399566888809204,0.9644248485565186,0.9644248485565186,0.0,73.66431427001953,73.0,11612.947265625,-0.0,565.7059936523438,1.0,283.2015686035156,285.3521423339844,291.76727294921875,292.4151306152344,293.1499938964844,293.1499938964844,283.1499938964844,4514.37841796875,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2960370481014251,1.0,0.0,0.0,1.3797054290771484,1.379708766937256,1.270260412411517e-07,4.265919208526611,4.265909194946289,9.785972906684036e-06,0.0,0.0,-0.0,4170.06982421875,0.0,81.0271224975586,1895.4364013671875,0.0,108.59868621826172,0.350530594587326,1.0,0.0,3.0,1.0,0.0
12207780,297.38409423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.31549072265625,0.8544753789901733,0.3118337988853454,0.2833410799503326,297.1414794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3240661621094,0.66539067029953,0.1440836489200592,0.1402615308761596,297.2052917480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.3181457519531,0.7741996645927429,0.2288618236780166,0.1630167812108993,297.1124267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3257751464844,0.6438204050064087,0.1301670521497726,0.1271709203720092,297.10516357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.32275390625,0.6850830316543579,0.1563253551721573,0.7226710319519043,285.3171691894531,285.5794677734375,291.7289428710937,287.55230712890625,291.7244873046875,297.3025207519531,285.29736328125,1.0,0.3577940464019775,1.0,1.0,0.0,1.0,-1.724139928817749,1.724137544631958,2.4159949134627823e-06,1.33121657371521,0.9578048586845398,0.9578048586845398,0.0,80.66960906982422,61.0,12289.6181640625,-0.0,529.079833984375,1.0,283.16021728515625,284.8108825683594,291.513916015625,292.55859375,293.1499938964844,293.1499938964844,283.1499938964844,7992.31884765625,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4984672367572784,1.0,0.0,0.0,1.8267122507095337,1.8267180919647217,2.2265562904522085e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4107.15185546875,0.0,188.348373413086,1895.4371337890625,0.0,502.2430725097656,0.4595826864242553,1.0,0.0,3.0,1.0,0.0
12207840,297.38409423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.31549072265625,0.8544753789901733,0.3118337988853454,0.2833410799503326,297.1414794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3240661621094,0.66539067029953,0.1440836489200592,0.1402615308761596,297.2052917480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.3181457519531,0.7741996645927429,0.2288618236780166,0.1630167812108993,297.1124267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3257751464844,0.6438204050064087,0.1301670521497726,0.1271709203720092,297.10516357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.32275390625,0.6850830316543579,0.1563253551721573,0.7226710319519043,285.3171691894531,285.5794677734375,291.7289428710937,287.55230712890625,291.7244873046875,297.3025207519531,285.29736328125,1.0,0.3577940464019775,1.0,1.0,0.0,1.0,-1.724139928817749,1.724137544631958,2.4159949134627823e-06,1.33121657371521,0.9578048586845398,0.9578048586845398,0.0,80.66960906982422,61.0,12289.6181640625,-0.0,529.079833984375,1.0,283.16021728515625,284.8108825683594,291.513916015625,292.55859375,293.1499938964844,293.1499938964844,283.1499938964844,7992.31884765625,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4984672367572784,1.0,0.0,0.0,1.8267122507095337,1.8267180919647217,2.2265562904522085e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4107.15185546875,0.0,188.348373413086,1895.4371337890625,0.0,502.2430725097656,0.4595826864242553,1.0,0.0,3.0,1.0,0.0
12207900,297.3527526855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.191650390625,0.8514016270637512,0.3102328479290008,0.281389981508255,297.11676025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1983337402344,0.6601391434669495,0.1415974199771881,0.1376548707485199,297.1714782714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1937255859375,0.7692722082138062,0.2258847951889038,0.1606311351060867,297.0882263183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.19970703125,0.6384811997413635,0.1275495439767837,0.1244381144642829,297.0730895996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1973876953125,0.6783237457275391,0.15289007127285,0.7057569026947021,285.1930236816406,285.5616149902344,291.797607421875,287.5775146484375,291.7930908203125,297.2652893066406,285.1777648925781,1.0,0.3537573516368866,1.0,1.0,0.0,1.0,-1.6922050714492798,1.6922026872634888,2.330513098058873e-06,1.3059426546096802,0.9542661905288696,0.9542661905288696,0.0,80.48735046386719,61.0,12501.9345703125,-0.0,508.2106628417969,1.0,283.1539001464844,284.6573486328125,291.2353820800781,292.3199157714844,293.1499938964844,293.1499938964844,283.1499938964844,9896.986328125,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5491842031478882,1.0,0.0,0.0,2.0257601737976074,2.0257673263549805,2.738226783094433e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4041.03173828125,0.0,257.1537780761719,1895.4371337890625,0.0,683.2034912109375,0.5053589940071106,1.0,0.0,3.0,1.0,0.0
12207960,297.3314819335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.10418701171875,0.853059709072113,0.3094228506088257,0.2802712619304657,297.098388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1089782714844,0.6587996482849121,0.1395822018384933,0.1354793161153793,297.1468505859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1056823730469,0.7688330411911011,0.2235988676548004,0.1587635427713394,297.07037353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1099548339844,0.636728048324585,0.1254041939973831,0.1221384927630424,297.04913330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1083374023437,0.6758098602294922,0.1500471234321594,0.6914539933204651,285.1051940917969,285.5895690917969,291.8658447265625,287.6018981933594,291.8612976074219,297.2393493652344,285.09429931640625,1.0,0.3488910496234894,1.0,1.0,0.0,1.0,-1.666067123413086,1.6660648584365845,2.261939243908273e-06,1.2852381467819214,0.9500153064727784,0.9500153064727784,0.0,78.72518157958984,49.0,12631.568359375,-0.0,487.01123046875,1.0,283.1513366699219,284.5507507324219,290.976318359375,292.0517578125,293.1499938964844,293.1499938964844,283.1499938964844,11602.974609375,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5720582008361816,1.0,0.0,0.0,2.186462879180908,2.1864712238311768,3.189904020928225e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3977.356201171875,0.0,323.666259765625,1895.4371337890625,0.0,784.859619140625,0.5472801327705383,1.0,0.0,3.0,1.0,0.0
12208020,297.30889892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.995849609375,0.8648234605789185,0.3092043399810791,0.2795149385929107,297.0771789550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9988708496094,0.6636601090431213,0.1368439793586731,0.1323998123407364,297.1182556152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9967956542969,0.7763150334358215,0.2206693887710571,0.1562934815883636,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99951171875,0.6401767730712891,0.1224308013916015,0.1188360825181007,297.0211486816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9985046386719,0.6792126893997192,0.1460622996091842,0.6708799004554749,284.9965209960937,285.5554504394531,291.9876708984375,287.64385986328125,291.9830627441406,297.2108154296875,284.98974609375,1.0,0.338695079088211,1.0,1.0,0.0,1.0,-1.6298213005065918,1.6298190355300903,2.1689209006581223e-06,1.2564985752105713,0.942697286605835,0.942697286605835,0.0,72.89482879638672,49.0,12854.6787109375,-0.0,449.1230773925781,1.0,283.1501770019531,284.41802978515625,290.6693420410156,291.6884460449219,293.1499938964844,293.1499938964844,283.1499938964844,14688.4375,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5697659254074097,1.0,0.0,0.0,2.4426939487457275,2.442704439163208,3.981360521265742e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3905.1533203125,0.0,452.3483581542969,1895.4371337890625,0.0,774.0438232421875,0.6068586111068726,1.0,0.0,3.0,1.0,0.0
12208080,297.3072509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9872741699219,0.8667240142822266,0.3092487156391144,0.2794986665248871,297.0755615234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9901428222656,0.6646900177001953,0.1365973651409149,0.1321130245923996,297.11602783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9881896972656,0.7776954770088196,0.2204149514436721,0.1560724824666977,297.0484619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9907531738281,0.6410026550292969,0.1221581697463989,0.1185246855020523,297.0189819335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.98980712890625,0.6801174283027649,0.1456934660673141,0.6689391732215881,284.9879150390625,285.5946960449219,292.0010070800781,287.6483459472656,291.99639892578125,297.2087097167969,284.98150634765625,1.0,0.3374879360198974,1.0,1.0,0.0,1.0,-1.6264874935150146,1.6264853477478027,2.16048624679388e-06,1.253853440284729,0.9413164258003236,0.9413164258003236,0.0,72.10430908203125,37.0,12873.0107421875,-0.0,445.0076293945313,1.0,283.1501159667969,284.40777587890625,290.6490173339844,291.6615905761719,293.1499938964844,293.1499938964844,283.1499938964844,14979.2685546875,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5675367116928101,1.0,0.0,0.0,2.464905977249145,2.464916467666626,4.054096223171655e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3900.4345703125,0.0,464.9143981933594,1895.4371337890625,0.0,763.6636962890625,0.6152401566505432,1.0,0.0,3.0,1.0,0.0
12208140,297.30029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9427185058594,0.8796095252037048,0.309674471616745,0.2795819044113159,297.0683898925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9450378417969,0.672240674495697,0.1353624165058136,0.1306483000516891,297.1057434082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9434509277344,0.7874071598052979,0.2191601544618606,0.1549636721611023,297.0417785644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.945556640625,0.6472426056861877,0.1207766681909561,0.1169209256768226,297.00933837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9447937011719,0.6870273351669312,0.1438112556934356,0.6589359641075134,284.9432373046875,285.5722045898437,292.0759582519531,287.6730041503906,292.0713195800781,297.1993713378906,284.9381103515625,1.0,0.3304471969604492,1.0,1.0,0.0,1.0,-1.6095589399337769,1.6095569133758545,2.1179712348384783e-06,1.2404175996780396,0.9364010095596312,0.9364010095596312,0.0,67.26587677001953,37.0,12988.490234375,-0.0,422.0857238769531,1.0,283.1500244140625,284.3523254394531,290.5780639648437,291.5588684082031,293.1499938964844,293.1499938964844,283.1499938964844,16804.828125,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5520386695861816,1.0,0.0,0.0,2.597462654113769,2.5974745750427246,4.50185979161688e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3886.047119140625,0.0,544.937744140625,1895.4371337890625,0.0,695.1483154296875,0.6448822617530823,1.0,0.0,3.0,1.0,0.0
12208200,297.2969055175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9177551269531,0.8923639059066772,0.3101810216903686,0.2798112332820892,297.0647277832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9194641113281,0.6802837252616882,0.1345496326684951,0.1296508610248565,297.1000061035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9183044433594,0.7973296046257019,0.2183500081300735,0.1542238742113113,297.0384521484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9198608398437,0.6541144251823425,0.119849257171154,0.1158146038651466,297.0042724609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9192810058594,0.6945884227752686,0.1425308585166931,0.6520177125930786,284.91815185546875,285.594970703125,292.13446044921875,287.69171142578125,292.1298217773437,297.1945495605469,284.9143371582031,1.0,0.3246833980083465,1.0,1.0,0.0,1.0,-1.5981124639511108,1.5981104373931885,2.089521103698644e-06,1.231328010559082,0.9320470094680786,0.9320470094680786,0.0,63.114444732666016,25.0,13049.97265625,-0.0,404.44134521484375,1.0,283.1500244140625,284.32135009765625,290.5641784667969,291.52545166015625,293.1499938964844,293.1499938964844,283.1499938964844,17956.755859375,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5387585759162903,1.0,0.0,0.0,2.675013542175293,2.6750261783599854,4.774691433340195e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3884.17529296875,0.0,595.9513549804688,1895.4371337890625,0.0,641.2809448242188,0.6667039394378662,1.0,0.0,3.0,1.0,0.0
12208260,297.2938842773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.87615966796875,0.933838665485382,0.3117304146289825,0.2807137668132782,297.0609741210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8771667480469,0.7062128782272339,0.1330821365118026,0.1277586370706558,297.0920715332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.87646484375,0.8267471194267273,0.2169084548950195,0.1528427451848983,297.0354309082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8774108886719,0.6775219440460205,0.1181247532367706,0.1136775985360145,296.9985046386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8770751953125,0.7186843752861023,0.1400916874408722,0.6385499238967896,284.8764038085937,285.59051513671875,292.26611328125,287.73211669921875,292.261474609375,297.18927001953125,284.8741760253906,1.0,0.3110113143920898,1.0,1.0,0.0,1.0,-1.5765281915664673,1.576526165008545,2.036524847426336e-06,1.2141776084899902,0.9224982857704164,0.9224982857704164,0.0,52.96295928955078,25.0,13182.0830078125,-0.0,365.5714721679688,1.0,283.1499938964844,284.26593017578125,290.6181030273437,291.5569152832031,293.1499938964844,293.1499938964844,283.1499938964844,20510.439453125,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5144972205162048,1.0,0.0,0.0,2.831409454345703,2.831423759460449,5.349321554604103e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3902.2822265625,0.0,708.9884643554688,1895.4371337890625,0.0,553.4537353515625,0.7052521109580994,1.0,0.0,3.0,1.0,0.0
12208320,297.2938842773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.87615966796875,0.933838665485382,0.3117304146289825,0.2807137668132782,297.0609741210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8771667480469,0.7062128782272339,0.1330821365118026,0.1277586370706558,297.0920715332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.87646484375,0.8267471194267273,0.2169084548950195,0.1528427451848983,297.0354309082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8774108886719,0.6775219440460205,0.1181247532367706,0.1136775985360145,296.9985046386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8770751953125,0.7186843752861023,0.1400916874408722,0.6385499238967896,284.8764038085937,285.59051513671875,292.26611328125,287.73211669921875,292.261474609375,297.18927001953125,284.8741760253906,1.0,0.3110113143920898,1.0,1.0,0.0,1.0,-1.5765281915664673,1.576526165008545,2.036524847426336e-06,1.2141776084899902,0.9224982857704164,0.9224982857704164,0.0,52.96295928955078,25.0,13182.0830078125,-0.0,365.5714721679688,1.0,283.1499938964844,284.26593017578125,290.6181030273437,291.5569152832031,293.1499938964844,293.1499938964844,283.1499938964844,20510.439453125,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5144972205162048,1.0,0.0,0.0,2.831409454345703,2.831423759460449,5.349321554604103e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3902.2822265625,0.0,708.9884643554688,1895.4371337890625,0.0,553.4537353515625,0.7052521109580994,1.0,0.0,3.0,1.0,0.0
12208380,297.2947998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8519287109375,0.9728862047195436,0.3136413395404815,0.2820904552936554,297.0611877441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8524780273437,0.72909015417099,0.1319741010665893,0.1263594329357147,297.088623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.85211181640625,0.8540335893630981,0.2158211320638656,0.1518277078866958,297.036376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.85260009765625,0.7007842659950256,0.1167669743299484,0.1120399609208107,296.9977111816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8524169921875,0.7396158576011658,0.1380902379751205,0.6278333067893982,284.85205078125,285.5814514160156,292.39599609375,287.7695617675781,292.391357421875,297.1888122558594,284.8509216308594,1.0,0.3010847866535187,1.0,1.0,0.0,1.0,-1.5604475736618042,1.5604455471038818,1.9975786926806904e-06,1.2013767957687378,0.9128844141960144,0.9128844141960144,0.0,45.603271484375,25.0,13293.55859375,-0.0,337.80255126953125,1.0,283.1499938964844,284.2298889160156,290.7168884277344,291.6556701660156,293.1499938964844,293.1499938964844,283.1499938964844,22688.794921875,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5037684440612793,1.0,0.0,0.0,2.947432041168213,2.9474475383758545,5.796701429972018e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3931.345947265625,0.0,802.56298828125,1895.4371337890625,0.0,518.6177368164062,0.7341219782829285,1.0,0.0,3.0,1.0,0.0
12208440,297.2947998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8519287109375,0.9728862047195436,0.3136413395404815,0.2820904552936554,297.0611877441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8524780273437,0.72909015417099,0.1319741010665893,0.1263594329357147,297.088623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.85211181640625,0.8540335893630981,0.2158211320638656,0.1518277078866958,297.036376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.85260009765625,0.7007842659950256,0.1167669743299484,0.1120399609208107,296.9977111816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8524169921875,0.7396158576011658,0.1380902379751205,0.6278333067893982,284.85205078125,285.5814514160156,292.39599609375,287.7695617675781,292.391357421875,297.1888122558594,284.8509216308594,1.0,0.3010847866535187,1.0,1.0,0.0,1.0,-1.5604475736618042,1.5604455471038818,1.9975786926806904e-06,1.2013767957687378,0.9128844141960144,0.9128844141960144,0.0,45.603271484375,25.0,13293.55859375,-0.0,337.80255126953125,1.0,283.1499938964844,284.2298889160156,290.7168884277344,291.6556701660156,293.1499938964844,293.1499938964844,283.1499938964844,22688.794921875,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5037684440612793,1.0,0.0,0.0,2.947432041168213,2.9474475383758545,5.796701429972018e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3931.345947265625,0.0,802.56298828125,1895.4371337890625,0.0,518.6177368164062,0.7341219782829285,1.0,0.0,3.0,1.0,0.0
12208500,297.2960510253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.84332275390625,0.9878731369972228,0.3146813511848449,0.28289794921875,297.0621643066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8438720703125,0.7391451597213745,0.1315067261457443,0.1257869452238083,297.0878601074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.843505859375,0.8671130537986755,0.2153568416833877,0.1514097154140472,297.0377197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.843994140625,0.7113340497016907,0.1161779165267944,0.1113511770963668,296.9984130859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8438415527344,0.7493392825126648,0.1371933966875076,0.6231693029403687,284.84344482421875,285.5583190917969,292.4602355957031,287.7872314453125,292.45562744140625,297.1896057128906,284.84234619140625,1.0,0.2970969676971435,1.0,1.0,0.0,1.0,-1.5538007020950315,1.553798794746399,1.9816200165223563e-06,1.1960848569869995,0.9082643985748292,0.9082643985748292,0.0,42.79377746582031,25.0,13351.490234375,-0.0,327.0978088378906,1.0,283.1499938964844,284.2149353027344,290.7641906738281,291.7084045410156,293.1499938964844,293.1499938964844,283.1499938964844,23796.16015625,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5029817819595337,1.0,0.0,0.0,3.001547336578369,3.001563549041748,6.011512141412823e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3945.6669921875,0.0,849.2254028320312,1895.4371337890625,0.0,516.1536865234375,0.7448939085006714,1.0,0.0,3.0,1.0,0.0
12208560,297.2977600097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.83868408203125,0.9990000128746032,0.315773606300354,0.2833487689495086,297.0635070800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.83892822265625,0.7485825419425964,0.1310807317495346,0.1252771019935608,297.0874938964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8387756347656,0.8794389367103577,0.2149280607700348,0.1510337740182876,297.0393981933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8389892578125,0.7203401923179626,0.1156325489282608,0.1107272282242775,296.9995422363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8388977050781,0.7584587335586548,0.1363454014062881,0.6188418865203857,284.8387451171875,285.56787109375,292.5240478515625,287.80419921875,292.5194702148437,297.1908264160156,284.8382263183594,1.0,0.2936241030693054,1.0,1.0,0.0,1.0,-1.5473921298980713,1.547390103340149,1.966338686543168e-06,1.1910079717636108,0.90336811542511,0.90336811542511,0.0,40.454498291015625,25.0,13388.6484375,-0.0,317.8204650878906,1.0,283.1499938964844,284.2059631347656,290.8044128417969,291.7548217773437,293.1499938964844,293.1499938964844,283.1499938964844,24565.591796875,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5042237043380737,1.0,0.0,0.0,3.033994197845459,3.034010648727417,6.142183792690048e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3957.1337890625,0.0,878.633056640625,1895.4371337890625,0.0,520.04931640625,0.7559465765953064,1.0,0.0,3.0,1.0,0.0
12208620,297.3213806152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8240966796875,0.9990000128746032,0.3200067579746246,0.2719219326972961,297.0665588378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8244934082031,0.7575178742408752,0.1302954703569412,0.1244356110692024,297.0872802734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.82421875,0.8913235664367676,0.2141144722700119,0.1503995656967163,297.043212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8246154785156,0.7279581427574158,0.1146158948540687,0.1096642091870307,297.0027160644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8244934082031,0.7662780284881592,0.1347577422857284,0.6111735105514526,284.8241882324219,285.54986572265625,292.6502990722656,287.8360290527344,292.6457214355469,297.2040405273437,284.8232116699219,1.0,0.2873370945453644,1.0,1.0,0.0,1.0,-1.521074891090393,1.5210729837417605,1.9044125565415007e-06,1.1701889038085938,0.8939152359962463,0.8939152359962463,0.0,37.96417999267578,25.0,13370.955078125,-0.0,299.02545166015625,1.0,283.1499938964844,284.1825256347656,290.8594970703125,291.8205871582031,293.1499938964844,293.1499938964844,283.1499938964844,26218.94140625,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5094849467277527,1.0,0.0,0.0,3.099280595779419,3.0992977619171143,6.409366051229881e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3970.531494140625,0.0,940.2976684570312,1895.4371337890625,0.0,536.89013671875,0.7667003870010376,1.0,0.0,3.0,1.0,0.0
12208680,297.3213806152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8240966796875,0.9990000128746032,0.3200067579746246,0.2719219326972961,297.0665588378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8244934082031,0.7575178742408752,0.1302954703569412,0.1244356110692024,297.0872802734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.82421875,0.8913235664367676,0.2141144722700119,0.1503995656967163,297.043212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8246154785156,0.7279581427574158,0.1146158948540687,0.1096642091870307,297.0027160644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8244934082031,0.7662780284881592,0.1347577422857284,0.6111735105514526,284.8241882324219,285.54986572265625,292.6502990722656,287.8360290527344,292.6457214355469,297.2040405273437,284.8232116699219,1.0,0.2873370945453644,1.0,1.0,0.0,1.0,-1.521074891090393,1.5210729837417605,1.9044125565415007e-06,1.1701889038085938,0.8939152359962463,0.8939152359962463,0.0,37.96417999267578,25.0,13370.955078125,-0.0,299.02545166015625,1.0,283.1499938964844,284.1825256347656,290.8594970703125,291.8205871582031,293.1499938964844,293.1499938964844,283.1499938964844,26218.94140625,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5094849467277527,1.0,0.0,0.0,3.099280595779419,3.0992977619171143,6.409366051229881e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3970.531494140625,0.0,940.2976684570312,1895.4371337890625,0.0,536.89013671875,0.7667003870010376,1.0,0.0,3.0,1.0,0.0
12208740,297.36297607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.82293701171875,0.9990000128746032,0.3263846635818481,0.2617634236812591,297.0702819824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8229064941406,0.7655555009841919,0.1296153664588928,0.1237030550837516,297.0879821777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.82293701171875,0.9018190503120422,0.2133879959583282,0.1498289257287979,297.0476379394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8229064941406,0.7345444560050964,0.1137118712067604,0.1087182089686393,297.00750732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8229064941406,0.773204505443573,0.1333771497011184,0.6044367551803589,284.82293701171875,285.5276184082031,292.77471923828125,287.8652038574219,292.7701110839844,297.2302551269531,284.82293701171875,1.0,0.2820220291614532,1.0,1.0,0.0,1.0,-1.4983826875686646,1.4983807802200315,1.8518322804084164e-06,1.1520425081253052,0.884834349155426,0.884834349155426,0.0,35.938411712646484,28.0,13300.953125,-0.0,283.4828186035156,1.0,283.1499938964844,284.1792907714844,290.8837585449219,291.84747314453125,293.1499938964844,293.1499938964844,283.1499938964844,26657.966796875,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5134841203689575,1.0,0.0,0.0,3.089500665664673,3.089518070220948,6.368980507431843e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3973.27294921875,0.0,935.2510375976562,1895.4371337890625,0.0,550.064208984375,0.7644574046134949,1.0,0.0,3.0,1.0,0.0
12208800,297.36297607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.82293701171875,0.9990000128746032,0.3263846635818481,0.2617634236812591,297.0702819824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8229064941406,0.7655555009841919,0.1296153664588928,0.1237030550837516,297.0879821777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.82293701171875,0.9018190503120422,0.2133879959583282,0.1498289257287979,297.0476379394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8229064941406,0.7345444560050964,0.1137118712067604,0.1087182089686393,297.00750732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8229064941406,0.773204505443573,0.1333771497011184,0.6044367551803589,284.82293701171875,285.5276184082031,292.77471923828125,287.8652038574219,292.7701110839844,297.2302551269531,284.82293701171875,1.0,0.2820220291614532,1.0,1.0,0.0,1.0,-1.4983826875686646,1.4983807802200315,1.8518322804084164e-06,1.1520425081253052,0.884834349155426,0.884834349155426,0.0,35.938411712646484,28.0,13300.953125,-0.0,283.4828186035156,1.0,283.1499938964844,284.1792907714844,290.8837585449219,291.84747314453125,293.1499938964844,293.1499938964844,283.1499938964844,26657.966796875,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5134841203689575,1.0,0.0,0.0,3.089500665664673,3.089518070220948,6.368980507431843e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3973.27294921875,0.0,935.2510375976562,1895.4371337890625,0.0,550.064208984375,0.7644574046134949,1.0,0.0,3.0,1.0,0.0
12208860,297.4032287597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8335266113281,0.9990000128746032,0.3331734836101532,0.2561450004577636,297.0746459960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8330993652344,0.7697131037712097,0.1290467083454132,0.12310591340065,297.0896301269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8334045410156,0.9075008630752563,0.2127700746059417,0.1493547707796096,297.0526733398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8329772949219,0.7376413941383362,0.1129236742854118,0.1079122647643089,297.0136108398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8330993652344,0.776241660118103,0.1321891695261001,0.598751425743103,284.8334045410156,285.5011901855469,292.89727783203125,287.8917541503906,292.8927001953125,297.2582092285156,284.8343811035156,1.0,0.2787379920482635,1.0,1.0,0.0,1.0,-1.4825540781021118,1.4825522899627686,1.8156496253141088e-06,1.1393187046051023,0.8763368129730225,0.8763368129730225,0.0,34.80683898925781,31.0,13247.123046875,-0.0,273.64190673828125,1.0,283.1499938964844,284.1891174316406,290.89654541015625,291.8581237792969,293.1499938964844,293.1499938964844,283.1499938964844,26492.453125,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5144327878952026,1.0,0.0,0.0,3.045348882675171,3.045365810394287,6.188244014992961e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3973.899658203125,0.0,899.4136962890625,1895.4371337890625,0.0,553.2374877929688,0.7539514899253845,1.0,0.0,3.0,1.0,0.0
12208920,297.4032287597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8335266113281,0.9990000128746032,0.3331734836101532,0.2561450004577636,297.0746459960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8330993652344,0.7697131037712097,0.1290467083454132,0.12310591340065,297.0896301269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8334045410156,0.9075008630752563,0.2127700746059417,0.1493547707796096,297.0526733398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8329772949219,0.7376413941383362,0.1129236742854118,0.1079122647643089,297.0136108398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8330993652344,0.776241660118103,0.1321891695261001,0.598751425743103,284.8334045410156,285.5011901855469,292.89727783203125,287.8917541503906,292.8927001953125,297.2582092285156,284.8343811035156,1.0,0.2787379920482635,1.0,1.0,0.0,1.0,-1.4825540781021118,1.4825522899627686,1.8156496253141088e-06,1.1393187046051023,0.8763368129730225,0.8763368129730225,0.0,34.80683898925781,31.0,13247.123046875,-0.0,273.64190673828125,1.0,283.1499938964844,284.1891174316406,290.89654541015625,291.8581237792969,293.1499938964844,293.1499938964844,283.1499938964844,26492.453125,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5144327878952026,1.0,0.0,0.0,3.045348882675171,3.045365810394287,6.188244014992961e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3973.899658203125,0.0,899.4136962890625,1895.4371337890625,0.0,553.2374877929688,0.7539514899253845,1.0,0.0,3.0,1.0,0.0
12208980,297.43267822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8533020019531,0.9990000128746032,0.3393777012825012,0.2546423077583313,297.0794372558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.85260009765625,0.7701609134674072,0.1285777986049652,0.1226310580968856,297.092041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8531188964844,0.9084953665733336,0.2122489064931869,0.1489691138267517,297.0580749511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8524169921875,0.7374756932258606,0.1122393608093261,0.107232466340065,297.0201721191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8526306152344,0.7755387425422668,0.1311253011226654,0.5938220024108887,284.8531188964844,285.4707336425781,293.0179748535156,287.915771484375,293.013427734375,297.2808837890625,284.854736328125,1.0,0.2770999670028686,1.0,1.0,0.0,1.0,-1.472980260848999,1.4729784727096558,1.7939103145181434e-06,1.1315467357635498,0.8685852885246277,0.8685852885246277,0.0,34.41167449951172,34.0,13216.791015625,-0.0,268.50634765625,1.0,283.1499938964844,284.2084655761719,290.9111022949219,291.8694152832031,293.1499938964844,293.1499938964844,283.1499938964844,25942.669921875,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5133605599403381,1.0,0.0,0.0,2.981294870376587,2.981311082839966,5.930662041464529e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3976.07177734375,0.0,847.2249145507812,1895.4371337890625,0.0,549.6521606445312,0.7386241555213928,1.0,0.0,3.0,1.0,0.0
12209040,297.43267822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8533020019531,0.9990000128746032,0.3393777012825012,0.2546423077583313,297.0794372558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.85260009765625,0.7701609134674072,0.1285777986049652,0.1226310580968856,297.092041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8531188964844,0.9084953665733336,0.2122489064931869,0.1489691138267517,297.0580749511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8524169921875,0.7374756932258606,0.1122393608093261,0.107232466340065,297.0201721191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8526306152344,0.7755387425422668,0.1311253011226654,0.5938220024108887,284.8531188964844,285.4707336425781,293.0179748535156,287.915771484375,293.013427734375,297.2808837890625,284.854736328125,1.0,0.2770999670028686,1.0,1.0,0.0,1.0,-1.472980260848999,1.4729784727096558,1.7939103145181434e-06,1.1315467357635498,0.8685852885246277,0.8685852885246277,0.0,34.41167449951172,34.0,13216.791015625,-0.0,268.50634765625,1.0,283.1499938964844,284.2084655761719,290.9111022949219,291.8694152832031,293.1499938964844,293.1499938964844,283.1499938964844,25942.669921875,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5133605599403381,1.0,0.0,0.0,2.981294870376587,2.981311082839966,5.930662041464529e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3976.07177734375,0.0,847.2249145507812,1895.4371337890625,0.0,549.6521606445312,0.7386241555213928,1.0,0.0,3.0,1.0,0.0
12209100,297.4429626464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8666381835937,0.9990000128746032,0.3421784937381744,0.2552250921726227,297.0819396972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8656616210937,0.769183337688446,0.1283762454986572,0.1224333643913269,297.09344482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8663635253906,0.907412588596344,0.2120181918144226,0.1488037705421447,297.0608825683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.86541748046875,0.736343502998352,0.1119319945573806,0.1069340109825134,297.0233764648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8656921386719,0.7739588022232056,0.130620464682579,0.5915378928184509,284.8664245605469,285.4432983398437,293.0776062011719,287.9268798828125,293.0730895996094,297.28955078125,284.86865234375,1.0,0.276808500289917,1.0,1.0,0.0,1.0,-1.4701423645019531,1.47014057636261,1.7874549484986346e-06,1.1292002201080322,0.8651439547538757,0.8651439547538757,0.0,34.441749572753906,34.0,13201.4609375,-0.0,267.3638610839844,1.0,283.1499938964844,284.22271728515625,290.9200744628906,291.8766784667969,293.1499938964844,293.1499938964844,283.1499938964844,25444.638671875,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.51256263256073,1.0,0.0,0.0,2.936829090118408,2.936845064163208,5.755071015300928e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3977.45458984375,0.0,811.5044555664062,1895.4371337890625,0.0,546.99951171875,0.7307071685791016,1.0,0.0,3.0,1.0,0.0
