time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12209160,297.45037841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8795471191406,0.9990000128746032,0.3447636067867279,0.2565979659557342,297.08447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.878662109375,0.76750248670578,0.1281952410936355,0.1222605556249618,297.09490966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8793029785156,0.9054253101348876,0.2118052393198013,0.1486552953720092,297.063720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87841796875,0.7345991134643555,0.1116465777158737,0.1066616848111152,297.0265197753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8786926269531,0.7716513872146606,0.130126878619194,0.5893381237983704,284.8793334960937,285.43634033203125,293.13677978515625,287.9373474121094,293.1322937011719,297.29638671875,284.88140869140625,1.0,0.2768282890319824,1.0,1.0,0.0,1.0,-1.4684358835220337,1.4684340953826904,1.783537982191774e-06,1.1277481317520142,0.8616999387741089,0.8616999387741089,0.0,34.60757064819336,37.0,13206.4169921875,-0.0,267.0479431152344,1.0,283.1499938964844,284.2344665527344,290.930419921875,291.8865661621094,293.1499938964844,293.1499938964844,283.1499938964844,25152.982421875,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.511847198009491,1.0,0.0,0.0,2.906433582305908,2.90644907951355,5.636559876620595e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3980.341064453125,0.0,787.9515991210938,1895.4371337890625,0.0,544.63232421875,0.7206345200538635,1.0,0.0,3.0,1.0,0.0
12209220,297.4574584960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.910400390625,0.9990000128746032,0.3492964804172516,0.2613684833049774,297.0896301269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093933105469,0.7623745203018188,0.1278880089521408,0.121980533003807,297.0980224609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9100952148437,0.899310290813446,0.2114229649305343,0.1483992785215377,297.0694580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9091186523437,0.7295613288879395,0.1111351624131202,0.1061869338154792,297.0323791503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093933105469,0.7651961445808411,0.1291577816009521,0.5851000547409058,284.9101257324219,285.3981628417969,293.253662109375,287.95660400390625,293.2492370605469,297.3046875,284.9124755859375,1.0,0.2776748538017273,1.0,1.0,0.0,1.0,-1.4678598642349243,1.467858076095581,1.7820431139625723e-06,1.1270896196365356,0.8557755351066589,0.8557755351066589,0.0,35.30293273925781,40.0,13236.4404296875,-0.0,268.5389099121094,1.0,283.1499938964844,284.2673645019531,290.95269775390625,291.9092712402344,293.1499938964844,293.1499938964844,283.1499938964844,24213.556640625,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5109691619873047,1.0,0.0,0.0,2.8263497352600098,2.826364755630493,5.330220460564306e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3987.00390625,0.0,727.0735473632812,1895.4371337890625,0.0,541.7413330078125,0.7013047337532043,1.0,0.0,3.0,1.0,0.0
12209280,297.4574584960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.910400390625,0.9990000128746032,0.3492964804172516,0.2613684833049774,297.0896301269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093933105469,0.7623745203018188,0.1278880089521408,0.121980533003807,297.0980224609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9100952148437,0.899310290813446,0.2114229649305343,0.1483992785215377,297.0694580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9091186523437,0.7295613288879395,0.1111351624131202,0.1061869338154792,297.0323791503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093933105469,0.7651961445808411,0.1291577816009521,0.5851000547409058,284.9101257324219,285.3981628417969,293.253662109375,287.95660400390625,293.2492370605469,297.3046875,284.9124755859375,1.0,0.2776748538017273,1.0,1.0,0.0,1.0,-1.4678598642349243,1.467858076095581,1.7820431139625723e-06,1.1270896196365356,0.8557755351066589,0.8557755351066589,0.0,35.30293273925781,40.0,13236.4404296875,-0.0,268.5389099121094,1.0,283.1499938964844,284.2673645019531,290.95269775390625,291.9092712402344,293.1499938964844,293.1499938964844,283.1499938964844,24213.556640625,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5109691619873047,1.0,0.0,0.0,2.8263497352600098,2.826364755630493,5.330220460564306e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3987.00390625,0.0,727.0735473632812,1895.4371337890625,0.0,541.7413330078125,0.7013047337532043,1.0,0.0,3.0,1.0,0.0
12209340,297.45721435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9324645996094,0.9990000128746032,0.35176482796669,0.2656168341636657,297.09295654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9312438964844,0.7581067681312561,0.127726137638092,0.1218431964516639,297.1000671386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9320983886719,0.8941131234169006,0.2112040966749191,0.148260161280632,297.0731201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.930908203125,0.7254365682601929,0.1108461171388626,0.105928249657154,297.0357971191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9312438964844,0.7600334882736206,0.1285429298877716,0.5824592113494873,284.93212890625,285.3612670898437,293.3274841308594,287.9677429199219,293.3230895996094,297.3065490722656,284.93487548828125,1.0,0.2787067592144012,1.0,1.0,0.0,1.0,-1.4691462516784668,1.4691444635391235,1.784782739377988e-06,1.12798011302948,0.8526461124420166,0.8526461124420166,0.0,35.97867202758789,40.0,13259.9853515625,-0.0,270.78076171875,1.0,283.1499938964844,284.2926940917969,290.9671936035156,291.9251403808594,293.1499938964844,293.1499938964844,283.1499938964844,23461.0234375,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5110159516334534,1.0,0.0,0.0,2.767719030380249,2.767733335494995,5.111369887345063e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3991.430908203125,0.0,684.1284790039062,1895.4371337890625,0.0,541.89501953125,0.6899290084838867,1.0,0.0,3.0,1.0,0.0
12209400,297.45562744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94384765625,0.9990000128746032,0.3530121743679046,0.2683503329753876,297.09478759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94268798828125,0.7554566860198975,0.1276459544897079,0.1217794194817543,297.1012268066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9434814453125,0.8908401131629944,0.2110886424779892,0.1481898725032806,297.0751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9423828125,0.7228621244430542,0.1106955930590629,0.1057973131537437,297.03759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9427185058594,0.7568690776824951,0.1281975209712982,0.5809911489486694,284.94354248046875,285.3563232421875,293.3686218261719,287.9736022949219,293.3642883300781,297.3065490722656,284.94610595703125,1.0,0.2794325947761535,1.0,1.0,0.0,1.0,-1.4703468084335327,1.4703450202941897,1.7873908291221596e-06,1.12885844707489,0.8508814573287964,0.8508814573287964,0.0,36.42988967895508,43.0,13284.01171875,-0.0,272.4272766113281,1.0,283.1499938964844,284.3045959472656,290.97528076171875,291.9347839355469,293.1499938964844,293.1499938964844,283.1499938964844,23182.890625,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5112775564193726,1.0,0.0,0.0,2.744562864303589,2.744576930999756,5.02619911912916e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3994.525146484375,0.0,667.7349853515625,1895.4371337890625,0.0,542.7548828125,0.6814664602279663,1.0,0.0,3.0,1.0,0.0
12209460,297.4465637207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.979736328125,0.9990000128746032,0.355973482131958,0.2770677506923675,297.0998840332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9784851074219,0.7474694848060608,0.1274619400501251,0.121647223830223,297.1044311523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9793395996094,0.8808077573776245,0.2107954174280166,0.148019254207611,297.0808410644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9781494140625,0.7148707509040833,0.1103204786777496,0.1054828241467475,297.04217529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9784851074219,0.7474320530891418,0.1272380650043487,0.5769512057304382,284.9793701171875,285.3109130859375,293.4816589355469,287.9884338378906,293.4774169921875,297.3030090332031,284.9820861816406,1.0,0.2819229662418365,1.0,1.0,0.0,1.0,-1.4752198457717896,1.4752180576324463,1.7981242308451328e-06,1.1325407028198242,0.8470966815948486,0.8470966815948486,0.0,37.92255783081055,46.0,13341.3828125,-0.0,278.28631591796875,1.0,283.1499938964844,284.3448486328125,290.99481201171875,291.9585876464844,293.1499938964844,293.1499938964844,283.1499938964844,22096.18359375,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5125629305839539,1.0,0.0,0.0,2.663204431533813,2.663217782974243,4.7326278718173853e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4001.705078125,0.0,611.555419921875,1895.4371337890625,0.0,547.0005493164062,0.6616199016571045,1.0,0.0,3.0,1.0,0.0
12209520,297.4465637207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.979736328125,0.9990000128746032,0.355973482131958,0.2770677506923675,297.0998840332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9784851074219,0.7474694848060608,0.1274619400501251,0.121647223830223,297.1044311523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9793395996094,0.8808077573776245,0.2107954174280166,0.148019254207611,297.0808410644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9781494140625,0.7148707509040833,0.1103204786777496,0.1054828241467475,297.04217529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9784851074219,0.7474320530891418,0.1272380650043487,0.5769512057304382,284.9793701171875,285.3109130859375,293.4816589355469,287.9884338378906,293.4774169921875,297.3030090332031,284.9820861816406,1.0,0.2819229662418365,1.0,1.0,0.0,1.0,-1.4752198457717896,1.4752180576324463,1.7981242308451328e-06,1.1325407028198242,0.8470966815948486,0.8470966815948486,0.0,37.92255783081055,46.0,13341.3828125,-0.0,278.28631591796875,1.0,283.1499938964844,284.3448486328125,290.99481201171875,291.9585876464844,293.1499938964844,293.1499938964844,283.1499938964844,22096.18359375,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5125629305839539,1.0,0.0,0.0,2.663204431533813,2.663217782974243,4.7326278718173853e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4001.705078125,0.0,611.555419921875,1895.4371337890625,0.0,547.0005493164062,0.6616199016571045,1.0,0.0,3.0,1.0,0.0
12209580,297.43182373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0174255371094,0.9990000128746032,0.3582402765750885,0.2871197760105133,297.1048583984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.01611328125,0.7390053272247314,0.1273316591978073,0.1215774416923523,297.10760498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0169982910156,0.8699824810028076,0.2105401158332824,0.1478834301233291,297.0863647460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0157470703125,0.7056592702865601,0.1100046038627624,0.1052362397313118,297.0461730957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0160827636719,0.7375080585479736,0.1262782365083694,0.5729604363441467,285.0170593261719,285.2620849609375,293.5927124023437,288.0011901855469,293.58856201171875,297.29522705078125,285.0198669433594,1.0,0.2849961519241333,1.0,1.0,0.0,1.0,-1.481952667236328,1.481950759887695,1.8132005834559093e-06,1.137798309326172,0.8444863557815552,0.8444863557815552,0.0,39.7234001159668,49.0,13405.5166015625,-0.0,285.7823486328125,1.0,283.1499938964844,284.3874816894531,291.0102844238281,291.9788818359375,293.1499938964844,293.1499938964844,283.1499938964844,20976.296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5143900513648987,1.0,0.0,0.0,2.5835494995117188,2.583561897277832,4.453760880096525e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4008.156982421875,0.0,559.270751953125,1895.4371337890625,0.0,553.09423828125,0.6420640349388123,1.0,0.0,3.0,1.0,0.0
12209640,297.43182373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0174255371094,0.9990000128746032,0.3582402765750885,0.2871197760105133,297.1048583984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.01611328125,0.7390053272247314,0.1273316591978073,0.1215774416923523,297.10760498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0169982910156,0.8699824810028076,0.2105401158332824,0.1478834301233291,297.0863647460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0157470703125,0.7056592702865601,0.1100046038627624,0.1052362397313118,297.0461730957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0160827636719,0.7375080585479736,0.1262782365083694,0.5729604363441467,285.0170593261719,285.2620849609375,293.5927124023437,288.0011901855469,293.58856201171875,297.29522705078125,285.0198669433594,1.0,0.2849961519241333,1.0,1.0,0.0,1.0,-1.481952667236328,1.481950759887695,1.8132005834559093e-06,1.137798309326172,0.8444863557815552,0.8444863557815552,0.0,39.7234001159668,49.0,13405.5166015625,-0.0,285.7823486328125,1.0,283.1499938964844,284.3874816894531,291.0102844238281,291.9788818359375,293.1499938964844,293.1499938964844,283.1499938964844,20976.296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5143900513648987,1.0,0.0,0.0,2.5835494995117188,2.583561897277832,4.453760880096525e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4008.156982421875,0.0,559.270751953125,1895.4371337890625,0.0,553.09423828125,0.6420640349388123,1.0,0.0,3.0,1.0,0.0
12209700,297.42291259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0379943847656,0.9990000128746032,0.3591524958610534,0.2925342321395874,297.1073303222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.036376953125,0.7347133159637451,0.1272875815629959,0.1215648427605629,297.10919189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0374450683594,0.8644604086875916,0.2104275077581405,0.1478276699781417,297.0890808105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.03594970703125,0.7007860541343689,0.1098689958453178,0.1051368340849876,297.0480041503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0363464355469,0.7324759364128113,0.1257985830307006,0.5709807276725769,285.0375061035156,285.2313842773437,293.6474914550781,288.0068664550781,293.6434020996094,297.2901916503906,285.04083251953125,1.0,0.2867109477519989,1.0,1.0,0.0,1.0,-1.4858742952346802,1.485872507095337,1.8220351876152565e-06,1.140875220298767,0.8437028527259827,0.8437028527259827,0.0,40.72414779663086,49.0,13430.4912109375,-0.0,290.05633544921875,1.0,283.1499938964844,284.41217041015625,291.0163879394531,291.9869689941406,293.1499938964844,293.1499938964844,283.1499938964844,20286.4375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5153726935386658,1.0,0.0,0.0,2.536649465560913,2.536661624908448,4.293527808840736e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4010.47119140625,0.0,529.6994018554688,1895.4371337890625,0.0,556.39990234375,0.6332796216011047,1.0,0.0,3.0,1.0,0.0
12209760,297.41339111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.05645751953125,0.9990000128746032,0.3599460124969482,0.2981480062007904,297.1098022460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0550537109375,0.7304283380508423,0.1272601038217544,0.1215699613094329,297.1108093261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.05596923828125,0.8589584231376648,0.2103276401758194,0.147782564163208,297.091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0547180175781,0.6958833336830139,0.1097500696778297,0.1050553694367408,297.0497131347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0550231933594,0.7274250388145447,0.1253210455179214,0.5690187811851501,285.0560302734375,285.2099609375,293.7017822265625,288.01202392578125,293.6977233886719,297.2846984863281,285.05889892578125,1.0,0.288526177406311,1.0,1.0,0.0,1.0,-1.4901121854782104,1.4901103973388672,1.831626605053316e-06,1.1442127227783203,0.8431090712547302,0.8431090712547302,0.0,41.783721923828125,37.0,13473.7734375,-0.0,294.6433410644531,1.0,283.1499938964844,284.4320678710937,291.0220947265625,291.9956359863281,293.1499938964844,293.1499938964844,283.1499938964844,19838.3671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5164065957069397,1.0,0.0,0.0,2.5063071250915527,2.506319046020508,4.191427365185519e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4013.878662109375,0.0,511.09417724609375,1895.4371337890625,0.0,559.8999633789062,0.6259651780128479,1.0,0.0,3.0,1.0,0.0
12209820,297.4083251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0785217285156,0.9990000128746032,0.3627324402332306,0.2960148751735687,297.1144104003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0780639648437,0.7319391965866089,0.1272190511226654,0.1215123161673545,297.1136474609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.078369140625,0.8606972694396973,0.2101179957389831,0.1476290076971054,297.0968933105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0779113769531,0.6971198320388794,0.1095284968614578,0.1048260331153869,297.05279541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0780334472656,0.7273038029670715,0.1243644058704376,0.5646426677703857,285.0783996582031,285.1546630859375,293.8088684082031,288.02099609375,293.80487060546875,297.280517578125,285.0791931152344,1.0,0.2863264381885528,1.0,1.0,0.0,1.0,-1.4817819595336914,1.481780171394348,1.8128579313270168e-06,1.137703776359558,0.8426859974861145,0.8426859974861145,0.0,41.2579231262207,25.0,13457.67578125,-0.0,289.57421875,1.0,283.1499938964844,284.4555053710937,291.031005859375,292.0081481933594,293.1499938964844,293.1499938964844,283.1499938964844,19183.3515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5184873938560486,1.0,0.0,0.0,2.46244215965271,2.462453603744507,4.045996320201084e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4016.4140625,0.0,484.8940124511719,1895.4371337890625,0.0,567.01220703125,0.6153661012649536,1.0,0.0,3.0,1.0,0.0
12209880,297.4083251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0785217285156,0.9990000128746032,0.3627324402332306,0.2960148751735687,297.1144104003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0780639648437,0.7319391965866089,0.1272190511226654,0.1215123161673545,297.1136474609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.078369140625,0.8606972694396973,0.2101179957389831,0.1476290076971054,297.0968933105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0779113769531,0.6971198320388794,0.1095284968614578,0.1048260331153869,297.05279541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0780334472656,0.7273038029670715,0.1243644058704376,0.5646426677703857,285.0783996582031,285.1546630859375,293.8088684082031,288.02099609375,293.80487060546875,297.280517578125,285.0791931152344,1.0,0.2863264381885528,1.0,1.0,0.0,1.0,-1.4817819595336914,1.481780171394348,1.8128579313270168e-06,1.137703776359558,0.8426859974861145,0.8426859974861145,0.0,41.2579231262207,25.0,13457.67578125,-0.0,289.57421875,1.0,283.1499938964844,284.4555053710937,291.031005859375,292.0081481933594,293.1499938964844,293.1499938964844,283.1499938964844,19183.3515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5184873938560486,1.0,0.0,0.0,2.46244215965271,2.462453603744507,4.045996320201084e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4016.4140625,0.0,484.8940124511719,1895.4371337890625,0.0,567.01220703125,0.6153661012649536,1.0,0.0,3.0,1.0,0.0
12209940,297.43896484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0810852050781,0.9990000128746032,0.3690732717514038,0.2818789482116699,297.11865234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0812072753906,0.7429214715957642,0.1271989494562149,0.1213927939534187,297.1158447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.08111572265625,0.8744324445724487,0.2098833471536636,0.1473998129367828,297.1015930175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.08123779296875,0.708583414554596,0.1093327552080154,0.1045392081141471,297.0565185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0812072753906,0.7365700602531433,0.1235089600086212,0.5601983070373535,285.08111572265625,285.0963439941406,293.9139404296875,288.0282287597656,293.90997314453125,297.2987976074219,285.0807189941406,1.0,0.2797010540962219,1.0,1.0,0.0,1.0,-1.458720088005066,1.4587182998657229,1.761268094924162e-06,1.1194071769714355,0.8429393768310547,0.8429393768310547,0.0,38.42052459716797,28.0,13348.630859375,-0.0,272.377197265625,1.0,283.1499938964844,284.4606018066406,291.0319519042969,292.0067443847656,293.1499938964844,293.1499938964844,283.1499938964844,18746.392578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5193273425102234,1.0,0.0,0.0,2.434804677963257,2.4348158836364746,3.955684348966315e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4012.6533203125,0.0,468.70599365234375,1895.4371337890625,0.0,569.9093017578125,0.608644425868988,1.0,0.0,3.0,1.0,0.0
12210000,297.43896484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0810852050781,0.9990000128746032,0.3690732717514038,0.2818789482116699,297.11865234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0812072753906,0.7429214715957642,0.1271989494562149,0.1213927939534187,297.1158447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.08111572265625,0.8744324445724487,0.2098833471536636,0.1473998129367828,297.1015930175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.08123779296875,0.708583414554596,0.1093327552080154,0.1045392081141471,297.0565185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0812072753906,0.7365700602531433,0.1235089600086212,0.5601983070373535,285.08111572265625,285.0963439941406,293.9139404296875,288.0282287597656,293.90997314453125,297.2987976074219,285.0807189941406,1.0,0.2797010540962219,1.0,1.0,0.0,1.0,-1.458720088005066,1.4587182998657229,1.761268094924162e-06,1.1194071769714355,0.8429393768310547,0.8429393768310547,0.0,38.42052459716797,28.0,13348.630859375,-0.0,272.377197265625,1.0,283.1499938964844,284.4606018066406,291.0319519042969,292.0067443847656,293.1499938964844,293.1499938964844,283.1499938964844,18746.392578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5193273425102234,1.0,0.0,0.0,2.434804677963257,2.4348158836364746,3.955684348966315e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4012.6533203125,0.0,468.70599365234375,1895.4371337890625,0.0,569.9093017578125,0.608644425868988,1.0,0.0,3.0,1.0,0.0
12210060,297.48748779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.08038330078125,0.9990000128746032,0.3776545226573944,0.2721592783927917,297.12286376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.080322265625,0.7511525750160217,0.1272282153367996,0.121343657374382,297.117919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0803527832031,0.8845036625862122,0.2096586674451828,0.1471925675868988,297.106201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0802917480469,0.7164608836174011,0.1091879904270172,0.1043254807591438,297.0616760253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.080322265625,0.7432252168655396,0.1228463649749755,0.5567029714584351,285.0803527832031,285.0351257324219,294.0169982910156,288.0338439941406,294.0130310058594,297.3321228027344,285.0804748535156,1.0,0.275600254535675,1.0,1.0,0.0,1.0,-1.4422825574874878,1.4422807693481443,1.7249228676519124e-06,1.1062028408050537,0.8439556360244751,0.8439556360244751,0.0,36.52883529663086,31.0,13294.337890625,-0.0,260.7418212890625,1.0,283.1499938964844,284.4638061523437,291.0293884277344,291.9998474121094,293.1499938964844,293.1499938964844,283.1499938964844,18443.029296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5183750987052917,1.0,0.0,0.0,2.418397665023804,2.4184086322784424,3.902552521140024e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4009.67578125,0.0,459.0387878417969,1895.4371337890625,0.0,566.6261596679688,0.6045902967453003,1.0,0.0,3.0,1.0,0.0
12210120,297.48748779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.08038330078125,0.9990000128746032,0.3776545226573944,0.2721592783927917,297.12286376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.080322265625,0.7511525750160217,0.1272282153367996,0.121343657374382,297.117919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0803527832031,0.8845036625862122,0.2096586674451828,0.1471925675868988,297.106201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0802917480469,0.7164608836174011,0.1091879904270172,0.1043254807591438,297.0616760253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.080322265625,0.7432252168655396,0.1228463649749755,0.5567029714584351,285.0803527832031,285.0351257324219,294.0169982910156,288.0338439941406,294.0130310058594,297.3321228027344,285.0804748535156,1.0,0.275600254535675,1.0,1.0,0.0,1.0,-1.4422825574874878,1.4422807693481443,1.7249228676519124e-06,1.1062028408050537,0.8439556360244751,0.8439556360244751,0.0,36.52883529663086,31.0,13294.337890625,-0.0,260.7418212890625,1.0,283.1499938964844,284.4638061523437,291.0293884277344,291.9998474121094,293.1499938964844,293.1499938964844,283.1499938964844,18443.029296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5183750987052917,1.0,0.0,0.0,2.418397665023804,2.4184086322784424,3.902552521140024e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4009.67578125,0.0,459.0387878417969,1895.4371337890625,0.0,566.6261596679688,0.6045902967453003,1.0,0.0,3.0,1.0,0.0
12210180,297.5262756347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.08355712890625,0.9990000128746032,0.385873407125473,0.2674266099929809,297.1270446777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0834045410156,0.7554920315742493,0.127308964729309,0.1213782504200935,297.1199951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.08349609375,0.889491081237793,0.2094634920358657,0.1470293253660202,297.1107177734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0833740234375,0.7201852202415466,0.1090910285711288,0.1041930317878723,297.0674133300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0834045410156,0.7462217211723328,0.1223092898726463,0.5540429949760437,285.0835266113281,284.9711303710937,294.11798095703125,288.03790283203125,294.11407470703125,297.3615417480469,285.0838623046875,1.0,0.2733844816684723,1.0,1.0,0.0,1.0,-1.4330912828445437,1.4330896139144895,1.7048113249984451e-06,1.0988152027130127,0.8459059596061707,0.8459059596061707,0.0,35.6085205078125,34.0,13300.1796875,-0.0,254.6752014160156,1.0,283.1499938964844,284.4686889648437,291.0317687988281,292.00030517578125,293.1499938964844,293.1499938964844,283.1499938964844,18217.21875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5170320868492126,1.0,0.0,0.0,2.410398006439209,2.410408973693848,3.876777725508873e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4010.47900390625,0.0,453.9847412109375,1895.4371337890625,0.0,562.0282592773438,0.6025040149688721,1.0,0.0,3.0,1.0,0.0
12210240,297.5262756347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.08355712890625,0.9990000128746032,0.385873407125473,0.2674266099929809,297.1270446777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0834045410156,0.7554920315742493,0.127308964729309,0.1213782504200935,297.1199951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.08349609375,0.889491081237793,0.2094634920358657,0.1470293253660202,297.1107177734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0833740234375,0.7201852202415466,0.1090910285711288,0.1041930317878723,297.0674133300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0834045410156,0.7462217211723328,0.1223092898726463,0.5540429949760437,285.0835266113281,284.9711303710937,294.11798095703125,288.03790283203125,294.11407470703125,297.3615417480469,285.0838623046875,1.0,0.2733844816684723,1.0,1.0,0.0,1.0,-1.4330912828445437,1.4330896139144895,1.7048113249984451e-06,1.0988152027130127,0.8459059596061707,0.8459059596061707,0.0,35.6085205078125,34.0,13300.1796875,-0.0,254.6752014160156,1.0,283.1499938964844,284.4686889648437,291.0317687988281,292.00030517578125,293.1499938964844,293.1499938964844,283.1499938964844,18217.21875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5170320868492126,1.0,0.0,0.0,2.410398006439209,2.410408973693848,3.876777725508873e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4010.47900390625,0.0,453.9847412109375,1895.4371337890625,0.0,562.0282592773438,0.6025040149688721,1.0,0.0,3.0,1.0,0.0
12210300,297.5409851074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0859069824219,0.9990000128746032,0.3897023797035217,0.2665609717369079,297.1291198730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0857238769531,0.7563764452934265,0.1273665428161621,0.1214220225811004,297.1210327148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0858459472656,0.8903381824493408,0.2093757539987564,0.1469620615243911,297.1129150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0856628417969,0.7208291292190552,0.1090584993362426,0.1041518896818161,297.0702209472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.085693359375,0.7464901208877563,0.1220606416463851,0.5528811812400818,285.0858459472656,284.95001220703125,294.1676940917969,288.0394287109375,294.1638488769531,297.37353515625,285.0862731933594,1.0,0.2728815674781799,1.0,1.0,0.0,1.0,-1.430578589439392,1.4305769205093384,1.6993141116472543e-06,1.0967696905136108,0.8470686078071594,0.8470686078071594,0.0,35.42674255371094,34.0,13319.26953125,-0.0,253.198974609375,1.0,283.1499938964844,284.4713439941406,291.0347900390625,292.0035705566406,293.1499938964844,293.1499938964844,283.1499938964844,18127.0859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5166366696357727,1.0,0.0,0.0,2.4089131355285645,2.408924102783203,3.872002594107471e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4011.999755859375,0.0,452.81195068359375,1895.4371337890625,0.0,560.6819458007812,0.6020464301109314,1.0,0.0,3.0,1.0,0.0
12210360,297.5525817871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0887451171875,0.9990000128746032,0.3933183848857879,0.2665901482105255,297.13116455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0885314941406,0.7564700841903687,0.1274342238903045,0.1214813813567161,297.1220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.08868408203125,0.890181839466095,0.2092932015657425,0.146902859210968,297.1150817871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0884704589844,0.720747709274292,0.1090356335043907,0.104125827550888,297.0728454589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0885009765625,0.745990514755249,0.1218150407075882,0.5517748594284058,285.08868408203125,284.95001220703125,294.2169189453125,288.04058837890625,294.21307373046875,297.3834228515625,285.0892333984375,1.0,0.2727294564247131,1.0,1.0,0.0,1.0,-1.4292532205581665,1.4292515516281128,1.6963890629995149e-06,1.0956604480743408,0.8480214476585388,0.8480214476585388,0.0,35.406864166259766,37.0,13347.109375,-0.0,252.607162475586,1.0,283.1499938964844,284.474365234375,291.0384826660156,292.0082702636719,293.1499938964844,293.1499938964844,283.1499938964844,18064.16015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5165490508079529,1.0,0.0,0.0,2.408353567123413,2.4083642959594727,3.870203784117621e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4014.0283203125,0.0,452.2273559570313,1895.4371337890625,0.0,560.384033203125,0.6018298864364624,1.0,0.0,3.0,1.0,0.0
12210420,297.5670471191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0960693359375,0.9990000128746032,0.3998956382274627,0.2690184116363525,297.1351013183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.09576416015625,0.7545694708824158,0.1275964826345443,0.1216414496302604,297.1240539550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.095947265625,0.8872215747833252,0.2091406732797622,0.1468048393726349,297.1192626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0956726074219,0.7186623215675354,0.1090160310268402,0.1041141673922538,297.0775451660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0957336425781,0.7429454922676086,0.1213144958019256,0.5496199131011963,285.0959777832031,284.95001220703125,294.3137512207031,288.0419921875,294.3099975585937,297.3970642089844,285.0966796875,1.0,0.2733403146266937,1.0,1.0,0.0,1.0,-1.4296398162841797,1.429638147354126,1.6970892602330423e-06,1.0958313941955566,0.8500146865844727,0.8500146865844727,0.0,35.79532241821289,40.0,13425.7421875,-0.0,253.7111053466797,1.0,283.1499938964844,284.4813842773437,291.0461120605469,292.02001953125,293.1499938964844,293.1499938964844,283.1499938964844,17971.76953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5173696875572205,1.0,0.0,0.0,2.4095380306243896,2.4095489978790283,3.874011724747106e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4019.092041015625,0.0,452.3508605957031,1895.4371337890625,0.0,563.1806030273438,0.601961076259613,1.0,0.0,3.0,1.0,0.0
12210480,297.5670471191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0960693359375,0.9990000128746032,0.3998956382274627,0.2690184116363525,297.1351013183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.09576416015625,0.7545694708824158,0.1275964826345443,0.1216414496302604,297.1240539550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.095947265625,0.8872215747833252,0.2091406732797622,0.1468048393726349,297.1192626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0956726074219,0.7186623215675354,0.1090160310268402,0.1041141673922538,297.0775451660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0957336425781,0.7429454922676086,0.1213144958019256,0.5496199131011963,285.0959777832031,284.95001220703125,294.3137512207031,288.0419921875,294.3099975585937,297.3970642089844,285.0966796875,1.0,0.2733403146266937,1.0,1.0,0.0,1.0,-1.4296398162841797,1.429638147354126,1.6970892602330423e-06,1.0958313941955566,0.8500146865844727,0.8500146865844727,0.0,35.79532241821289,40.0,13425.7421875,-0.0,253.7111053466797,1.0,283.1499938964844,284.4813842773437,291.0461120605469,292.02001953125,293.1499938964844,293.1499938964844,283.1499938964844,17971.76953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5173696875572205,1.0,0.0,0.0,2.4095380306243896,2.4095489978790283,3.874011724747106e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4019.092041015625,0.0,452.3508605957031,1895.4371337890625,0.0,563.1806030273438,0.601961076259613,1.0,0.0,3.0,1.0,0.0
12210540,297.5710144042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1024475097656,0.9990000128746032,0.404095709323883,0.2724609375,297.1378479003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1020812988281,0.7517663240432739,0.1277331709861755,0.1217870786786079,297.1253967285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1023254394531,0.8832573294639587,0.2090392410755157,0.1467485576868057,297.12213134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1019897460937,0.7157821655273438,0.1090212762355804,0.1041356399655342,297.08038330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.10205078125,0.7393361330032349,0.1209363341331482,0.5480541586875916,285.1023254394531,284.95001220703125,294.3821716308594,288.0422668457031,294.37847900390625,297.4019775390625,285.1031494140625,1.0,0.2744302451610565,1.0,1.0,0.0,1.0,-1.4320247173309326,1.432023048400879,1.7021396843119874e-06,1.0976108312606812,0.8515312075614929,0.8515312075614929,0.0,36.386817932128906,40.0,13498.1513671875,-0.0,256.1336669921875,1.0,283.1499938964844,284.4871826171875,291.0506591796875,292.0289001464844,293.1499938964844,293.1499938964844,283.1499938964844,17923.955078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5187046527862549,1.0,0.0,0.0,2.4118831157684326,2.411894083023072,3.881556267515407e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4023.147216796875,0.0,453.2634582519531,1895.4371337890625,0.0,567.76025390625,0.6024131178855896,1.0,0.0,3.0,1.0,0.0
12210600,297.5712585449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1051330566406,0.9990000128746032,0.4056129455566406,0.2741250991821289,297.1388854980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1047668457031,0.7504211664199829,0.1277903318405151,0.1218497902154922,297.1259155273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1050109863281,0.8813856840133667,0.209001362323761,0.1467294245958328,297.1231994628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1046447753906,0.7143935561180115,0.1090271919965744,0.1041499748826026,297.08135986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.104736328125,0.7376774549484253,0.1207840740680694,0.5474337339401245,285.1050109863281,284.95001220703125,294.4084777832031,288.042236328125,294.4048156738281,297.4028625488281,285.1058654785156,1.0,0.274978756904602,1.0,1.0,0.0,1.0,-1.4333468675613403,1.4333451986312866,1.704960141069023e-06,1.0986136198043823,0.8521408438682556,0.8521408438682556,0.0,36.67845916748047,43.0,13529.25,-0.0,257.3914489746094,1.0,283.1499938964844,284.4895935058594,291.05206298828125,292.0322265625,293.1499938964844,293.1499938964844,283.1499938964844,17908.33984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5193572640419006,1.0,0.0,0.0,2.413055419921875,2.4130663871765137,3.885330670527765e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4024.75634765625,0.0,453.7612915039063,1895.4371337890625,0.0,570.0127563476562,0.6026510000228882,1.0,0.0,3.0,1.0,0.0
12210660,297.5668640136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1161804199219,0.9990000128746032,0.4105108380317688,0.281388521194458,297.1424560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1156311035156,0.7446898818016052,0.1280121058225631,0.1220999732613563,297.1276550292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1159973144531,0.8734866380691528,0.2088729590177536,0.146672636270523,297.1269226074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1155090332031,0.7082729935646057,0.10906533151865,0.1042268052697181,297.0843200683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1156005859375,0.7307953834533691,0.1202143505215644,0.5451478362083435,285.1159973144531,284.95001220703125,294.5010986328125,288.0414123535156,294.4975280761719,297.4018249511719,285.117431640625,1.0,0.277447372674942,1.0,1.0,0.0,1.0,-1.439645528793335,1.4396438598632812,1.718491830615676e-06,1.1034435033798218,0.8544244170188904,0.8544244170188904,0.0,37.98091125488281,46.0,13659.5068359375,-0.0,263.20025634765625,1.0,283.1499938964844,284.4990234375,291.0552673339844,292.0430908203125,293.1499938964844,293.1499938964844,283.1499938964844,17862.98828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5221619606018066,1.0,0.0,0.0,2.418257474899292,2.4182684421539307,3.90210061596008e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4030.63720703125,0.0,456.0942687988281,1895.4371337890625,0.0,579.7977294921875,0.6037409901618958,1.0,0.0,3.0,1.0,0.0
12210720,297.5668640136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1161804199219,0.9990000128746032,0.4105108380317688,0.281388521194458,297.1424560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1156311035156,0.7446898818016052,0.1280121058225631,0.1220999732613563,297.1276550292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1159973144531,0.8734866380691528,0.2088729590177536,0.146672636270523,297.1269226074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1155090332031,0.7082729935646057,0.10906533151865,0.1042268052697181,297.0843200683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1156005859375,0.7307953834533691,0.1202143505215644,0.5451478362083435,285.1159973144531,284.95001220703125,294.5010986328125,288.0414123535156,294.4975280761719,297.4018249511719,285.117431640625,1.0,0.277447372674942,1.0,1.0,0.0,1.0,-1.439645528793335,1.4396438598632812,1.718491830615676e-06,1.1034435033798218,0.8544244170188904,0.8544244170188904,0.0,37.98091125488281,46.0,13659.5068359375,-0.0,263.20025634765625,1.0,283.1499938964844,284.4990234375,291.0552673339844,292.0430908203125,293.1499938964844,293.1499938964844,283.1499938964844,17862.98828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5221619606018066,1.0,0.0,0.0,2.418257474899292,2.4182684421539307,3.90210061596008e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4030.63720703125,0.0,456.0942687988281,1895.4371337890625,0.0,579.7977294921875,0.6037409901618958,1.0,0.0,3.0,1.0,0.0
12210780,297.5559387207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1365051269531,0.9990000128746032,0.4146885871887207,0.2902876734733581,297.1459350585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1357116699219,0.7380203008651733,0.1282691955566406,0.1223927810788154,297.12945556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.13623046875,0.8643576502799988,0.2087726145982742,0.1466399431228637,297.1304931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1354675292969,0.7008214592933655,0.109136089682579,0.1043443083763122,297.08660888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1355895996094,0.7228145003318787,0.1196146011352539,0.5427675247192383,285.1362609863281,284.95001220703125,294.5915832519531,288.0397033691406,294.5881042480469,297.3954772949219,285.1380920410156,1.0,0.2805666029453277,1.0,1.0,0.0,1.0,-1.4479235410690308,1.447921872138977,1.736446733957564e-06,1.1098544597625732,0.8570396900177002,0.8570396900177002,0.0,39.63105010986328,49.0,13839.1396484375,-0.0,270.7549133300781,1.0,283.1499938964844,284.5128173828125,291.05694580078125,292.0546264648437,293.1499938964844,293.1499938964844,283.1499938964844,17823.529296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5256046056747437,1.0,0.0,0.0,2.4248926639556885,2.424903392791748,3.923542521988566e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4038.314697265625,0.0,459.1747131347656,1895.4371337890625,0.0,592.0418090820312,0.605159342288971,1.0,0.0,3.0,1.0,0.0
12210840,297.5559387207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1365051269531,0.9990000128746032,0.4146885871887207,0.2902876734733581,297.1459350585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1357116699219,0.7380203008651733,0.1282691955566406,0.1223927810788154,297.12945556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.13623046875,0.8643576502799988,0.2087726145982742,0.1466399431228637,297.1304931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1354675292969,0.7008214592933655,0.109136089682579,0.1043443083763122,297.08660888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1355895996094,0.7228145003318787,0.1196146011352539,0.5427675247192383,285.1362609863281,284.95001220703125,294.5915832519531,288.0397033691406,294.5881042480469,297.3954772949219,285.1380920410156,1.0,0.2805666029453277,1.0,1.0,0.0,1.0,-1.4479235410690308,1.447921872138977,1.736446733957564e-06,1.1098544597625732,0.8570396900177002,0.8570396900177002,0.0,39.63105010986328,49.0,13839.1396484375,-0.0,270.7549133300781,1.0,283.1499938964844,284.5128173828125,291.05694580078125,292.0546264648437,293.1499938964844,293.1499938964844,283.1499938964844,17823.529296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5256046056747437,1.0,0.0,0.0,2.4248926639556885,2.424903392791748,3.923542521988566e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4038.314697265625,0.0,459.1747131347656,1895.4371337890625,0.0,592.0418090820312,0.605159342288971,1.0,0.0,3.0,1.0,0.0
12210900,297.5484924316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1471862792969,0.9990000128746032,0.416528046131134,0.2952212393283844,297.14764404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1463623046875,0.7344835996627808,0.1284122765064239,0.1225573495030403,297.1304016113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1468811035156,0.8595453500747681,0.2087352573871612,0.1466360390186309,297.1322631835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1461181640625,0.6968235373497009,0.1091847345232963,0.1044199913740158,297.0875549316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1462707519531,0.7184852957725525,0.1193062141537666,0.5415571331977844,285.1469116210937,284.95001220703125,294.6360168457031,288.0385437011719,294.6325988769531,297.3907470703125,285.1487731933594,1.0,0.2823291420936584,1.0,1.0,0.0,1.0,-1.45267653465271,1.4526748657226562,1.7468331634518108e-06,1.113556981086731,0.8584604859352112,0.8584604859352112,0.0,40.56982803344727,49.0,13933.916015625,-0.0,275.10748291015625,1.0,283.1499938964844,284.5199890136719,291.0575561523437,292.060791015625,293.1499938964844,293.1499938964844,283.1499938964844,17805.595703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5275982022285461,1.0,0.0,0.0,2.42871642112732,2.428727388381958,3.935926713438677e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4042.348388671875,0.0,460.9810791015625,1895.4371337890625,0.0,599.2518310546875,0.6059836149215698,1.0,0.0,3.0,1.0,0.0
12210960,297.5399169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.15802001953125,0.9990000128746032,0.4182103276252746,0.3004147410392761,297.1493530273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1571655273437,0.7308658361434937,0.1285635232925415,0.1227325275540351,297.13134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1576843261719,0.8546571731567383,0.2087039947509765,0.1466387063264846,297.13397216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.15692138671875,0.6927156448364258,0.1092408448457717,0.1045055761933326,297.08837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.15704345703125,0.7139197587966919,0.1189919710159301,0.5403321981430054,285.15771484375,284.95001220703125,294.6799011230469,288.0372009277344,294.6765441894531,297.3851318359375,285.1595764160156,1.0,0.2842037379741668,1.0,1.0,0.0,1.0,-1.4577566385269165,1.4577548503875732,1.7579932318767533e-06,1.1175280809402466,0.8599547147750854,0.8599547147750854,0.0,41.57564926147461,52.0,14031.24609375,-0.0,279.7948913574219,1.0,283.1499938964844,284.5271911621094,291.05780029296875,292.0668029785156,293.1499938964844,293.1499938964844,283.1499938964844,17788.7265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5297404527664185,1.0,0.0,0.0,2.432845115661621,2.43285608291626,3.949319591356472e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4046.405517578125,0.0,462.94964599609375,1895.4371337890625,0.0,607.0983276367188,0.6068773865699768,1.0,0.0,3.0,1.0,0.0
