time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12211020,297.5199890136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.17987060546875,0.9990000128746032,0.4211294054985046,0.3114250004291534,297.1526184082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1789855957031,0.723469614982605,0.1288880705833435,0.1231108978390693,297.1332092285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1795349121094,0.8448500037193298,0.2086554765701294,0.146659567952156,297.13726806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1787414550781,0.6843472123146057,0.1093725487589836,0.1047025471925735,297.0896911621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1788635253906,0.7039942741394043,0.1183464527130127,0.537835419178009,285.1795654296875,284.95001220703125,294.7660522460937,288.0340576171875,294.7627868652344,297.3718566894531,285.1814270019531,1.0,0.2882301807403564,1.0,1.0,0.0,1.0,-1.468692183494568,1.4686903953552246,1.7822163727032605e-06,1.12611722946167,0.8631625771522522,0.8631625771522522,0.0,43.76593017578125,55.0,14231.8935546875,-0.0,290.0508117675781,1.0,283.1499938964844,284.54168701171875,291.0569152832031,292.0779724121094,293.1499938964844,293.1499938964844,283.1499938964844,17757.48828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5343323945999146,1.0,0.0,0.0,2.4419517517089844,2.441962718963623,3.978940981141932e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4054.462890625,0.0,467.3436584472656,1895.4371337890625,0.0,624.2686157226562,0.6088581681251526,1.0,0.0,3.0,1.0,0.0
12211080,297.5199890136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.17987060546875,0.9990000128746032,0.4211294054985046,0.3114250004291534,297.1526184082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1789855957031,0.723469614982605,0.1288880705833435,0.1231108978390693,297.1332092285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1795349121094,0.8448500037193298,0.2086554765701294,0.146659567952156,297.13726806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1787414550781,0.6843472123146057,0.1093725487589836,0.1047025471925735,297.0896911621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1788635253906,0.7039942741394043,0.1183464527130127,0.537835419178009,285.1795654296875,284.95001220703125,294.7660522460937,288.0340576171875,294.7627868652344,297.3718566894531,285.1814270019531,1.0,0.2882301807403564,1.0,1.0,0.0,1.0,-1.468692183494568,1.4686903953552246,1.7822163727032605e-06,1.12611722946167,0.8631625771522522,0.8631625771522522,0.0,43.76593017578125,55.0,14231.8935546875,-0.0,290.0508117675781,1.0,283.1499938964844,284.54168701171875,291.0569152832031,292.0779724121094,293.1499938964844,293.1499938964844,283.1499938964844,17757.48828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5343323945999146,1.0,0.0,0.0,2.4419517517089844,2.441962718963623,3.978940981141932e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4054.462890625,0.0,467.3436584472656,1895.4371337890625,0.0,624.2686157226562,0.6088581681251526,1.0,0.0,3.0,1.0,0.0
12211140,297.4969787597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.2017822265625,0.9990000128746032,0.4234844744205475,0.3230613768100738,297.15576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2008972167969,0.7158715128898621,0.1292392313480377,0.123522900044918,297.13494873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.201416015625,0.8352071642875671,0.2086217999458313,0.1466971635818481,297.140380859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2006530761719,0.6760091185569763,0.1095271855592727,0.1049296855926513,297.0906677246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.2007751464844,0.6937215328216553,0.1176798492670059,0.5352768898010254,285.20147705078125,284.95001220703125,294.8500061035156,288.0303649902344,294.84686279296875,297.35650634765625,285.2033386230469,1.0,0.2925496995449066,1.0,1.0,0.0,1.0,-1.4804021120071411,1.480400323867798,1.8084507473759004e-06,1.1353682279586792,0.8666646480560303,0.8666646480560303,0.0,46.16468811035156,58.0,14438.3837890625,-0.0,301.3247375488281,1.0,283.1499938964844,284.5560607910156,291.0543518066406,292.0877685546875,293.1499938964844,293.1499938964844,283.1499938964844,17728.931640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5391418933868408,1.0,0.0,0.0,2.45212459564209,2.4521355628967285,4.012161411992565e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4062.3818359375,0.0,472.3199157714844,1895.4371337890625,0.0,642.7758178710938,0.6110812425613403,1.0,0.0,3.0,1.0,0.0
12211200,297.4969787597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.2017822265625,0.9990000128746032,0.4234844744205475,0.3230613768100738,297.15576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2008972167969,0.7158715128898621,0.1292392313480377,0.123522900044918,297.13494873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.201416015625,0.8352071642875671,0.2086217999458313,0.1466971635818481,297.140380859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2006530761719,0.6760091185569763,0.1095271855592727,0.1049296855926513,297.0906677246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.2007751464844,0.6937215328216553,0.1176798492670059,0.5352768898010254,285.20147705078125,284.95001220703125,294.8500061035156,288.0303649902344,294.84686279296875,297.35650634765625,285.2033386230469,1.0,0.2925496995449066,1.0,1.0,0.0,1.0,-1.4804021120071411,1.480400323867798,1.8084507473759004e-06,1.1353682279586792,0.8666646480560303,0.8666646480560303,0.0,46.16468811035156,58.0,14438.3837890625,-0.0,301.3247375488281,1.0,283.1499938964844,284.5560607910156,291.0543518066406,292.0877685546875,293.1499938964844,293.1499938964844,283.1499938964844,17728.931640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5391418933868408,1.0,0.0,0.0,2.45212459564209,2.4521355628967285,4.012161411992565e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4062.3818359375,0.0,472.3199157714844,1895.4371337890625,0.0,642.7758178710938,0.6110812425613403,1.0,0.0,3.0,1.0,0.0
12211260,297.4755859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.22412109375,0.9990000128746032,0.4257058799266815,0.3345495462417602,297.1622009277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.2231750488281,0.7087495923042297,0.129959687590599,0.1241563186049461,297.1399841308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.2237243652344,0.8265074491500854,0.2089343667030334,0.1468858271837234,297.14678955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.222900390625,0.6687447428703308,0.1100497767329216,0.105376049876213,297.0948486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2230224609375,0.6843695044517517,0.1173474788665771,0.5335918068885803,285.2237854003906,284.95001220703125,294.9324645996094,288.027099609375,294.92938232421875,297.3432006835937,285.22576904296875,1.0,0.2971106767654419,1.0,1.0,0.0,1.0,-1.4936920404434204,1.4936901330947876,1.8385487692285096e-06,1.1458876132965088,0.8704628348350525,0.8704628348350525,0.0,48.64571380615234,61.0,14657.0498046875,-0.0,313.7067565917969,1.0,283.1499938964844,284.57080078125,291.0509338378906,292.09686279296875,293.1499938964844,293.1499938964844,283.1499938964844,17702.359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5439237952232361,1.0,0.0,0.0,2.4632728099823,2.4632840156555176,4.048726225391874e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4070.567138671875,0.0,477.84130859375,1895.4371337890625,0.0,661.7208862304688,0.6135261654853821,1.0,0.0,3.0,1.0,0.0
12211320,297.4755859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.22412109375,0.9990000128746032,0.4257058799266815,0.3345495462417602,297.1622009277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.2231750488281,0.7087495923042297,0.129959687590599,0.1241563186049461,297.1399841308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.2237243652344,0.8265074491500854,0.2089343667030334,0.1468858271837234,297.14678955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.222900390625,0.6687447428703308,0.1100497767329216,0.105376049876213,297.0948486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2230224609375,0.6843695044517517,0.1173474788665771,0.5335918068885803,285.2237854003906,284.95001220703125,294.9324645996094,288.027099609375,294.92938232421875,297.3432006835937,285.22576904296875,1.0,0.2971106767654419,1.0,1.0,0.0,1.0,-1.4936920404434204,1.4936901330947876,1.8385487692285096e-06,1.1458876132965088,0.8704628348350525,0.8704628348350525,0.0,48.64571380615234,61.0,14657.0498046875,-0.0,313.7067565917969,1.0,283.1499938964844,284.57080078125,291.0509338378906,292.09686279296875,293.1499938964844,293.1499938964844,283.1499938964844,17702.359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5439237952232361,1.0,0.0,0.0,2.4632728099823,2.4632840156555176,4.048726225391874e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4070.567138671875,0.0,477.84130859375,1895.4371337890625,0.0,661.7208862304688,0.6135261654853821,1.0,0.0,3.0,1.0,0.0
12211380,297.4598388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2490234375,0.9990000128746032,0.4282292425632477,0.3450173139572143,297.1731262207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.2479553222656,0.7034071683883667,0.131218209862709,0.1253155022859573,297.1490783691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.2485656738281,0.8195450901985168,0.2097279131412506,0.1474275141954422,297.1577453613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.2476806640625,0.6637383699417114,0.1111150160431861,0.1063514649868011,297.10369873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2477722167969,0.6772497296333313,0.117543525993824,0.534328818321228,285.2486267089844,284.95001220703125,295.0141296386719,288.02508544921875,295.0111083984375,297.33563232421875,285.2508239746094,1.0,0.301958680152893,1.0,1.0,0.0,1.0,-1.5103553533554075,1.510353446006775,1.8767586880130687e-06,1.1590914726257324,0.8746086955070496,0.8746086955070496,0.0,51.06169891357422,64.0,14905.037109375,-0.0,327.7322692871094,1.0,283.1499938964844,284.58758544921875,291.04888916015625,292.10821533203125,293.1499938964844,293.1499938964844,283.1499938964844,17676.013671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5486698746681213,1.0,0.0,0.0,2.475392341613769,2.475403547286988,4.088664127266384e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4080.354248046875,0.0,483.9093017578125,1895.4371337890625,0.0,681.0730590820312,0.6161899566650391,1.0,0.0,3.0,1.0,0.0
12211440,297.4598388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2490234375,0.9990000128746032,0.4282292425632477,0.3450173139572143,297.1731262207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.2479553222656,0.7034071683883667,0.131218209862709,0.1253155022859573,297.1490783691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.2485656738281,0.8195450901985168,0.2097279131412506,0.1474275141954422,297.1577453613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.2476806640625,0.6637383699417114,0.1111150160431861,0.1063514649868011,297.10369873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2477722167969,0.6772497296333313,0.117543525993824,0.534328818321228,285.2486267089844,284.95001220703125,295.0141296386719,288.02508544921875,295.0111083984375,297.33563232421875,285.2508239746094,1.0,0.301958680152893,1.0,1.0,0.0,1.0,-1.5103553533554075,1.510353446006775,1.8767586880130687e-06,1.1590914726257324,0.8746086955070496,0.8746086955070496,0.0,51.06169891357422,64.0,14905.037109375,-0.0,327.7322692871094,1.0,283.1499938964844,284.58758544921875,291.04888916015625,292.10821533203125,293.1499938964844,293.1499938964844,283.1499938964844,17676.013671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5486698746681213,1.0,0.0,0.0,2.475392341613769,2.475403547286988,4.088664127266384e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4080.354248046875,0.0,483.9093017578125,1895.4371337890625,0.0,681.0730590820312,0.6161899566650391,1.0,0.0,3.0,1.0,0.0
12211500,297.4537048339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.26239013671875,0.9990000128746032,0.4295872449874878,0.3500311374664306,297.1794738769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.26129150390625,0.7012636065483093,0.1319892704486847,0.1260435730218887,297.1543884277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.26190185546875,0.8164582252502441,0.2102436423301696,0.1477915197610855,297.16412353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.260986328125,0.6618074178695679,0.1117921620607376,0.1069900020956993,297.1091613769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.2610778808594,0.6742821335792542,0.1177853345870971,0.5354045033454895,285.261962890625,284.95001220703125,295.0546569824219,288.0245361328125,295.0516662597656,297.3335266113281,285.2642517089844,1.0,0.3044910728931427,1.0,1.0,0.0,1.0,-1.519742131233215,1.5197402238845823,1.8985117549163988e-06,1.166533350944519,0.8768235445022583,0.8768235445022583,0.0,52.26982498168945,64.0,15038.646484375,-0.0,335.36163330078125,1.0,283.1499938964844,284.5966491699219,291.0488586425781,292.1153869628906,293.1499938964844,293.1499938964844,283.1499938964844,17662.6875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5511271953582764,1.0,0.0,0.0,2.481825590133667,2.4818367958068848,4.109943461116927e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4085.931396484375,0.0,487.15618896484375,1895.4371337890625,0.0,691.3120727539062,0.6176058650016785,1.0,0.0,3.0,1.0,0.0
12211560,297.4483642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2762145996094,0.9990000128746032,0.4309856593608856,0.3549618124961853,297.1861572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2750549316406,0.6993685364723206,0.1328322887420654,0.1268464028835296,297.15997314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.27569580078125,0.81353759765625,0.2108193039894104,0.1482013165950775,297.1708679199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.2747497558594,0.6601450443267822,0.1125442311167717,0.107705608010292,297.1150207519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.2748718261719,0.6716034412384033,0.1181025505065918,0.5368467569351196,285.2757873535156,284.95001220703125,295.0950012207031,288.0242614746094,295.0920715332031,297.33221435546875,285.2781066894531,1.0,0.307090699672699,1.0,1.0,0.0,1.0,-1.5297071933746338,1.529705286026001,1.9217834505980136e-06,1.1744346618652344,0.8791347742080688,0.8791347742080688,0.0,53.48762893676758,52.0,15177.62890625,-0.0,343.3848571777344,1.0,283.1499938964844,284.6060791015625,291.0494079589844,292.12353515625,293.1499938964844,293.1499938964844,283.1499938964844,17649.291015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5536829829216003,1.0,0.0,0.0,2.4885053634643555,2.488516569137573,4.13209704674955e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4091.9130859375,0.0,490.54632568359375,1895.4371337890625,0.0,702.1222534179688,0.6190772652626038,1.0,0.0,3.0,1.0,0.0
12211620,297.4542236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2943115234375,0.9990000128746032,0.4353204667568207,0.3517072200775146,297.199951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2938842773437,0.7049058079719543,0.1346870064735412,0.1285185664892196,297.1713256835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.29412841796875,0.817402720451355,0.2120948284864425,0.149042323231697,297.1847839355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.29376220703125,0.6654192209243774,0.1142176538705825,0.1092074364423751,297.1275329589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.2937927246094,0.6752299070358276,0.1189260706305503,0.5401116013526917,285.2941589355469,284.95001220703125,295.1751403808594,288.0246276855469,295.1722412109375,297.3388671875,285.2948913574219,1.0,0.3065132796764374,1.0,1.0,0.0,1.0,-1.5345518589019775,1.5345499515533447,1.9333076579641784e-06,1.1784086227416992,0.8838695883750916,0.8838695883750916,0.0,52.901363372802734,55.0,15339.4033203125,-0.0,344.2388916015625,1.0,283.1499938964844,284.61492919921875,291.0501403808594,292.13720703125,293.1499938964844,293.1499938964844,283.1499938964844,17627.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5588697791099548,1.0,0.0,0.0,2.502479553222656,2.502490997314453,4.178635037987988e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4099.65625,0.0,497.7227783203125,1895.4371337890625,0.0,724.5740966796875,0.6221634149551392,1.0,0.0,3.0,1.0,0.0
12211680,297.4542236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2943115234375,0.9990000128746032,0.4353204667568207,0.3517072200775146,297.199951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2938842773437,0.7049058079719543,0.1346870064735412,0.1285185664892196,297.1713256835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.29412841796875,0.817402720451355,0.2120948284864425,0.149042323231697,297.1847839355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.29376220703125,0.6654192209243774,0.1142176538705825,0.1092074364423751,297.1275329589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.2937927246094,0.6752299070358276,0.1189260706305503,0.5401116013526917,285.2941589355469,284.95001220703125,295.1751403808594,288.0246276855469,295.1722412109375,297.3388671875,285.2948913574219,1.0,0.3065132796764374,1.0,1.0,0.0,1.0,-1.5345518589019775,1.5345499515533447,1.9333076579641784e-06,1.1784086227416992,0.8838695883750916,0.8838695883750916,0.0,52.901363372802734,55.0,15339.4033203125,-0.0,344.2388916015625,1.0,283.1499938964844,284.61492919921875,291.0501403808594,292.13720703125,293.1499938964844,293.1499938964844,283.1499938964844,17627.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5588697791099548,1.0,0.0,0.0,2.502479553222656,2.502490997314453,4.178635037987988e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4099.65625,0.0,497.7227783203125,1895.4371337890625,0.0,724.5740966796875,0.6221634149551392,1.0,0.0,3.0,1.0,0.0
12211740,297.47576904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3051147460937,0.9990000128746032,0.4405584633350372,0.3500356078147888,297.2113952636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.3044128417969,0.7089717984199524,0.1363387554883957,0.1300204247236251,297.18048095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3048095703125,0.8199352622032166,0.2132284790277481,0.1497989147901535,297.1962280273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.3042297363281,0.6694108843803406,0.1157162860035896,0.110567882657051,297.1386413574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.3042907714844,0.6779623627662659,0.1198092997074127,0.5437114834785461,285.3048400878906,284.95001220703125,295.2387084960937,288.0257873535156,295.23583984375,297.3564453125,285.3063049316406,1.0,0.3073429465293884,1.0,1.0,0.0,1.0,-1.5412043333053589,1.5412023067474363,1.948911631188821e-06,1.1835976839065552,0.8877322673797607,0.8877322673797607,0.0,52.67856979370117,55.0,15479.0712890625,-0.0,346.948486328125,1.0,283.1499938964844,284.6207275390625,291.047607421875,292.142333984375,293.1499938964844,293.1499938964844,283.1499938964844,17614.998046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5623043775558472,1.0,0.0,0.0,2.514017105102539,2.514028549194336,4.217254456762021e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4104.59423828125,0.0,503.7373352050781,1895.4371337890625,0.0,739.8263549804688,0.6247228980064392,1.0,0.0,3.0,1.0,0.0
12211800,297.4811706542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.3088073730469,0.9990000128746032,0.4419032037258148,0.3499621748924255,297.2142944335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.3080749511719,0.7097773551940918,0.1367739140987396,0.13042052090168,297.18280029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3084716796875,0.8203365206718445,0.2135281711816787,0.1500014811754226,297.1991271972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.3078918457031,0.6702301502227783,0.1161112710833549,0.1109310910105705,297.1415405273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.30792236328125,0.6784780621528625,0.1200589090585708,0.5447641611099243,285.3085327148437,284.95001220703125,295.2545166015625,288.02618408203125,295.25164794921875,297.3610534667969,285.31005859375,1.0,0.307678073644638,1.0,1.0,0.0,1.0,-1.5435389280319214,1.543536901473999,1.954433855644311e-06,1.1854435205459597,0.8887321949005127,0.8887321949005127,0.0,52.70787048339844,58.0,15520.6806640625,-0.0,348.1856689453125,1.0,283.1499938964844,284.6228942871094,291.047119140625,292.1439208984375,293.1499938964844,293.1499938964844,283.1499938964844,17611.759765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5630716681480408,1.0,0.0,0.0,2.516961574554444,2.51697301864624,4.2271386746506323e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4106.21337890625,0.0,505.2796630859375,1895.4371337890625,0.0,743.2762451171875,0.6253762245178223,1.0,0.0,3.0,1.0,0.0
12211860,297.50592041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3297424316406,0.9990000128746032,0.4486126899719238,0.3508876264095306,297.2289733886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.328857421875,0.7130445837974548,0.1390767842531204,0.1325539648532867,297.1944274902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.329345703125,0.8215155005455017,0.2151234447956085,0.1510902047157287,297.21356201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3286437988281,0.6736968159675598,0.1181990802288055,0.1128676086664199,297.1562805175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.32867431640625,0.6804823875427246,0.1214475482702255,0.5507615804672241,285.32940673828125,284.95001220703125,295.33319091796875,288.02886962890625,295.33038330078125,297.3830871582031,285.3312683105469,1.0,0.3100554645061493,1.0,1.0,0.0,1.0,-1.5580410957336426,1.5580390691757202,1.9889778286597e-06,1.1969228982925415,0.8939271569252014,0.8939271569252014,0.0,53.17876052856445,61.0,15753.8251953125,0.0,356.70684814453125,1.0,283.1499938964844,284.63580322265625,291.0478820800781,292.1561584472656,293.1499938964844,293.1499938964844,283.1499938964844,17595.181640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5668052434921265,1.0,0.0,0.0,2.5320541858673096,2.532065868377685,4.277985965472908e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4116.22021484375,0.0,513.2382202148438,1895.4371337890625,0.0,760.2869873046875,0.6287268996238708,1.0,0.0,3.0,1.0,0.0
12211920,297.50592041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3297424316406,0.9990000128746032,0.4486126899719238,0.3508876264095306,297.2289733886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.328857421875,0.7130445837974548,0.1390767842531204,0.1325539648532867,297.1944274902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.329345703125,0.8215155005455017,0.2151234447956085,0.1510902047157287,297.21356201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3286437988281,0.6736968159675598,0.1181990802288055,0.1128676086664199,297.1562805175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.32867431640625,0.6804823875427246,0.1214475482702255,0.5507615804672241,285.32940673828125,284.95001220703125,295.33319091796875,288.02886962890625,295.33038330078125,297.3830871582031,285.3312683105469,1.0,0.3100554645061493,1.0,1.0,0.0,1.0,-1.5580410957336426,1.5580390691757202,1.9889778286597e-06,1.1969228982925415,0.8939271569252014,0.8939271569252014,0.0,53.17876052856445,61.0,15753.8251953125,0.0,356.70684814453125,1.0,283.1499938964844,284.63580322265625,291.0478820800781,292.1561584472656,293.1499938964844,293.1499938964844,283.1499938964844,17595.181640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5668052434921265,1.0,0.0,0.0,2.5320541858673096,2.532065868377685,4.277985965472908e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4116.22021484375,0.0,513.2382202148438,1895.4371337890625,0.0,760.2869873046875,0.6287268996238708,1.0,0.0,3.0,1.0,0.0
12211980,297.52587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3544006347656,0.9990000128746032,0.4551499783992767,0.3536634147167206,297.2437744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3534240722656,0.7153013944625854,0.1415761560201645,0.1348924487829208,297.20611572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3539428710937,0.8215357065200806,0.2168698161840438,0.1522974371910095,297.2279357910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.3531494140625,0.6762529611587524,0.120458498597145,0.1149863004684448,297.1710510253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.35321044921875,0.6816244125366211,0.1230249777436256,0.5577432513237,285.3540344238281,284.95001220703125,295.4111633300781,288.0326843261719,295.40838623046875,297.4024353027344,285.35614013671875,1.0,0.313429981470108,1.0,1.0,0.0,1.0,-1.5765539407730105,1.576551914215088,2.0336517536634342e-06,1.2115874290466309,0.8994758129119873,0.8994758129119873,0.0,54.11881637573242,64.0,16023.2978515625,0.0,368.6912841796875,1.0,283.1499938964844,284.6517028808594,291.0535888671875,292.17578125,293.1499938964844,293.1499938964844,283.1499938964844,17577.6328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5709404945373535,1.0,0.0,0.0,2.5477843284606934,2.5477960109710693,4.331304239713063e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4129.1396484375,0.0,521.6261596679688,1895.4371337890625,0.0,779.5676879882812,0.6322219967842102,1.0,0.0,3.0,1.0,0.0
12212040,297.52587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3544006347656,0.9990000128746032,0.4551499783992767,0.3536634147167206,297.2437744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3534240722656,0.7153013944625854,0.1415761560201645,0.1348924487829208,297.20611572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3539428710937,0.8215357065200806,0.2168698161840438,0.1522974371910095,297.2279357910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.3531494140625,0.6762529611587524,0.120458498597145,0.1149863004684448,297.1710510253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.35321044921875,0.6816244125366211,0.1230249777436256,0.5577432513237,285.3540344238281,284.95001220703125,295.4111633300781,288.0326843261719,295.40838623046875,297.4024353027344,285.35614013671875,1.0,0.313429981470108,1.0,1.0,0.0,1.0,-1.5765539407730105,1.576551914215088,2.0336517536634342e-06,1.2115874290466309,0.8994758129119873,0.8994758129119873,0.0,54.11881637573242,64.0,16023.2978515625,0.0,368.6912841796875,1.0,283.1499938964844,284.6517028808594,291.0535888671875,292.17578125,293.1499938964844,293.1499938964844,283.1499938964844,17577.6328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5709404945373535,1.0,0.0,0.0,2.5477843284606934,2.5477960109710693,4.331304239713063e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4129.1396484375,0.0,521.6261596679688,1895.4371337890625,0.0,779.5676879882812,0.6322219967842102,1.0,0.0,3.0,1.0,0.0
12212100,297.53399658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.36785888671875,0.9990000128746032,0.4583275318145752,0.3556346893310547,297.25115966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3668518066406,0.7161371111869812,0.1428949236869812,0.1361331790685653,297.2119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3674011230469,0.8211939334869385,0.2177962958812713,0.1529425382614135,297.2350158691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.3665771484375,0.6772473454475403,0.1216475069522857,0.1161080151796341,297.1783142089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.3666076660156,0.6819183230400085,0.1238714829087257,0.5615323185920715,285.3674621582031,284.95001220703125,295.44989013671875,288.03497314453125,295.4471435546875,297.4108581542969,285.36968994140625,1.0,0.3154319524765014,1.0,1.0,0.0,1.0,-1.5870795249938965,1.587077498435974,2.059334519799449e-06,1.2199251651763916,0.9023937582969666,0.9023937582969666,0.0,54.74041748046875,64.0,16169.7294921875,0.0,375.8493957519531,1.0,283.1499938964844,284.6605224609375,291.0577392578125,292.1878356933594,293.1499938964844,293.1499938964844,283.1499938964844,17568.513671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5733066201210022,1.0,0.0,0.0,2.5558996200561523,2.5559113025665283,4.358940657311905e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4136.474609375,0.0,525.9911499023438,1895.4371337890625,0.0,790.8109130859375,0.6340263485908508,1.0,0.0,3.0,1.0,0.0
12212160,297.5409545898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.3819885253906,0.9990000128746032,0.4614418148994446,0.3579382598400116,297.2585144042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.38092041015625,0.7168177962303162,0.1442575752735138,0.1374189704656601,297.2177124023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.3815002441406,0.820660412311554,0.2187567055225372,0.1536137461662292,297.24200439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3806457519531,0.678085446357727,0.1228737458586692,0.1172685548663139,297.1854553222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.38067626953125,0.6820574998855591,0.1247518733143806,0.5654939413070679,285.381591796875,284.95001220703125,295.4884338378906,288.0375671386719,295.4857482910156,297.4184875488281,285.3838806152344,1.0,0.3176153302192688,1.0,1.0,0.0,1.0,-1.5983433723449707,1.5983413457870483,2.087045004373067e-06,1.2288461923599243,0.905412256717682,0.905412256717682,0.0,55.45114517211914,67.0,16323.068359375,0.0,383.7249450683594,1.0,283.1499938964844,284.6698608398437,291.0623779296875,292.20098876953125,293.1499938964844,293.1499938964844,283.1499938964844,17559.212890625,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5758939385414124,1.0,0.0,0.0,2.5641860961914062,2.5641977787017822,4.387250100990059e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4144.263671875,0.0,530.4750366210938,1895.4371337890625,0.0,803.2831420898438,0.63886958360672,1.0,0.0,3.0,1.0,0.0
12212220,297.5474853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3920288085937,0.9990000128746032,0.4649679064750671,0.3609887957572937,297.2669372558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.391357421875,0.7174434661865234,0.1458906531333923,0.1389671117067337,297.22430419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3916931152344,0.8198309540748596,0.2199060916900634,0.1544237583875656,297.25,297.1499938964844,293.1499938964844,0.0,-0.0,285.39117431640625,0.6788887977600098,0.1243403926491737,0.118663378059864,297.19354248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3912048339844,0.6820489168167114,0.1258106380701065,0.5702931880950928,285.3917541503906,284.95001220703125,295.5330505371094,288.0408935546875,295.5303955078125,297.4263000488281,285.393310546875,1.0,0.3203579485416412,1.0,1.0,0.0,1.0,-1.6122722625732422,1.6122702360153198,2.121634452123544e-06,1.239875316619873,0.908937692642212,0.908937692642212,0.0,56.380149841308594,67.0,16529.76953125,0.0,393.7355041503906,1.0,283.1499938964844,284.6701354980469,291.0691833496094,292.2196960449219,293.1499938964844,293.1499938964844,283.1499938964844,17878.037109375,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5793263912200928,1.0,0.0,0.0,2.597864866256714,2.597877025604248,4.5032547291157243e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4155.4599609375,0.0,550.8785400390625,1895.4371337890625,0.0,820.119873046875,0.6443233489990234,1.0,0.0,3.0,1.0,0.0
12212280,297.5511779785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.40087890625,0.9990000128746032,0.4674360752105713,0.3634122908115387,297.2729187011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.40008544921875,0.7177896499633789,0.1470946818590164,0.1401110589504242,297.2289123535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.4004821777344,0.819101870059967,0.2207509726285934,0.1550205945968628,297.255615234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3998718261719,0.6793570518493652,0.1254196912050247,0.1196923181414604,297.1991882324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.3998718261719,0.6819330453872681,0.1265918910503387,0.5738477110862732,285.40057373046875,284.95001220703125,295.5650329589844,288.04351806640625,295.5624084472656,297.43115234375,285.4023742675781,1.0,0.3224520683288574,1.0,1.0,0.0,1.0,-1.6227741241455078,1.622771978378296,2.1479488623299403e-06,1.2481882572174072,0.9115440845489502,0.9115440845489502,0.0,57.11271286010742,70.0,16673.08203125,0.0,401.4718322753906,1.0,283.1499938964844,284.6738586425781,291.0738220214844,292.2325744628906,293.1499938964844,293.1499938964844,283.1499938964844,17990.298828125,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5819860696792603,1.0,0.0,0.0,2.6136298179626465,2.6136419773101807,4.558075090699276e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4162.79248046875,0.0,560.4037475585938,1895.4371337890625,0.0,833.396728515625,0.6509968638420105,1.0,0.0,3.0,1.0,0.0
12212340,297.5569763183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.4149780273437,0.9990000128746032,0.4731097221374511,0.3698425889015198,297.286865234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4143371582031,0.7183516025543213,0.1500632613897323,0.142940267920494,297.239501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4146423339844,0.817014217376709,0.222824826836586,0.1564921885728836,297.2685852050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.4141540527344,0.6801889538764954,0.1280731558799743,0.1222306415438652,297.2120056152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.4141540527344,0.6813699007034302,0.1285164952278137,0.582646369934082,285.4147033691406,284.95001220703125,295.6409912109375,288.05047607421875,295.638427734375,297.4405517578125,285.4162292480469,1.0,0.3278025686740875,1.0,1.0,0.0,1.0,-1.6492681503295898,1.6492658853530884,2.2152328256197507e-06,1.269148588180542,0.9178286790847778,0.9178286790847778,0.0,59.05279541015625,73.0,17051.921875,0.0,421.6375427246094,1.0,283.1499938964844,284.6709289550781,291.08544921875,292.2664794921875,293.1499938964844,293.1499938964844,283.1499938964844,18641.40234375,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5890290141105652,1.0,0.0,0.0,2.678951025009156,2.6789638996124268,4.788758474205679e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4182.62841796875,0.0,602.05615234375,1895.4371337890625,0.0,869.5451049804688,0.666944146156311,1.0,0.0,3.0,1.0,0.0
12212400,297.5569763183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.4149780273437,0.9990000128746032,0.4731097221374511,0.3698425889015198,297.286865234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4143371582031,0.7183516025543213,0.1500632613897323,0.142940267920494,297.239501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4146423339844,0.817014217376709,0.222824826836586,0.1564921885728836,297.2685852050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.4141540527344,0.6801889538764954,0.1280731558799743,0.1222306415438652,297.2120056152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.4141540527344,0.6813699007034302,0.1285164952278137,0.582646369934082,285.4147033691406,284.95001220703125,295.6409912109375,288.05047607421875,295.638427734375,297.4405517578125,285.4162292480469,1.0,0.3278025686740875,1.0,1.0,0.0,1.0,-1.6492681503295898,1.6492658853530884,2.2152328256197507e-06,1.269148588180542,0.9178286790847778,0.9178286790847778,0.0,59.05279541015625,73.0,17051.921875,0.0,421.6375427246094,1.0,283.1499938964844,284.6709289550781,291.08544921875,292.2664794921875,293.1499938964844,293.1499938964844,283.1499938964844,18641.40234375,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5890290141105652,1.0,0.0,0.0,2.678951025009156,2.6789638996124268,4.788758474205679e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4182.62841796875,0.0,602.05615234375,1895.4371337890625,0.0,869.5451049804688,0.666944146156311,1.0,0.0,3.0,1.0,0.0
12212460,297.55914306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.426513671875,0.9990000128746032,0.4784861505031585,0.3769934177398681,297.3002319335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.4259338378906,0.7186493277549744,0.153154045343399,0.1458938121795654,297.24951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4262084960937,0.8145676255226135,0.2249737232923507,0.1580216586589813,297.2809143066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.4258117675781,0.6807247400283813,0.1308242678642273,0.1248703375458717,297.2239685058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.4258117675781,0.6805161237716675,0.1305153667926788,0.5918204188346863,285.42626953125,284.95001220703125,295.71630859375,288.0584411621094,295.7138061523437,297.4471435546875,285.4276428222656,1.0,0.3335557579994201,1.0,1.0,0.0,1.0,-1.6774190664291382,1.6774166822433472,2.2881310997036053e-06,1.291399359703064,0.9242483973503112,0.9242483973503112,0.0,61.22344970703125,76.0,17453.0234375,0.0,444.00384521484375,1.0,283.1499938964844,284.6641845703125,291.096435546875,292.3011169433594,293.1499938964844,293.1499938964844,283.1499938964844,19442.8515625,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5966783165931702,1.0,0.0,0.0,2.754629135131836,2.7546427249908447,5.063136541139102e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4203.33740234375,0.0,653.0282592773438,1895.4371337890625,0.0,910.4733276367188,0.6853735446929932,1.0,0.0,3.0,1.0,0.0
12212520,297.55914306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.426513671875,0.9990000128746032,0.4784861505031585,0.3769934177398681,297.3002319335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.4259338378906,0.7186493277549744,0.153154045343399,0.1458938121795654,297.24951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4262084960937,0.8145676255226135,0.2249737232923507,0.1580216586589813,297.2809143066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.4258117675781,0.6807247400283813,0.1308242678642273,0.1248703375458717,297.2239685058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.4258117675781,0.6805161237716675,0.1305153667926788,0.5918204188346863,285.42626953125,284.95001220703125,295.71630859375,288.0584411621094,295.7138061523437,297.4471435546875,285.4276428222656,1.0,0.3335557579994201,1.0,1.0,0.0,1.0,-1.6774190664291382,1.6774166822433472,2.2881310997036053e-06,1.291399359703064,0.9242483973503112,0.9242483973503112,0.0,61.22344970703125,76.0,17453.0234375,0.0,444.00384521484375,1.0,283.1499938964844,284.6641845703125,291.096435546875,292.3011169433594,293.1499938964844,293.1499938964844,283.1499938964844,19442.8515625,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5966783165931702,1.0,0.0,0.0,2.754629135131836,2.7546427249908447,5.063136541139102e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4203.33740234375,0.0,653.0282592773438,1895.4371337890625,0.0,910.4733276367188,0.6853735446929932,1.0,0.0,3.0,1.0,0.0
12212580,297.5584716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4369506835937,0.9990000128746032,0.4836035072803497,0.3846525251865387,297.3131103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4364318847656,0.7188137173652649,0.1563624143600464,0.1489649564027786,297.259033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4366760253906,0.8119139671325684,0.2271995097398758,0.1596083045005798,297.2926025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4363098144531,0.6810985803604126,0.1336680352687835,0.1276041865348816,297.23516845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.436279296875,0.6795142889022827,0.132586196064949,0.6013448238372803,285.4367370605469,284.95001220703125,295.791015625,288.0673522949219,295.78857421875,297.4515686035156,285.43804931640625,1.0,0.3396206796169281,1.0,1.0,0.0,1.0,-1.706924319267273,1.706921935081482,2.3660888928134227e-06,1.3146963119506836,0.930799126625061,0.930799126625061,0.0,63.58100509643555,79.0,17871.744140625,0.0,468.3994445800781,1.0,283.1499938964844,284.6556396484375,291.10699462890625,292.33624267578125,293.1499938964844,293.1499938964844,283.1499938964844,20347.142578125,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6046503186225891,1.0,0.0,0.0,2.8368942737579346,2.8369083404541016,5.370065991883166e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4224.830078125,0.0,711.7044067382812,1895.4371337890625,0.0,955.002685546875,0.7053724527359009,1.0,0.0,3.0,1.0,0.0
12212640,297.5584716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4369506835937,0.9990000128746032,0.4836035072803497,0.3846525251865387,297.3131103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4364318847656,0.7188137173652649,0.1563624143600464,0.1489649564027786,297.259033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4366760253906,0.8119139671325684,0.2271995097398758,0.1596083045005798,297.2926025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4363098144531,0.6810985803604126,0.1336680352687835,0.1276041865348816,297.23516845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.436279296875,0.6795142889022827,0.132586196064949,0.6013448238372803,285.4367370605469,284.95001220703125,295.791015625,288.0673522949219,295.78857421875,297.4515686035156,285.43804931640625,1.0,0.3396206796169281,1.0,1.0,0.0,1.0,-1.706924319267273,1.706921935081482,2.3660888928134227e-06,1.3146963119506836,0.930799126625061,0.930799126625061,0.0,63.58100509643555,79.0,17871.744140625,0.0,468.3994445800781,1.0,283.1499938964844,284.6556396484375,291.10699462890625,292.33624267578125,293.1499938964844,293.1499938964844,283.1499938964844,20347.142578125,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6046503186225891,1.0,0.0,0.0,2.8368942737579346,2.8369083404541016,5.370065991883166e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4224.830078125,0.0,711.7044067382812,1895.4371337890625,0.0,955.002685546875,0.7053724527359009,1.0,0.0,3.0,1.0,0.0
12212700,297.55731201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4404602050781,0.9990000128746032,0.4860783517360687,0.388614147901535,297.31939697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.440185546875,0.718881368637085,0.1580104976892471,0.1505438089370727,297.2636413574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.4403076171875,0.8105510473251343,0.2283426374197006,0.1604241579771042,297.2982482910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.4400939941406,0.6812619566917419,0.1351238787174224,0.1290054321289062,297.240478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4400939941406,0.6789981126785278,0.1336491852998733,0.6062390804290771,285.4403381347656,284.95001220703125,295.828125,288.0721740722656,295.8257141113281,297.453125,285.441162109375,1.0,0.3427467942237854,1.0,1.0,0.0,1.0,-1.7221145629882812,1.722112059593201,2.406841986157815e-06,1.326680064201355,0.934106171131134,0.934106171131134,0.0,64.81756591796875,79.0,18094.27734375,0.0,481.3167724609375,1.0,283.1499938964844,284.6480407714844,291.112548828125,292.3548583984375,293.1499938964844,293.1499938964844,283.1499938964844,20944.234375,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6087226271629333,1.0,0.0,0.0,2.887730836868286,2.8877456188201904,5.564251637224515e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4236.55224609375,0.0,749.8341674804688,1895.4371337890625,0.0,978.447998046875,0.7149491310119629,1.0,0.0,3.0,1.0,0.0
12212760,297.55572509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.447265625,0.9990000128746032,0.4885023534297943,0.392641544342041,297.3255310058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.4467468261719,0.7189515233039856,0.1596881747245788,0.1521507054567337,297.2681579589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.4469909667969,0.8091758489608765,0.2295057624578476,0.1612536013126373,297.3037109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4466247558594,0.6814206838607788,0.136601448059082,0.1304277926683426,297.24566650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.44659423828125,0.6784844994544983,0.1347305029630661,0.6112169027328491,285.4470520019531,284.95001220703125,295.8651123046875,288.07720947265625,295.8627319335937,297.454345703125,285.4483337402344,1.0,0.3459250330924988,1.0,1.0,0.0,1.0,-1.7375596761703491,1.737557291984558,2.448708983138204e-06,1.3388577699661257,0.937486171722412,0.937486171722412,0.0,66.08773040771484,82.0,18304.775390625,0.0,494.6945190429688,1.0,283.1499938964844,284.6466369628906,291.1177062988281,292.3721923828125,293.1499938964844,293.1499938964844,283.1499938964844,21321.154296875,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6127817630767822,1.0,0.0,0.0,2.923163652420044,2.923178672790528,5.701637064703391e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4247.1298828125,0.0,776.9358520507812,1895.4371337890625,0.0,1002.27392578125,0.7263167500495911,1.0,0.0,3.0,1.0,0.0
12212820,297.55157470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4579772949219,0.9990000128746032,0.4932208061218261,0.4008166491985321,297.33758544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4574584960937,0.7191478610038757,0.1631340235471725,0.1554523408412933,297.2769775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.45770263671875,0.806445837020874,0.2318947315216064,0.1629584282636642,297.3143005371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.4573059082031,0.6817719340324402,0.139621302485466,0.1333364844322204,297.255615234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4573059082031,0.6775183081626892,0.1369505822658538,0.6214402318000793,285.457763671875,284.95001220703125,295.9386291503906,288.0879211425781,295.9363098144531,297.4560546875,285.45904541015625,1.0,0.352411687374115,1.0,1.0,0.0,1.0,-1.769153714179993,1.7691510915756226,2.5356973765156e-06,1.3637452125549316,0.9443179965019226,0.9443179965019226,0.0,68.71184539794922,70.0,18749.859375,0.0,522.7906494140625,1.0,283.1499938964844,284.637939453125,291.1288757324219,292.40924072265625,293.1499938964844,293.1499938964844,283.1499938964844,22341.814453125,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6210032105445862,1.0,0.0,0.0,3.01170015335083,3.01171612739563,6.052248409105232e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4270.28271484375,0.0,847.8978881835938,1895.4371337890625,0.0,1051.8978271484375,0.7477874755859375,1.0,0.0,3.0,1.0,0.0
