time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12212880,297.55157470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4579772949219,0.9990000128746032,0.4932208061218261,0.4008166491985321,297.33758544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4574584960937,0.7191478610038757,0.1631340235471725,0.1554523408412933,297.2769775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.45770263671875,0.806445837020874,0.2318947315216064,0.1629584282636642,297.3143005371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.4573059082031,0.6817719340324402,0.139621302485466,0.1333364844322204,297.255615234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4573059082031,0.6775183081626892,0.1369505822658538,0.6214402318000793,285.457763671875,284.95001220703125,295.9386291503906,288.0879211425781,295.9363098144531,297.4560546875,285.45904541015625,1.0,0.352411687374115,1.0,1.0,0.0,1.0,-1.769153714179993,1.7691510915756226,2.5356973765156e-06,1.3637452125549316,0.9443179965019226,0.9443179965019226,0.0,68.71184539794922,70.0,18749.859375,0.0,522.7906494140625,1.0,283.1499938964844,284.637939453125,291.1288757324219,292.40924072265625,293.1499938964844,293.1499938964844,283.1499938964844,22341.814453125,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6210032105445862,1.0,0.0,0.0,3.01170015335083,3.01171612739563,6.052248409105232e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4270.28271484375,0.0,847.8978881835938,1895.4371337890625,0.0,1051.8978271484375,0.7477874755859375,1.0,0.0,3.0,1.0,0.0
12212940,297.5580749511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.4593811035156,0.9990000128746032,0.4983301162719726,0.3975617587566376,297.3477478027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.4593811035156,0.7251529693603516,0.1662458777427673,0.158343032002449,297.2842102050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.4593811035156,0.8110458254814148,0.2340392023324966,0.1644240915775299,297.32305908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4593811035156,0.6883312463760376,0.1423347294330597,0.1358575373888015,297.2638854980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.4593811035156,0.6828824281692505,0.1389606744050979,0.6302310228347778,285.4593811035156,284.95001220703125,296.0028381347656,288.0980224609375,296.0005798339844,297.4626159667969,285.4594116210937,1.0,0.3533621728420257,1.0,1.0,0.0,1.0,-1.7840721607208252,1.7840696573257446,2.577620989541174e-06,1.3756552934646606,0.9503167867660522,0.9503167867660522,0.0,68.2834701538086,70.0,19037.3671875,0.0,531.2972412109375,1.0,283.1499938964844,284.62213134765625,291.1380615234375,292.4389343261719,293.1499938964844,293.1499938964844,283.1499938964844,23307.2421875,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6281121969223022,1.0,0.0,0.0,3.0930275917053223,3.0930445194244385,6.383530148923455e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4286.5341796875,0.0,916.82666015625,1895.4371337890625,0.0,1096.2449951171875,0.7645491361618042,1.0,0.0,3.0,1.0,0.0
12213000,297.5609741210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.4593200683594,0.9990000128746032,0.4992254972457886,0.3963785469532013,297.3490905761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.4593200683594,0.7263780832290649,0.166676327586174,0.1587354987859726,297.28515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4593200683594,0.8121486902236938,0.2343343794345855,0.1646203994750976,297.32421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4593200683594,0.6896780729293823,0.1427094340324401,0.1361981928348541,297.2650146484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4593200683594,0.684066891670227,0.13924241065979,0.631421685218811,285.4593200683594,284.95001220703125,296.0115661621094,288.0994567871094,296.0093078613281,297.4647521972656,285.4593200683594,1.0,0.3532223105430603,1.0,1.0,0.0,1.0,-1.7851980924606323,1.7851955890655518,2.5808008103922475e-06,1.376553297042847,0.951130986213684,0.951130986213684,0.0,68.03104400634766,73.0,19065.53515625,0.0,531.2749633789062,1.0,283.1499938964844,284.620361328125,291.13885498046875,292.44189453125,293.1499938964844,293.1499938964844,283.1499938964844,23398.2421875,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6290014982223511,1.0,0.0,0.0,3.101316452026367,3.1013333797454834,6.417790245905053e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4288.02978515625,0.0,924.0006713867188,1895.4371337890625,0.0,1101.8843994140625,0.769503116607666,1.0,0.0,3.0,1.0,0.0
12213060,297.58868408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4584655761719,0.9990000128746032,0.5072416067123413,0.3938566446304321,297.36041259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4582214355469,0.7325922846794128,0.1703452616930008,0.16214419901371,297.2929992675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.4583435058594,0.8165188431739807,0.2368411421775818,0.1663346290588379,297.3339538574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.4581604003906,0.6965664029121399,0.1459003388881683,0.1391628086566925,297.27490234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4581604003906,0.689741313457489,0.1417006701231002,0.6421203017234802,285.4583740234375,284.95001220703125,296.083984375,288.11181640625,296.0817565917969,297.4866943359375,285.45904541015625,1.0,0.3557722568511963,1.0,1.0,0.0,1.0,-1.8047184944152832,1.804715871810913,2.6358850391261512e-06,1.3918066024780271,0.9578810930252076,0.9578810930252076,0.0,67.88358306884766,76.0,19398.279296875,0.0,543.8594360351562,1.0,283.1499938964844,284.6033630371094,291.1449890136719,292.4667053222656,293.1499938964844,293.1499938964844,283.1499938964844,24480.048828125,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6356573104858398,1.0,0.0,0.0,3.190931558609009,3.1909492015838623,6.794042519686627e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4304.619140625,0.0,1004.540283203125,1895.4371337890625,0.0,1144.7259521484375,0.791211724281311,1.0,0.0,3.0,1.0,0.0
12213120,297.58868408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4584655761719,0.9990000128746032,0.5072416067123413,0.3938566446304321,297.36041259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4582214355469,0.7325922846794128,0.1703452616930008,0.16214419901371,297.2929992675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.4583435058594,0.8165188431739807,0.2368411421775818,0.1663346290588379,297.3339538574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.4581604003906,0.6965664029121399,0.1459003388881683,0.1391628086566925,297.27490234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4581604003906,0.689741313457489,0.1417006701231002,0.6421203017234802,285.4583740234375,284.95001220703125,296.083984375,288.11181640625,296.0817565917969,297.4866943359375,285.45904541015625,1.0,0.3557722568511963,1.0,1.0,0.0,1.0,-1.8047184944152832,1.804715871810913,2.6358850391261512e-06,1.3918066024780271,0.9578810930252076,0.9578810930252076,0.0,67.88358306884766,76.0,19398.279296875,0.0,543.8594360351562,1.0,283.1499938964844,284.6033630371094,291.1449890136719,292.4667053222656,293.1499938964844,293.1499938964844,283.1499938964844,24480.048828125,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6356573104858398,1.0,0.0,0.0,3.190931558609009,3.1909492015838623,6.794042519686627e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4304.619140625,0.0,1004.540283203125,1895.4371337890625,0.0,1144.7259521484375,0.791211724281311,1.0,0.0,3.0,1.0,0.0
12213180,297.6127624511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.46368408203125,0.9990000128746032,0.5152442455291748,0.3940992057323456,297.37164306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4633483886719,0.7373896241188049,0.1741479188203811,0.1657055765390396,297.3007202148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.4635009765625,0.8191250562667847,0.2394337654113769,0.1681258082389831,297.3434753417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.4632568359375,0.7018628716468811,0.1491976082324981,0.1422551870346069,297.2850036621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.4632263183594,0.6939789652824402,0.144306793808937,0.6536598205566406,285.4635314941406,284.95001220703125,296.1558532714844,288.1249084472656,296.1536560058594,297.5071105957031,285.4644775390625,1.0,0.3594536781311035,1.0,1.0,0.0,1.0,-1.8290036916732788,1.8290010690689087,2.705491624510614e-06,1.4108611345291138,0.9647491574287416,0.9647491574287416,0.0,68.50194549560547,79.0,19779.388671875,0.0,562.3265380859375,1.0,283.1499938964844,284.59136962890625,291.15533447265625,292.49737548828125,293.1499938964844,293.1499938964844,283.1499938964844,25572.892578125,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6416872143745422,1.0,0.0,0.0,3.2801625728607178,3.280181407928467,7.179332328632881e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4324.90576171875,0.0,1089.20556640625,1895.4371337890625,0.0,1184.4869384765625,0.8128134608268738,1.0,0.0,3.0,1.0,0.0
12213240,297.6127624511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.46368408203125,0.9990000128746032,0.5152442455291748,0.3940992057323456,297.37164306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4633483886719,0.7373896241188049,0.1741479188203811,0.1657055765390396,297.3007202148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.4635009765625,0.8191250562667847,0.2394337654113769,0.1681258082389831,297.3434753417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.4632568359375,0.7018628716468811,0.1491976082324981,0.1422551870346069,297.2850036621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.4632263183594,0.6939789652824402,0.144306793808937,0.6536598205566406,285.4635314941406,284.95001220703125,296.1558532714844,288.1249084472656,296.1536560058594,297.5071105957031,285.4644775390625,1.0,0.3594536781311035,1.0,1.0,0.0,1.0,-1.8290036916732788,1.8290010690689087,2.705491624510614e-06,1.4108611345291138,0.9647491574287416,0.9647491574287416,0.0,68.50194549560547,79.0,19779.388671875,0.0,562.3265380859375,1.0,283.1499938964844,284.59136962890625,291.15533447265625,292.49737548828125,293.1499938964844,293.1499938964844,283.1499938964844,25572.892578125,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6416872143745422,1.0,0.0,0.0,3.2801625728607178,3.280181407928467,7.179332328632881e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4324.90576171875,0.0,1089.20556640625,1895.4371337890625,0.0,1184.4869384765625,0.8128134608268738,1.0,0.0,3.0,1.0,0.0
12213300,297.62274169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4662170410156,0.9990000128746032,0.5191540122032166,0.3949424028396606,297.377197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.46600341796875,0.7394266724586487,0.1760984063148498,0.1675400137901306,297.3045349121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.4660949707031,0.8199859857559204,0.2407643049955368,0.169050320982933,297.3481750488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.4659423828125,0.7040920257568359,0.1508848667144775,0.1438452154397964,297.2900085449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.4659423828125,0.695712149143219,0.1456518769264221,0.6596672534942627,285.46612548828125,284.95001220703125,296.19158935546875,288.1317138671875,296.1894226074219,297.5159912109375,285.4668273925781,1.0,0.3616464138031006,1.0,1.0,0.0,1.0,-1.842450857162476,1.842448115348816,2.7444912120699883e-06,1.4214071035385132,0.9682167172431946,0.9682167172431946,0.0,69.01396179199219,79.0,19989.171875,0.0,573.26513671875,1.0,283.1499938964844,284.583984375,291.1625671386719,292.51611328125,293.1499938964844,293.1499938964844,283.1499938964844,26247.705078125,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6447852849960327,1.0,0.0,0.0,3.3325328826904297,3.332552194595337,7.410409352814895e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4336.7734375,0.0,1141.2000732421875,1895.4371337890625,0.0,1205.25830078125,0.8227123022079468,1.0,0.0,3.0,1.0,0.0
12213360,297.6313171386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.47247314453125,0.9990000128746032,0.5229906439781189,0.3961969912052154,297.3827514648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.4720458984375,0.7412561178207397,0.1780804842710495,0.1694076806306839,297.308349609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.47222900390625,0.8205991387367249,0.242117553949356,0.1699924170970916,297.35284423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4719543457031,0.7060801386833191,0.1525967270135879,0.1454619467258453,297.2948913574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.471923828125,0.6972174048423767,0.1470196396112442,0.6657993197441101,285.4722900390625,284.95001220703125,296.22723388671875,288.1387023925781,296.2250671386719,297.5239562988281,285.4734191894531,1.0,0.3640382587909698,1.0,1.0,0.0,1.0,-1.8566350936889648,1.8566323518753047,2.785979177133413e-06,1.4325268268585205,0.9717594385147096,0.9717594385147096,0.0,69.64313507080078,82.0,20193.240234375,0.0,585.234375,1.0,283.1499938964844,284.5826416015625,291.1703186035156,292.5350952148437,293.1499938964844,293.1499938964844,283.1499938964844,26671.693359375,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6479833722114563,1.0,0.0,0.0,3.368743896484375,3.3687636852264404,7.572326126137341e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4348.10888671875,0.0,1177.77392578125,1895.4371337890625,0.0,1226.9398193359375,0.834244966506958,1.0,0.0,3.0,1.0,0.0
12213420,297.64471435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4840087890625,0.9990000128746032,0.5304515957832336,0.3997212052345276,297.3936462402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.4835205078125,0.7444095611572266,0.1821355074644088,0.1732400208711624,297.3159484863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.4837341308594,0.821238100528717,0.2448916882276535,0.1719317585229873,297.3619689941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.4833984375,0.7094631195068359,0.1560910195112228,0.1487731635570526,297.3043518066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.4833679199219,0.6996654272079468,0.149813711643219,0.6783891320228577,285.4837951660156,284.95001220703125,296.298095703125,288.1531677246094,296.2959899902344,297.5372009277344,285.485107421875,1.0,0.3693220913410187,1.0,1.0,0.0,1.0,-1.8868898153305047,1.886886954307556,2.8756685424013995e-06,1.4562289714813232,0.9789417386054992,0.9789417386054992,0.0,71.19906616210938,85.0,20633.681640625,0.0,611.983642578125,1.0,283.1499938964844,284.5765380859375,291.1877136230469,292.5775451660156,293.1499938964844,293.1499938964844,283.1499938964844,27773.98046875,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.654901921749115,1.0,0.0,0.0,3.456607818603516,3.456628561019897,7.972481625984074e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4373.4091796875,0.0,1270.1787109375,1895.4371337890625,0.0,1274.6597900390625,0.8554901480674744,1.0,0.0,3.0,1.0,0.0
12213480,297.64471435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4840087890625,0.9990000128746032,0.5304515957832336,0.3997212052345276,297.3936462402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.4835205078125,0.7444095611572266,0.1821355074644088,0.1732400208711624,297.3159484863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.4837341308594,0.821238100528717,0.2448916882276535,0.1719317585229873,297.3619689941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.4833984375,0.7094631195068359,0.1560910195112228,0.1487731635570526,297.3043518066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.4833679199219,0.6996654272079468,0.149813711643219,0.6783891320228577,285.4837951660156,284.95001220703125,296.298095703125,288.1531677246094,296.2959899902344,297.5372009277344,285.485107421875,1.0,0.3693220913410187,1.0,1.0,0.0,1.0,-1.8868898153305047,1.886886954307556,2.8756685424013995e-06,1.4562289714813232,0.9789417386054992,0.9789417386054992,0.0,71.19906616210938,85.0,20633.681640625,0.0,611.983642578125,1.0,283.1499938964844,284.5765380859375,291.1877136230469,292.5775451660156,293.1499938964844,293.1499938964844,283.1499938964844,27773.98046875,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.654901921749115,1.0,0.0,0.0,3.456607818603516,3.456628561019897,7.972481625984074e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4373.4091796875,0.0,1270.1787109375,1895.4371337890625,0.0,1274.6597900390625,0.8554901480674744,1.0,0.0,3.0,1.0,0.0
12213540,297.6499938964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.48956298828125,0.9990000128746032,0.534250795841217,0.4020126163959503,297.3992919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4891967773437,0.7458404302597046,0.1843045800924301,0.1752951592206955,297.31988525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4893493652344,0.8213241696357727,0.2463791519403457,0.1729753464460373,297.3666381835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.4891052246094,0.7109537124633789,0.1579559892416,0.1505454629659652,297.3091125488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.48907470703125,0.7007002234458923,0.1513038724660873,0.6851301193237305,285.4894104003906,284.95001220703125,296.3349914550781,288.1609802246094,296.3329162597656,297.5428466796875,285.4904479980469,1.0,0.3723118007183075,1.0,1.0,0.0,1.0,-1.9035844802856443,1.9035816192626955,2.925853095803177e-06,1.4692986011505127,0.9827616214752196,0.9827616214752196,0.0,72.14923858642578,85.0,20879.08984375,0.0,627.3630981445312,1.0,283.1499938964844,284.57177734375,291.1972961425781,292.6014404296875,293.1499938964844,293.1499938964844,283.1499938964844,28476.697265625,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6587890386581421,1.0,0.0,0.0,3.509989023208618,3.5100104808807373,8.220624749810668e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4387.76953125,0.0,1328.775634765625,1895.4371337890625,0.0,1301.94970703125,0.8656057715415955,1.0,0.0,3.0,1.0,0.0
12213600,297.6539001464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.4977722167969,0.9990000128746032,0.5376536846160889,0.4043214321136474,297.40435791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4972839355469,0.7470350861549377,0.1863069683313369,0.1771938949823379,297.3234558105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.4974975585937,0.8212830424308777,0.2477546036243438,0.173940896987915,297.3708190917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.49713134765625,0.7121728658676147,0.1596752256155014,0.1521808058023452,297.31329345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4971008300781,0.7015205025672913,0.1526762396097183,0.6913463473320007,285.49755859375,284.95001220703125,296.36846923828125,288.1682434082031,296.3664245605469,297.5473022460937,285.4989318847656,1.0,0.3751471042633056,1.0,1.0,0.0,1.0,-1.919224500656128,1.9192215204238887,2.9733116662100656e-06,1.4815363883972168,0.9863237738609314,0.9863237738609314,0.0,73.08485412597656,88.0,21095.794921875,0.0,642.1338500976562,1.0,283.1499938964844,284.57257080078125,291.2056579589844,292.6224060058594,293.1499938964844,293.1499938964844,283.1499938964844,28877.00390625,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6624186635017395,1.0,0.0,0.0,3.543649196624756,3.543670892715454,8.379049631912494e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4400.1103515625,0.0,1366.2930908203125,1895.4371337890625,0.0,1327.7364501953125,0.8765249252319336,1.0,0.0,3.0,1.0,0.0
12213660,297.6573486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5043029785156,0.9990000128746032,0.5413334369659424,0.4070561826229095,297.4098815917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.50390625,0.7482544779777527,0.1885344982147216,0.1793091297149658,297.32733154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5040588378906,0.8211392760276794,0.2492871880531311,0.1750193536281585,297.3753662109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5037841796875,0.7133948802947998,0.1615851819515228,0.1540004611015319,297.3177795410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.5037536621094,0.7023168802261353,0.1541993767023086,0.6982589364051819,285.5041198730469,284.95001220703125,296.4051513671875,288.1763610839844,296.4031066894531,297.551513671875,285.5052795410156,1.0,0.3783673942089081,1.0,1.0,0.0,1.0,-1.936829090118408,1.9368261098861688,3.027243565156823e-06,1.4953044652938845,0.9902557134628296,0.9902557134628296,0.0,74.17894744873047,88.0,21350.9375,0.0,659.1480102539062,1.0,283.1499938964844,284.5687866210937,291.2151794433594,292.6469421386719,293.1499938964844,293.1499938964844,283.1499938964844,29581.4375,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6665502786636353,1.0,0.0,0.0,3.596595287322998,3.5966176986694336,8.63130424022529e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4415.04296875,0.0,1427.23876953125,1895.4371337890625,0.0,1357.440185546875,0.8865274786949158,1.0,0.0,3.0,1.0,0.0
12213720,297.6598205566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.5132751464844,0.9990000128746032,0.5446376800537109,0.4097062945365906,297.4148254394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.51275634765625,0.749290943145752,0.1905889958143234,0.181260883808136,297.3308410644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.5129699707031,0.8209307193756104,0.2507030665874481,0.1760157942771911,297.3794250488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.5126037597656,0.71441650390625,0.1633444279432296,0.1556774079799652,297.3217468261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.5125427246094,0.7029586434364319,0.1556008756160736,0.7046238780021667,285.5130615234375,284.95001220703125,296.4384155273437,288.1838684082031,296.4364318847656,297.5548400878906,285.5144958496094,1.0,0.3813860416412353,1.0,1.0,0.0,1.0,-1.9532086849212649,1.9532057046890257,3.077906967519084e-06,1.5081080198287964,0.9939241409301758,0.9939241409301758,0.0,75.23072814941406,91.0,21575.8828125,0.0,675.3348999023438,1.0,283.1499938964844,284.5703125,291.223388671875,292.6683044433594,293.1499938964844,293.1499938964844,283.1499938964844,29980.359375,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6703574657440186,1.0,0.0,0.0,3.6298887729644775,3.629911422729492,8.791842560640362e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4427.8623046875,0.0,1466.1168212890625,1895.4371337890625,0.0,1385.1361083984375,0.897354781627655,1.0,0.0,3.0,1.0,0.0
12213780,297.6632385253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.5301513671875,0.9990000128746032,0.5514445900917053,0.415641576051712,297.4250183105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.5296325683594,0.7513067126274109,0.1949771046638488,0.1854344308376312,297.3381652832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.52984619140625,0.8203359246253967,0.2537338733673095,0.1781527251005172,297.38775634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.52947998046875,0.7163609266281128,0.167094737291336,0.159257099032402,297.3297119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5294189453125,0.7041250467300415,0.1585849821567535,0.718197226524353,285.5299377441406,284.95001220703125,296.5079040527344,288.2000427246094,296.5059509277344,297.5603942871094,285.5314636230469,1.0,0.3879394829273224,1.0,1.0,0.0,1.0,-1.988512396812439,1.988509178161621,3.188677737853141e-06,1.535683274269104,1.0,1.0,0.0,77.58055877685547,94.0,22070.447265625,0.0,711.318115234375,1.0,283.1499938964844,284.5694885253906,291.2408142089844,292.71484375,293.1499938964844,293.1499938964844,283.1499938964844,31110.734375,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6785473823547363,1.0,0.0,0.0,3.7149875164031982,3.715011358261109,9.208905566993052e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4456.45751953125,0.0,1569.44580078125,1895.4371337890625,0.0,1445.7413330078125,0.9178937673568726,1.0,0.0,3.0,1.0,0.0
12213840,297.6632385253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.5301513671875,0.9990000128746032,0.5514445900917053,0.415641576051712,297.4250183105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.5296325683594,0.7513067126274109,0.1949771046638488,0.1854344308376312,297.3381652832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.52984619140625,0.8203359246253967,0.2537338733673095,0.1781527251005172,297.38775634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.52947998046875,0.7163609266281128,0.167094737291336,0.159257099032402,297.3297119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5294189453125,0.7041250467300415,0.1585849821567535,0.718197226524353,285.5299377441406,284.95001220703125,296.5079040527344,288.2000427246094,296.5059509277344,297.5603942871094,285.5314636230469,1.0,0.3879394829273224,1.0,1.0,0.0,1.0,-1.988512396812439,1.988509178161621,3.188677737853141e-06,1.535683274269104,1.0,1.0,0.0,77.58055877685547,94.0,22070.447265625,0.0,711.318115234375,1.0,283.1499938964844,284.5694885253906,291.2408142089844,292.71484375,293.1499938964844,293.1499938964844,283.1499938964844,31110.734375,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6785473823547363,1.0,0.0,0.0,3.7149875164031982,3.715011358261109,9.208905566993052e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4456.45751953125,0.0,1569.44580078125,1895.4371337890625,0.0,1445.7413330078125,0.9178937673568726,1.0,0.0,3.0,1.0,0.0
12213900,297.66424560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5381774902344,0.9990000128746032,0.5547947883605957,0.4187543094158172,297.4300231933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.5377197265625,0.7522597908973694,0.1972105801105499,0.1875603944063186,297.3417663574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.53790283203125,0.8199881911277771,0.2552801072597503,0.179244264960289,297.3918151855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.53759765625,0.7172616124153137,0.168999895453453,0.1610772907733917,297.33355712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5375366210937,0.7046454548835754,0.1600996106863021,0.7250936627388,285.5379943847656,284.95001220703125,296.54248046875,288.2082824707031,296.5405578613281,297.5626220703125,285.53936767578125,1.0,0.3913096189498901,1.0,1.0,0.0,1.0,-2.006582021713257,2.0065786838531494,3.246198502893094e-06,1.5497865676879885,1.0,1.0,0.0,78.81719207763672,94.0,22326.537109375,0.0,730.2894897460938,1.0,283.1499938964844,284.56805419921875,291.2496032714844,292.7387084960937,293.1499938964844,293.1499938964844,283.1499938964844,31903.0625,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6827048063278198,1.0,0.0,0.0,3.762185096740722,3.762209415435791,9.444382840229082e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4471.4375,0.0,1630.002197265625,1895.4371337890625,0.0,1477.02734375,0.9266206622123718,1.0,0.0,3.0,1.0,0.0
12213960,297.6649475097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.5497741699219,0.9990000128746032,0.5581185817718506,0.4219392538070678,297.4349975585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.5491638183594,0.7531893253326416,0.1994711011648178,0.1897114962339401,297.3453674316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.5494079589844,0.8196214437484741,0.2568480670452118,0.1803501695394516,297.3958435058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.54901123046875,0.7181290984153748,0.1709256321191787,0.1629167199134826,297.3373107910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.5489196777344,0.7051385045051575,0.1616301834583282,0.7320603132247925,285.5495300292969,284.95001220703125,296.57696533203125,288.2166442871094,296.5750732421875,297.5645446777344,285.5512084960937,1.0,0.3947314321994781,1.0,1.0,0.0,1.0,-2.024893522262573,2.024890184402466,3.3050534966605483e-06,1.5640716552734375,1.0,1.0,0.0,80.08888244628906,97.0,22573.14453125,0.0,749.8862915039062,1.0,283.1499938964844,284.5721740722656,291.2579345703125,292.7615051269531,293.1499938964844,293.1499938964844,283.1499938964844,32407.95703125,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6868374943733215,1.0,0.0,0.0,3.791838169097901,3.791862964630127,9.593849199518445e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4485.55126953125,0.0,1668.8494873046875,1895.4371337890625,0.0,1508.4654541015625,0.936683714389801,1.0,0.0,3.0,1.0,0.0
12214020,297.6655578613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.5716552734375,0.9990000128746032,0.5647056102752686,0.428442895412445,297.4447631835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.5710144042969,0.755029559135437,0.2040727138519287,0.1940922290086746,297.3525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5712585449219,0.818888783454895,0.2600488364696502,0.1826095134019851,297.4037170410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.5708312988281,0.7198172211647034,0.1748383790254593,0.166656032204628,297.3445739746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.5707702636719,0.7060988545417786,0.1647405177354812,0.7462239861488342,285.5714111328125,284.95001220703125,296.6456298828125,288.233642578125,296.6437683105469,297.5678100585937,285.5731811523437,1.0,0.4017029702663421,1.0,1.0,0.0,1.0,-2.062178611755371,2.062175035476685,3.4266408874827903e-06,1.593137264251709,1.0,1.0,0.0,82.71717071533203,100.0,23085.19140625,0.0,790.8944702148438,1.0,283.1499938964844,284.5775146484375,291.27508544921875,292.8087158203125,293.1499938964844,293.1499938964844,283.04998779296875,33637.56640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.695145308971405,1.0,0.0,0.0,3.863102912902832,3.863128662109375,9.957855127140649e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4597.7724609375,0.0,1764.7235107421875,1895.4371337890625,0.0,1572.6533203125,0.9531441926956176,1.0,0.0,3.0,1.0,0.0
12214080,297.6655578613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.5716552734375,0.9990000128746032,0.5647056102752686,0.428442895412445,297.4447631835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.5710144042969,0.755029559135437,0.2040727138519287,0.1940922290086746,297.3525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5712585449219,0.818888783454895,0.2600488364696502,0.1826095134019851,297.4037170410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.5708312988281,0.7198172211647034,0.1748383790254593,0.166656032204628,297.3445739746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.5707702636719,0.7060988545417786,0.1647405177354812,0.7462239861488342,285.5714111328125,284.95001220703125,296.6456298828125,288.233642578125,296.6437683105469,297.5678100585937,285.5731811523437,1.0,0.4017029702663421,1.0,1.0,0.0,1.0,-2.062178611755371,2.062175035476685,3.4266408874827903e-06,1.593137264251709,1.0,1.0,0.0,82.71717071533203,100.0,23085.19140625,0.0,790.8944702148438,1.0,283.1499938964844,284.5775146484375,291.27508544921875,292.8087158203125,293.1499938964844,293.1499938964844,283.04998779296875,33637.56640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.695145308971405,1.0,0.0,0.0,3.863102912902832,3.863128662109375,9.957855127140649e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4597.7724609375,0.0,1764.7235107421875,1895.4371337890625,0.0,1572.6533203125,0.9531441926956176,1.0,0.0,3.0,1.0,0.0
12214140,297.66082763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.51824951171875,0.9990000128746032,0.5705032348632812,0.4350113868713379,297.45245361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5180358886719,0.7565714716911316,0.2084375768899917,0.1983071565628051,297.3571472167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.5180969238281,0.8179594874382019,0.2629817128181457,0.1847418993711471,297.4097595214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.5180053710937,0.7211976647377014,0.1785367578268051,0.1702438741922378,297.3499755859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5179748535156,0.7067831158638,0.167655348777771,0.7597547173500061,285.5181579589844,284.95001220703125,296.711181640625,288.2503356933594,296.7093505859375,297.56744384765625,285.51904296875,1.0,0.4085057079792022,1.0,1.0,0.0,1.0,-2.098249912261963,2.0982463359832764,3.546518428265699e-06,1.621241331100464,1.0,1.0,0.0,85.37528991699219,100.0,23749.2421875,0.0,832.236083984375,1.0,283.05242919921875,284.50103759765625,291.3130187988281,292.8994140625,293.1499938964844,293.1499938964844,283.04998779296875,34616.8828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7087631225585938,1.0,0.0,0.0,3.918933868408203,3.9189603328704834,1.0247765658277783e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4565.48681640625,0.0,1842.348388671875,1895.4371337890625,0.0,1680.584716796875,0.9647589325904846,1.0,0.0,3.0,1.0,0.0
12214200,297.6605529785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.518798828125,0.9990000128746032,0.5707367658615112,0.4352975189685821,297.4527587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5185241699219,0.7566244602203369,0.2086188197135925,0.1984802335500717,297.3572998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.51861572265625,0.8179088830947876,0.263102114200592,0.1848271936178207,297.4100036621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.5184631347656,0.7212441563606262,0.1786899417638778,0.1703908592462539,297.3501892089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.5184326171875,0.7067995667457581,0.167775273323059,0.7603048086166382,285.5186767578125,284.95001220703125,296.7138977050781,288.25103759765625,296.7120666503906,297.5673522949219,285.51971435546875,1.0,0.408790111541748,1.0,1.0,0.0,1.0,-2.099740982055664,2.0997376441955566,3.5515208764991257e-06,1.622402310371399,1.0,1.0,0.0,85.48991394042969,103.0,23769.267578125,0.0,833.9891967773438,1.0,283.0520935058594,284.50115966796875,291.31280517578125,292.8997802734375,293.1499938964844,293.1499938964844,282.75,34644.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7091683149337769,1.0,0.0,0.0,3.9205241203308105,3.920550584793091,1.0256084124193876e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4828.94775390625,0.0,1844.592041015625,1895.4371337890625,0.0,1683.8455810546875,0.965137243270874,1.0,0.0,3.0,1.0,0.0
12214260,297.6399230957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.3111877441406,0.9990000128746032,0.5751333236694336,0.4431585371494293,297.4555358886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.3115539550781,0.7572534680366516,0.2127423137426376,0.2025796622037887,297.3551025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3114013671875,0.8158904314041138,0.2655130326747894,0.1867028176784515,297.4115905761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.31170654296875,0.7217533588409424,0.1821529269218444,0.1738589853048324,297.3509216308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.3117980957031,0.7064747214317322,0.1703948825597763,0.7730233073234558,285.3113098144531,284.95001220703125,296.78179931640625,288.2686767578125,296.780029296875,297.5563659667969,285.3109436035156,1.0,0.4158645868301391,1.0,1.0,0.0,1.0,-2.135801315307617,2.1357977390289307,3.673678293125704e-06,1.650493621826172,1.0,1.0,0.0,88.53450775146484,106.0,24785.40625,0.0,878.044921875,1.0,282.75604248046875,284.2568054199219,291.36871337890625,293.0472106933594,293.1499938964844,293.1499938964844,282.45001220703125,35190.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7339429259300232,1.0,0.0,0.0,3.951261043548584,3.9512879848480233,1.0417528528705589e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4922.88525390625,0.0,1888.31787109375,1895.4371337890625,0.0,1888.2216796875,0.9724501967430116,1.0,0.0,3.0,1.0,0.0
12214320,297.6399230957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.3111877441406,0.9990000128746032,0.5751333236694336,0.4431585371494293,297.4555358886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.3115539550781,0.7572534680366516,0.2127423137426376,0.2025796622037887,297.3551025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3114013671875,0.8158904314041138,0.2655130326747894,0.1867028176784515,297.4115905761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.31170654296875,0.7217533588409424,0.1821529269218444,0.1738589853048324,297.3509216308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.3117980957031,0.7064747214317322,0.1703948825597763,0.7730233073234558,285.3113098144531,284.95001220703125,296.78179931640625,288.2686767578125,296.780029296875,297.5563659667969,285.3109436035156,1.0,0.4158645868301391,1.0,1.0,0.0,1.0,-2.135801315307617,2.1357977390289307,3.673678293125704e-06,1.650493621826172,1.0,1.0,0.0,88.53450775146484,106.0,24785.40625,0.0,878.044921875,1.0,282.75604248046875,284.2568054199219,291.36871337890625,293.0472106933594,293.1499938964844,293.1499938964844,282.45001220703125,35190.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7339429259300232,1.0,0.0,0.0,3.951261043548584,3.9512879848480233,1.0417528528705589e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4922.88525390625,0.0,1888.31787109375,1895.4371337890625,0.0,1888.2216796875,0.9724501967430116,1.0,0.0,3.0,1.0,0.0
12214380,297.60601806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0987854003906,0.9990000128746032,0.5779165029525757,0.4521404802799225,297.453857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0990905761719,0.7567368745803833,0.2164467126131057,0.2062539160251617,297.3475952148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0989685058594,0.8126482963562012,0.2673563659191131,0.1881358027458191,297.4090881347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0992431640625,0.7211740016937256,0.1852170974016189,0.1769289076328277,297.3471374511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.09930419921875,0.7048746943473816,0.1725591123104095,0.78362637758255,285.098876953125,284.95001220703125,296.8493347167969,288.2865905761719,296.8475952148437,297.53533935546875,285.0986328125,1.0,0.4227746129035949,1.0,1.0,0.0,1.0,-2.169147491455078,2.1691436767578125,3.788590447584284e-06,1.6764498949050903,1.0,1.0,0.0,91.85797882080078,109.0,25785.802734375,0.0,921.84521484375,1.0,282.4559936523437,284.0099182128906,291.376953125,293.1255798339844,293.1499938964844,293.1499938964844,282.1499938964844,35517.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7560774683952332,1.0,0.0,0.0,3.969585657119751,3.9696125984191895,1.0514378345760631e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5000.06787109375,0.0,1914.7120361328125,1895.4371337890625,0.0,2078.257080078125,0.9768092036247252,1.0,0.0,3.0,1.0,0.0
12214440,297.60601806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0987854003906,0.9990000128746032,0.5779165029525757,0.4521404802799225,297.453857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0990905761719,0.7567368745803833,0.2164467126131057,0.2062539160251617,297.3475952148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0989685058594,0.8126482963562012,0.2673563659191131,0.1881358027458191,297.4090881347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0992431640625,0.7211740016937256,0.1852170974016189,0.1769289076328277,297.3471374511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.09930419921875,0.7048746943473816,0.1725591123104095,0.78362637758255,285.098876953125,284.95001220703125,296.8493347167969,288.2865905761719,296.8475952148437,297.53533935546875,285.0986328125,1.0,0.4227746129035949,1.0,1.0,0.0,1.0,-2.169147491455078,2.1691436767578125,3.788590447584284e-06,1.6764498949050903,1.0,1.0,0.0,91.85797882080078,109.0,25785.802734375,0.0,921.84521484375,1.0,282.4559936523437,284.0099182128906,291.376953125,293.1255798339844,293.1499938964844,293.1499938964844,282.1499938964844,35517.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7560774683952332,1.0,0.0,0.0,3.969585657119751,3.9696125984191895,1.0514378345760631e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5000.06787109375,0.0,1914.7120361328125,1895.4371337890625,0.0,2078.257080078125,0.9768092036247252,1.0,0.0,3.0,1.0,0.0
12214500,297.5863037109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.93341064453125,0.9990000128746032,0.5788750648498535,0.4567630589008331,297.45220947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9396667480469,0.7563183307647705,0.2182103544473648,0.2080093622207641,297.3431701660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9375,0.8108675479888916,0.26817587018013,0.1887816935777664,297.40704345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.941650390625,0.720720112323761,0.1866590529680252,0.178380012512207,297.34429931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9427185058594,0.7038647532463074,0.1735305488109588,0.7884251475334167,284.9359436035156,284.95001220703125,296.8829650878906,288.2956237792969,296.8812561035156,297.52276611328125,284.92236328125,1.0,0.4261510074138641,1.0,1.0,0.0,1.0,-2.185091257095337,2.185087442398072,3.844189905066742e-06,1.6888511180877686,0.999503254890442,0.999503254890442,0.0,93.5584945678711,109.0,26547.951171875,0.0,943.6286010742188,1.0,282.1932983398437,283.8064880371094,291.408447265625,293.2570495605469,293.1499938964844,293.1499938964844,282.1499938964844,35632.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7685016393661499,1.0,0.0,0.0,3.97569751739502,3.975724697113037,1.0546781368248048e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4829.59375,0.0,1923.616455078125,1895.4371337890625,0.0,2187.544189453125,0.9782586097717284,1.0,0.0,3.0,1.0,0.0
12214560,297.5645751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8876342773437,0.9990000128746032,0.5795034766197205,0.4615791141986847,297.44989013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88787841796875,0.7556837797164917,0.2198963165283203,0.2096614241600036,297.338134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8877868652344,0.8088409900665283,0.2689020037651062,0.1893290728330612,297.4043884277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.88800048828125,0.7200559377670288,0.188024640083313,0.1797340214252472,297.3407592773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8880615234375,0.7026098370552063,0.174413800239563,0.7927218079566956,284.8877258300781,284.95001220703125,296.9165344238281,288.3046875,296.9148254394531,297.5077819824219,284.8875732421875,1.0,0.4294604957103729,1.0,1.0,0.0,1.0,-2.200305461883545,2.20030164718628,3.897648639394902e-06,1.7006839513778689,0.9985401630401612,0.9985401630401612,0.0,95.30740356445312,112.0,26774.49609375,0.0,965.1527709960938,1.0,282.15582275390625,283.76513671875,291.3755187988281,293.1839599609375,293.1499938964844,293.1499938964844,281.8500061035156,35754.3125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7737840414047241,1.0,0.0,0.0,3.9793930053710938,3.9794201850891113,1.0566396895228536e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5075.96435546875,0.0,1929.437255859375,1895.4371337890625,0.0,2234.514404296875,0.9791739583015442,1.0,0.0,3.0,1.0,0.0
12214620,297.518798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6788330078125,0.9990000128746032,0.5801229476928711,0.4710617363452911,297.44482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6790466308594,0.754453718662262,0.2231831848621368,0.2128981500864029,297.3280639648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.6789855957031,0.8048110008239746,0.2702663540840149,0.1903813779354095,297.3985900878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.6791687011719,0.7187285423278809,0.1906599402427673,0.1823608130216598,297.3333740234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6792297363281,0.7000958323478699,0.1760822683572769,0.8008536696434021,284.6789245605469,284.95001220703125,296.9834289550781,288.3229064941406,296.98175048828125,297.4704284667969,284.67889404296875,1.0,0.435909628868103,1.0,1.0,0.0,1.0,-2.2297708988189697,2.229767084121704,4.002278728876263e-06,1.7235853672027588,0.9931589365005492,0.9931589365005492,0.0,98.78663635253906,100.0,27753.541015625,0.0,1007.946533203125,1.0,281.8558654785156,283.52362060546875,291.3800964355469,293.2452392578125,293.1499938964844,293.1499938964844,281.54998779296875,36005.2421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7886340022087097,1.0,0.0,0.0,3.9799394607543945,3.979966878890991,1.0569300457063946e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5154.970703125,0.0,1932.1995849609373,1895.4371337890625,0.0,2367.994873046875,0.9794464707374572,1.0,0.0,3.0,1.0,0.0
12214680,297.518798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6788330078125,0.9990000128746032,0.5801229476928711,0.4710617363452911,297.44482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6790466308594,0.754453718662262,0.2231831848621368,0.2128981500864029,297.3280639648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.6789855957031,0.8048110008239746,0.2702663540840149,0.1903813779354095,297.3985900878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.6791687011719,0.7187285423278809,0.1906599402427673,0.1823608130216598,297.3333740234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6792297363281,0.7000958323478699,0.1760822683572769,0.8008536696434021,284.6789245605469,284.95001220703125,296.9834289550781,288.3229064941406,296.98175048828125,297.4704284667969,284.67889404296875,1.0,0.435909628868103,1.0,1.0,0.0,1.0,-2.2297708988189697,2.229767084121704,4.002278728876263e-06,1.7235853672027588,0.9931589365005492,0.9931589365005492,0.0,98.78663635253906,100.0,27753.541015625,0.0,1007.946533203125,1.0,281.8558654785156,283.52362060546875,291.3800964355469,293.2452392578125,293.1499938964844,293.1499938964844,281.54998779296875,36005.2421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7886340022087097,1.0,0.0,0.0,3.9799394607543945,3.979966878890991,1.0569300457063946e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5154.970703125,0.0,1932.1995849609373,1895.4371337890625,0.0,2367.994873046875,0.9794464707374572,1.0,0.0,3.0,1.0,0.0
