time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12214740,297.4858093261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.46240234375,0.9990000128746032,0.5814203023910522,0.4680780470371246,297.43902587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.4629211425781,0.7594460844993591,0.2263313829898834,0.2158678621053695,297.31768798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.4627685546875,0.8077570796012878,0.2714720368385315,0.1912243962287902,297.3920288085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.4631042480469,0.7230694890022278,0.1931454986333847,0.1847096681594848,297.3255310058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.4632263183594,0.7037854790687561,0.1776125729084015,0.807698130607605,284.4626159667969,284.95001220703125,297.04998779296875,288.3411560058594,297.04833984375,297.44219970703125,284.461669921875,1.0,0.4365603029727936,1.0,1.0,0.0,1.0,-2.2418291568756104,2.2418251037597656,4.045895366289187e-06,1.7331738471984863,0.9848617315292358,0.9848617315292358,0.0,98.31952667236328,103.0,28559.9140625,0.0,1018.5217895507812,1.0,281.5558776855469,283.2763366699219,291.3899841308594,293.3069152832031,293.1499938964844,293.1499938964844,281.25,36250.3046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8019029498100281,1.0,0.0,0.0,3.971518278121948,3.971545457839966,1.0524619256102596e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5227.11083984375,0.0,1923.1944580078125,1895.4371337890625,0.0,2488.83642578125,0.9776867032051086,1.0,0.0,3.0,1.0,0.0
12214800,297.4858093261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.46240234375,0.9990000128746032,0.5814203023910522,0.4680780470371246,297.43902587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.4629211425781,0.7594460844993591,0.2263313829898834,0.2158678621053695,297.31768798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.4627685546875,0.8077570796012878,0.2714720368385315,0.1912243962287902,297.3920288085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.4631042480469,0.7230694890022278,0.1931454986333847,0.1847096681594848,297.3255310058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.4632263183594,0.7037854790687561,0.1776125729084015,0.807698130607605,284.4626159667969,284.95001220703125,297.04998779296875,288.3411560058594,297.04833984375,297.44219970703125,284.461669921875,1.0,0.4365603029727936,1.0,1.0,0.0,1.0,-2.2418291568756104,2.2418251037597656,4.045895366289187e-06,1.7331738471984863,0.9848617315292358,0.9848617315292358,0.0,98.31952667236328,103.0,28559.9140625,0.0,1018.5217895507812,1.0,281.5558776855469,283.2763366699219,291.3899841308594,293.3069152832031,293.1499938964844,293.1499938964844,281.25,36250.3046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8019029498100281,1.0,0.0,0.0,3.971518278121948,3.971545457839966,1.0524619256102596e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5227.11083984375,0.0,1923.1944580078125,1895.4371337890625,0.0,2488.83642578125,0.9776867032051086,1.0,0.0,3.0,1.0,0.0
12214860,297.46856689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.2586364746094,0.9990000128746032,0.583936870098114,0.4679025113582611,297.4300537109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.2588806152344,0.7626969814300537,0.2290918529033661,0.2185999155044555,297.3046264648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.2587890625,0.8087807893753052,0.2722796499729156,0.1918797492980957,297.3822326660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.2590026855469,0.7256945967674255,0.1952273845672607,0.1868087351322174,297.31494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.25909423828125,0.7056499123573303,0.1787673383951187,0.8134793043136597,284.2587280273437,284.95001220703125,297.1163635253906,288.3592529296875,297.1147155761719,297.42578125,284.25836181640625,1.0,0.4387555420398712,1.0,1.0,0.0,1.0,-2.2551448345184326,2.255140781402588,4.093739335075952e-06,1.7434076070785522,0.973898708820343,0.973898708820343,0.0,98.66114807128906,106.0,29458.4375,0.0,1033.614990234375,1.0,281.2559814453125,283.0378723144531,291.4017944335937,293.3695983886719,293.1499938964844,293.1499938964844,280.95001220703125,36498.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8137253522872925,1.0,0.0,0.0,3.953883171081543,3.953910350799561,1.0431360806251178e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5305.93505859375,0.0,1902.3050537109373,1895.4371337890625,0.0,2597.54150390625,0.9738523364067078,1.0,0.0,3.0,1.0,0.0
12214920,297.46856689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.2586364746094,0.9990000128746032,0.583936870098114,0.4679025113582611,297.4300537109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.2588806152344,0.7626969814300537,0.2290918529033661,0.2185999155044555,297.3046264648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.2587890625,0.8087807893753052,0.2722796499729156,0.1918797492980957,297.3822326660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.2590026855469,0.7256945967674255,0.1952273845672607,0.1868087351322174,297.31494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.25909423828125,0.7056499123573303,0.1787673383951187,0.8134793043136597,284.2587280273437,284.95001220703125,297.1163635253906,288.3592529296875,297.1147155761719,297.42578125,284.25836181640625,1.0,0.4387555420398712,1.0,1.0,0.0,1.0,-2.2551448345184326,2.255140781402588,4.093739335075952e-06,1.7434076070785522,0.973898708820343,0.973898708820343,0.0,98.66114807128906,106.0,29458.4375,0.0,1033.614990234375,1.0,281.2559814453125,283.0378723144531,291.4017944335937,293.3695983886719,293.1499938964844,293.1499938964844,280.95001220703125,36498.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8137253522872925,1.0,0.0,0.0,3.953883171081543,3.953910350799561,1.0431360806251178e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5305.93505859375,0.0,1902.3050537109373,1895.4371337890625,0.0,2597.54150390625,0.9738523364067078,1.0,0.0,3.0,1.0,0.0
12214980,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.0818786621094,0.9990000128746032,0.5849856734275818,0.4702380001544952,297.4212341308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.08380126953125,0.7633854746818542,0.2307534664869308,0.2202901244163513,297.2933654785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.0832214355469,0.8078453540802002,0.272563487291336,0.1921694874763488,297.3726806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.08447265625,0.7260352373123169,0.1963841915130615,0.1880261898040771,297.3048400878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.0849304199219,0.7052677869796753,0.1792604476213455,0.8162828087806702,284.0826721191406,284.95001220703125,297.16375732421875,288.3719177246094,297.162109375,297.40948486328125,284.0785522460937,1.0,0.4407857060432434,1.0,1.0,0.0,1.0,-2.2651586532592773,2.2651546001434326,4.1300418160972185e-06,1.751176118850708,0.9640748500823976,0.9640748500823976,0.0,99.60855865478516,106.0,30370.251953125,0.0,1047.728271484375,1.0,280.9687194824219,282.8192443847656,291.4371337890625,293.482177734375,293.1499938964844,293.1499938964844,280.95001220703125,36695.9765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8248099684715271,1.0,0.0,0.0,3.935476541519165,3.935503482818604,1.033446324072429e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5093.90283203125,0.0,1880.1878662109373,1895.4371337890625,0.0,2700.1865234375,0.9698024392127992,1.0,0.0,3.0,1.0,0.0
12215040,297.4415283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.0719299316406,0.9990000128746032,0.5852463841438293,0.4716022610664367,297.4175720214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.0721130371094,0.763343095779419,0.2313769906759262,0.2208922505378723,297.2889404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.0720520019531,0.807147204875946,0.27265065908432,0.1922314465045929,297.36871337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.0722351074219,0.7258767485618591,0.1968000829219818,0.188438668847084,297.30059814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.0722961425781,0.7047830820083618,0.1794082224369049,0.8170549273490906,284.0719909667969,284.95001220703125,297.1825561523437,288.3768920898437,297.1809387207031,297.4021301269531,284.07183837890625,1.0,0.4416668117046356,1.0,1.0,0.0,1.0,-2.2690179347991943,2.2690138816833496,4.1440725908614695e-06,1.754167079925537,0.960616409778595,0.960616409778595,0.0,100.10453033447266,109.0,30449.60546875,0.0,1053.7027587890625,1.0,280.9560852050781,282.810302734375,291.4208679199219,293.4466857910156,293.1499938964844,293.1499938964844,280.6499938964844,36753.73828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8258052468299866,1.0,0.0,0.0,3.9269051551818848,3.9269320964813232,1.0289495548931882e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5394.716796875,0.0,1869.679931640625,1895.4371337890625,0.0,2709.432373046875,0.9679190516471864,1.0,0.0,3.0,1.0,0.0
12215100,297.4241027832031,297.1499938964844,293.1499938964844,0.0,-0.0,283.9276428222656,0.9990000128746032,0.5853868126869202,0.4742819666862488,297.4108581542969,297.1499938964844,293.1499938964844,0.0,-0.0,283.9325561523437,0.7631150484085083,0.2324144095182418,0.2219472378492355,297.28094482421875,297.1499938964844,293.1499938964844,0.0,-0.0,283.93115234375,0.8057769536972046,0.2727477550506592,0.1923568248748779,297.36138916015625,297.1499938964844,293.1499938964844,0.0,-0.0,283.9342346191406,0.7254472970962524,0.1974683254957199,0.1891472786664962,297.2928466796875,297.1499938964844,293.1499938964844,0.0,-0.0,283.93536376953125,0.7037542462348938,0.1796027719974517,0.8183004260063171,283.9297180175781,284.95001220703125,297.215576171875,288.38555908203125,297.2139587402344,297.3879699707031,283.9184265136719,1.0,0.4433050453662872,1.0,1.0,0.0,1.0,-2.2760019302368164,2.275997877120972,4.169531621300848e-06,1.7595816850662231,0.9524608254432678,0.9524608254432678,0.0,101.06478881835938,109.0,31276.201171875,0.0,1064.8040771484375,1.0,280.69451904296875,282.6224670410156,291.4607238769531,293.588134765625,293.1499938964844,293.1499938964844,280.6499938964844,36899.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8348915576934814,1.0,0.0,0.0,3.909808874130249,3.909835815429688,1.020009790408949e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5210.95654296875,0.0,1849.0980224609373,1895.4371337890625,0.0,2794.026611328125,0.9641234874725342,1.0,0.0,3.0,1.0,0.0
12215160,297.4034729003906,297.1499938964844,293.1499938964844,0.0,-0.0,283.8893737792969,0.9990000128746032,0.5850975513458252,0.4775218069553375,297.4037170410156,297.1499938964844,293.1499938964844,0.0,-0.0,283.8894958496094,0.7624729871749878,0.2333651781082153,0.2228960543870926,297.2725830078125,297.1499938964844,293.1499938964844,0.0,-0.0,283.8894348144531,0.8039581179618835,0.2727563083171844,0.1923949271440506,297.3536376953125,297.1499938964844,293.1499938964844,0.0,-0.0,283.8895568847656,0.7246330380439758,0.1980464160442352,0.1897504031658172,297.28466796875,297.1499938964844,293.1499938964844,0.0,-0.0,283.8896179199219,0.7022877931594849,0.179702341556549,0.8190386295318604,283.889404296875,284.95001220703125,297.24853515625,288.3941345214844,297.2469177246094,297.3715209960937,283.88946533203125,1.0,0.4450177252292633,1.0,1.0,0.0,1.0,-2.2826907634735107,2.282686471939087,4.193996119283838e-06,1.7647699117660522,0.9449297785758972,0.9449297785758972,0.0,102.17972564697266,97.0,31429.494140625,0.0,1076.25244140625,1.0,280.6562194824219,282.5881652832031,291.44024658203125,293.5257873535156,293.1499938964844,293.1499938964844,280.3500061035156,37035.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.838346540927887,1.0,0.0,0.0,3.889583110809326,3.8896095752716064,1.0094838671648176e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5484.7294921875,0.0,1824.6666259765625,1895.4371337890625,0.0,2826.270751953125,0.9596815705299376,1.0,0.0,3.0,1.0,0.0
12215220,297.373046875,297.1499938964844,293.1499938964844,0.0,-0.0,283.705322265625,0.9990000128746032,0.585195004940033,0.4725337922573089,297.3893737792969,297.1499938964844,293.1499938964844,0.0,-0.0,283.7057189941406,0.7670276165008545,0.2351265996694564,0.2245533615350723,297.2562561035156,297.1499938964844,293.1499938964844,0.0,-0.0,283.7055969238281,0.8067325353622437,0.272653579711914,0.1923180073499679,297.3380126953125,297.1499938964844,293.1499938964844,0.0,-0.0,283.70587158203125,0.7281025052070618,0.1990431696176529,0.1906921565532684,297.26812744140625,297.1499938964844,293.1499938964844,0.0,-0.0,283.7059936523437,0.7049400210380554,0.1797323822975158,0.8191861510276794,283.7054748535156,284.95001220703125,297.314208984375,288.41094970703125,297.3125915527344,297.3453063964844,283.7046203613281,1.0,0.4430572092533111,1.0,1.0,0.0,1.0,-2.2799251079559326,2.279920816421509,4.184238605375867e-06,1.7628337144851685,0.9268109202384948,0.9268109202384948,0.0,100.70018005371094,100.0,32300.234375,0.0,1067.546630859375,1.0,280.3565979003906,282.3681640625,291.4569091796875,293.6003112792969,293.1499938964844,293.1499938964844,280.04998779296875,37359.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.850834310054779,1.0,0.0,0.0,3.840409755706787,3.840435981750488,9.84120788416476e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5569.49951171875,0.0,1766.2073974609375,1895.4371337890625,0.0,2943.085693359375,0.948820948600769,1.0,0.0,3.0,1.0,0.0
12215280,297.373046875,297.1499938964844,293.1499938964844,0.0,-0.0,283.705322265625,0.9990000128746032,0.585195004940033,0.4725337922573089,297.3893737792969,297.1499938964844,293.1499938964844,0.0,-0.0,283.7057189941406,0.7670276165008545,0.2351265996694564,0.2245533615350723,297.2562561035156,297.1499938964844,293.1499938964844,0.0,-0.0,283.7055969238281,0.8067325353622437,0.272653579711914,0.1923180073499679,297.3380126953125,297.1499938964844,293.1499938964844,0.0,-0.0,283.70587158203125,0.7281025052070618,0.1990431696176529,0.1906921565532684,297.26812744140625,297.1499938964844,293.1499938964844,0.0,-0.0,283.7059936523437,0.7049400210380554,0.1797323822975158,0.8191861510276794,283.7054748535156,284.95001220703125,297.314208984375,288.41094970703125,297.3125915527344,297.3453063964844,283.7046203613281,1.0,0.4430572092533111,1.0,1.0,0.0,1.0,-2.2799251079559326,2.279920816421509,4.184238605375867e-06,1.7628337144851685,0.9268109202384948,0.9268109202384948,0.0,100.70018005371094,100.0,32300.234375,0.0,1067.546630859375,1.0,280.3565979003906,282.3681640625,291.4569091796875,293.6003112792969,293.1499938964844,293.1499938964844,280.04998779296875,37359.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.850834310054779,1.0,0.0,0.0,3.840409755706787,3.840435981750488,9.84120788416476e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5569.49951171875,0.0,1766.2073974609375,1895.4371337890625,0.0,2943.085693359375,0.948820948600769,1.0,0.0,3.0,1.0,0.0
12215340,297.3667297363281,297.1499938964844,293.1499938964844,0.0,-0.0,283.5614318847656,0.9990000128746032,0.586035966873169,0.4710078835487366,297.3822631835937,297.1499938964844,293.1499938964844,0.0,-0.0,283.5658264160156,0.7688038945198059,0.235993355512619,0.2253802716732025,297.24822998046875,297.1499938964844,293.1499938964844,0.0,-0.0,283.5646667480469,0.8075382113456726,0.2725629806518554,0.1922659128904342,297.3302307128906,297.1499938964844,293.1499938964844,0.0,-0.0,283.5673828125,0.7293556332588196,0.1995078474283218,0.1911397278308868,297.2599182128906,297.1499938964844,293.1499938964844,0.0,-0.0,283.56854248046875,0.7057085633277893,0.1797005385160446,0.8190714120864868,283.5633239746094,284.95001220703125,297.34796142578125,288.4194641113281,297.34637451171875,297.3374938964844,283.5528564453125,1.0,0.4428839385509491,1.0,1.0,0.0,1.0,-2.27941370010376,2.279409408569336,4.182154043519404e-06,1.7623155117034912,0.9159257411956788,0.9159257411956788,0.0,100.25338745117188,100.0,33118.375,0.0,1065.2720947265625,1.0,280.0939636230469,282.186767578125,291.49169921875,293.73223876953125,293.1499938964844,293.1499938964844,280.04998779296875,37561.18359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8596079349517822,1.0,0.0,0.0,3.809845209121704,3.809871196746826,9.685185204943991e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5377.96142578125,0.0,1730.574462890625,1895.4371337890625,0.0,3025.328125,0.9420508146286012,1.0,0.0,3.0,1.0,0.0
12215400,297.35919189453125,297.1499938964844,293.1499938964844,0.0,-0.0,283.5263671875,0.9990000128746032,0.5866249799728394,0.4709376096725464,297.37554931640625,297.1499938964844,293.1499938964844,0.0,-0.0,283.5265197753906,0.7696660161018372,0.2367584258317947,0.2261004894971847,297.2406921386719,297.1499938964844,293.1499938964844,0.0,-0.0,283.5264892578125,0.8074350357055664,0.2724243700504303,0.1921640932559967,297.3229064941406,297.1499938964844,293.1499938964844,0.0,-0.0,283.526611328125,0.7298211455345154,0.1998940408229828,0.191507339477539,297.2522888183594,297.1499938964844,293.1499938964844,0.0,-0.0,283.52667236328125,0.7056466341018677,0.1796238273382187,0.8187451958656311,283.52642822265625,284.95001220703125,297.3795471191406,288.4273681640625,297.3779602050781,297.3290100097656,283.5263671875,1.0,0.4430114328861236,1.0,1.0,0.0,1.0,-2.280120372772217,2.280116319656372,4.184695626463508e-06,1.7628384828567505,0.9063135981559752,0.9063135981559752,0.0,100.25404357910156,103.0,33189.4609375,0.0,1066.0260009765625,1.0,280.0570983886719,282.1578369140625,291.4693298339844,293.66632080078125,293.1499938964844,293.1499938964844,279.75,37738.640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8623697757720947,1.0,0.0,0.0,3.7771401405334473,3.7771658897399902,9.519617378828116e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5654.2275390625,0.0,1692.7340087890625,1895.4371337890625,0.0,3051.232421875,0.9348674416542052,1.0,0.0,3.0,1.0,0.0
12215460,297.33941650390625,297.1499938964844,293.1499938964844,0.0,-0.0,283.3988037109375,0.9990000128746032,0.5870068073272705,0.4739762246608734,297.3640441894531,297.1499938964844,293.1499938964844,0.0,-0.0,283.3974609375,0.7695469856262207,0.2381447404623031,0.2274545282125473,297.2279357910156,297.1499938964844,293.1499938964844,0.0,-0.0,283.39776611328125,0.8054648041725159,0.2721648514270782,0.1920148283243179,297.3101806640625,297.1499938964844,293.1499938964844,0.0,-0.0,283.3970642089844,0.7291784882545471,0.2005649358034134,0.1921927332878112,297.239013671875,297.1499938964844,293.1499938964844,0.0,-0.0,283.39678955078125,0.7038778066635132,0.1794423907995224,0.8181797862052917,283.3981628417969,284.95001220703125,297.4374389648437,288.441650390625,297.40240478515625,297.3112487792969,283.40252685546875,1.0,0.4438445568084717,0.8320255875587463,0.8320255875587463,0.3563796877861023,1.0,-2.285354852676392,1.6487942934036257,0.6365606188774109,1.132724046707153,0.8866233825683594,0.8866233825683594,0.0,100.95250701904295,103.0,34556.46484375,0.0,1072.219970703125,1.0,279.7612609863281,281.9849548339844,291.49237060546875,293.76123046875,293.1499938964844,293.1499938964844,279.75,38106.6875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8735396862030029,1.0,0.0,0.0,3.707597017288208,3.7076220512390137,9.172302384286012e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5444.125,0.0,1614.2086181640625,1895.4371337890625,0.0,3156.011962890625,0.919560730457306,1.0,0.0,3.0,1.0,0.0
12215520,297.3369445800781,297.1499938964844,293.1499938964844,0.0,-0.0,283.4089050292969,0.9990000128746032,0.5870322585105896,0.474476009607315,297.3629455566406,297.1499938964844,293.1499938964844,0.0,-0.0,283.4070739746094,0.7694634199142456,0.2383360713720321,0.2276207506656646,297.226806640625,297.1499938964844,293.1499938964844,0.0,-0.0,283.407470703125,0.8051506876945496,0.2721631526947021,0.191998079419136,297.30889892578125,297.1499938964844,293.1499938964844,0.0,-0.0,283.4064636230469,0.729038417339325,0.2006638795137405,0.1922754943370819,297.2376403808594,297.1499938964844,293.1499938964844,0.0,-0.0,283.40606689453125,0.7035930752754211,0.1794356107711792,0.8181039094924927,283.40802001953125,284.95001220703125,297.44451904296875,288.4433898925781,297.4007263183594,297.3092346191406,283.4136962890625,1.0,0.4439904987812042,0.8114657998085022,0.8114657998085022,0.4000000059604645,1.0,-2.2861416339874268,1.541765213012695,0.7443764209747314,1.0257766246795654,0.8845053911209106,0.8845053911209106,0.0,101.07845306396484,106.0,34670.1875,0.0,1073.2637939453125,1.0,279.75750732421875,281.9920654296875,291.4873046875,293.7530822753906,293.1499938964844,293.1499938964844,280.04998779296875,38131.86328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8738924264907837,1.0,0.0,0.0,3.6985480785369873,3.698572874069214,9.127583666668216e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5135.75732421875,0.0,1604.017578125,1895.4371337890625,0.0,3159.320068359375,0.917564570903778,1.0,0.0,3.0,1.0,0.0
12215580,297.33984375,297.1499938964844,293.1499938964844,0.0,-0.0,283.716064453125,0.9990000128746032,0.5896501541137695,0.4771659970283508,297.3632507324219,297.1499938964844,293.1499938964844,0.0,-0.0,283.71368408203125,0.7705250382423401,0.2410461753606796,0.2298523485660553,297.229248046875,297.1499938964844,293.1499938964844,0.0,-0.0,283.7142333984375,0.8043501973152161,0.2733641564846039,0.1925257742404937,297.3062438964844,297.1499938964844,293.1499938964844,0.0,-0.0,283.7128295898437,0.729346513748169,0.2023921310901641,0.1936309188604354,297.2338562011719,297.1499938964844,293.1499938964844,0.0,-0.0,283.712158203125,0.7027832269668579,0.1801473945379257,0.8200632333755493,283.7149963378906,284.95001220703125,297.509033203125,288.4590148925781,297.3947448730469,297.3090515136719,283.7213439941406,1.0,0.4459173679351806,0.6229315996170044,0.6229315996170044,0.800000011920929,1.0,-2.296656608581543,0.986181139945984,1.310475468635559,0.4686927795410156,0.8703784942626953,0.8703784942626953,0.0,102.00696563720705,109.0,34593.5546875,0.0,1087.218994140625,1.0,280.042236328125,282.3171691894531,291.4232482910156,293.61590576171875,293.1499938964844,293.1499938964844,280.3500061035156,38024.3203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8617715835571289,1.0,0.0,0.0,3.6217195987701416,3.621743679046631,8.752315352467122e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5087.74267578125,0.0,1516.961181640625,1895.4371337890625,0.0,3045.621337890625,0.9004050493240356,1.0,0.0,3.0,1.0,0.0
12215640,297.33984375,297.1499938964844,293.1499938964844,0.0,-0.0,283.716064453125,0.9990000128746032,0.5896501541137695,0.4771659970283508,297.3632507324219,297.1499938964844,293.1499938964844,0.0,-0.0,283.71368408203125,0.7705250382423401,0.2410461753606796,0.2298523485660553,297.229248046875,297.1499938964844,293.1499938964844,0.0,-0.0,283.7142333984375,0.8043501973152161,0.2733641564846039,0.1925257742404937,297.3062438964844,297.1499938964844,293.1499938964844,0.0,-0.0,283.7128295898437,0.729346513748169,0.2023921310901641,0.1936309188604354,297.2338562011719,297.1499938964844,293.1499938964844,0.0,-0.0,283.712158203125,0.7027832269668579,0.1801473945379257,0.8200632333755493,283.7149963378906,284.95001220703125,297.509033203125,288.4590148925781,297.3947448730469,297.3090515136719,283.7213439941406,1.0,0.4459173679351806,0.6229315996170044,0.6229315996170044,0.800000011920929,1.0,-2.296656608581543,0.986181139945984,1.310475468635559,0.4686927795410156,0.8703784942626953,0.8703784942626953,0.0,102.00696563720705,109.0,34593.5546875,0.0,1087.218994140625,1.0,280.042236328125,282.3171691894531,291.4232482910156,293.61590576171875,293.1499938964844,293.1499938964844,280.3500061035156,38024.3203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8617715835571289,1.0,0.0,0.0,3.6217195987701416,3.621743679046631,8.752315352467122e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5087.74267578125,0.0,1516.961181640625,1895.4371337890625,0.0,3045.621337890625,0.9004050493240356,1.0,0.0,3.0,1.0,0.0
12215700,297.3521728515625,297.1499938964844,293.1499938964844,0.0,-0.0,283.8988952636719,0.9990000128746032,0.5920583605766296,0.4778367578983307,297.3671875,297.1499938964844,293.1499938964844,0.0,-0.0,283.892578125,0.7718872427940369,0.2427832037210464,0.2313859313726425,297.23492431640625,297.1499938964844,293.1499938964844,0.0,-0.0,283.8939819335937,0.804880678653717,0.2744187712669372,0.1931684613227844,297.3084716796875,297.1499938964844,293.1499938964844,0.0,-0.0,283.8902282714844,0.7302408218383789,0.2035983949899673,0.1946758329868316,297.23541259765625,297.1499938964844,293.1499938964844,0.0,-0.0,283.8883972167969,0.7032297849655151,0.1808278858661651,0.8226942420005798,283.8960266113281,284.95001220703125,297.5411071777344,288.4666748046875,297.4015808105469,297.31671142578125,283.91265869140625,1.0,0.447293072938919,0.5286644697189331,0.5286644697189331,1.0,1.0,-2.30448842048645,0.8706145882606506,1.4338738918304443,0.3514958620071411,0.865095317363739,0.865095317363739,0.0,102.41002655029295,109.0,33883.16015625,0.0,1097.485107421875,1.0,280.297607421875,282.5313415527344,291.3958740234375,293.4921569824219,293.1499938964844,293.1499938964844,280.3500061035156,37907.60546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8529109954833984,1.0,0.0,0.0,3.5861239433288574,3.586147785186768,8.58111832258146e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5251.76025390625,0.0,1477.281005859375,1895.4371337890625,0.0,2962.54296875,0.8924516439437866,1.0,0.0,3.0,1.0,0.0
12215760,297.3685607910156,297.1499938964844,293.1499938964844,0.0,-0.0,283.98748779296875,0.9990000128746032,0.5949485898017883,0.478531152009964,297.37274169921875,297.1499938964844,293.1499938964844,0.0,-0.0,283.9856872558594,0.7734790444374084,0.2447026371955871,0.2331406474113464,297.24224853515625,297.1499938964844,293.1499938964844,0.0,-0.0,283.986083984375,0.8056656718254089,0.2756767570972442,0.1940016597509384,297.3122253417969,297.1499938964844,293.1499938964844,0.0,-0.0,283.98504638671875,0.7313483953475952,0.2049712538719177,0.1959201246500015,297.238525390625,297.1499938964844,293.1499938964844,0.0,-0.0,283.9844970703125,0.7039353251457214,0.1816761344671249,0.826233983039856,283.9866638183594,284.95001220703125,297.57305908203125,288.4742431640625,297.4212341308594,297.3284606933594,283.9915466308594,1.0,0.448906809091568,0.5431637763977051,0.5431637763977051,1.0,1.0,-2.314176321029663,0.8838500380516052,1.4303263425827026,0.362509548664093,0.8596429824829102,0.8596429824829102,0.0,102.89736938476562,112.0,33880.16015625,0.0,1109.8861083984375,1.0,280.3412170410156,282.6138000488281,291.4288024902344,293.57110595703125,293.1499938964844,293.1499938964844,280.6499938964844,37786.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8492851853370667,1.0,0.0,0.0,3.553786277770996,3.553809642791748,8.427056172877201e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5032.369140625,0.0,1441.75146484375,1895.4371337890625,0.0,2928.57568359375,0.8851378560066223,1.0,0.0,3.0,1.0,0.0
12215820,297.4021301269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.2352294921875,0.9990000128746032,0.6011143326759338,0.4805414378643036,297.3851928710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.23358154296875,0.776609480381012,0.2487829774618148,0.2369281649589538,297.2578430175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.2339172363281,0.807138979434967,0.278423011302948,0.1958692520856857,297.3212585449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.23297119140625,0.7335476279258728,0.207938551902771,0.1986684948205948,297.2466735839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.2324523925781,0.7054140567779541,0.1836208254098892,0.834659993648529,284.2344665527344,284.95001220703125,297.6365661621094,288.4891052246094,297.4662780761719,297.3552551269531,284.2391357421875,1.0,0.4527437686920166,0.572162389755249,0.572162389755249,1.0,1.0,-2.3368043899536133,0.9276669025421144,1.4091373682022097,0.4011990129947662,0.852023184299469,0.852023184299469,0.0,104.15789794921876,115.0,33159.7109375,0.0,1139.6556396484375,1.0,280.640625,282.9004211425781,291.4462585449219,293.5424194335937,293.1499938964844,293.1499938964844,280.95001220703125,37477.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8377338647842407,1.0,0.0,0.0,3.497253894805908,3.497276782989502,8.161079563251405e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4978.30712890625,0.0,1380.3692626953125,1895.4371337890625,0.0,2820.550048828125,0.8723685145378113,1.0,0.0,3.0,1.0,0.0
12215880,297.4021301269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.2352294921875,0.9990000128746032,0.6011143326759338,0.4805414378643036,297.3851928710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.23358154296875,0.776609480381012,0.2487829774618148,0.2369281649589538,297.2578430175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.2339172363281,0.807138979434967,0.278423011302948,0.1958692520856857,297.3212585449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.23297119140625,0.7335476279258728,0.207938551902771,0.1986684948205948,297.2466735839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.2324523925781,0.7054140567779541,0.1836208254098892,0.834659993648529,284.2344665527344,284.95001220703125,297.6365661621094,288.4891052246094,297.4662780761719,297.3552551269531,284.2391357421875,1.0,0.4527437686920166,0.572162389755249,0.572162389755249,1.0,1.0,-2.3368043899536133,0.9276669025421144,1.4091373682022097,0.4011990129947662,0.852023184299469,0.852023184299469,0.0,104.15789794921876,115.0,33159.7109375,0.0,1139.6556396484375,1.0,280.640625,282.9004211425781,291.4462585449219,293.5424194335937,293.1499938964844,293.1499938964844,280.95001220703125,37477.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8377338647842407,1.0,0.0,0.0,3.497253894805908,3.497276782989502,8.161079563251405e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4978.30712890625,0.0,1380.3692626953125,1895.4371337890625,0.0,2820.550048828125,0.8723685145378113,1.0,0.0,3.0,1.0,0.0
12215940,297.4333801269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.4805908203125,0.9990000128746032,0.6074750423431396,0.4833640158176422,297.39862060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.47900390625,0.7795590758323669,0.253121554851532,0.2409910708665847,297.2741394042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.47930908203125,0.8084056377410889,0.2814384698867798,0.197944089770317,297.33135986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.4783630371094,0.7356113791465759,0.2111285924911499,0.2016607969999313,297.2562561035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.47784423828125,0.7068332433700562,0.1858144104480743,0.8443737626075745,284.4798583984375,284.95001220703125,297.6994323730469,288.50360107421875,297.5120849609375,297.3831787109375,284.4844970703125,1.0,0.4572585225105285,0.601161003112793,0.601161003112793,1.0,1.0,-2.3628292083740234,0.9679505825042723,1.394878625869751,0.4356096088886261,0.8476502895355225,0.8476502895355225,0.0,105.76512145996094,118.0,32502.380859375,0.0,1175.185546875,1.0,280.94012451171875,283.1824951171875,291.4647827148437,293.5194091796875,293.1499938964844,293.1499938964844,281.25,37107.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8270508646965027,1.0,0.0,0.0,3.4544851779937744,3.45450758934021,7.962693189256242e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4929.38134765625,0.0,1334.1732177734375,1895.4371337890625,0.0,2721.00927734375,0.8626117706298828,1.0,0.0,3.0,1.0,0.0
12216000,297.4333801269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.4805908203125,0.9990000128746032,0.6074750423431396,0.4833640158176422,297.39862060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.47900390625,0.7795590758323669,0.253121554851532,0.2409910708665847,297.2741394042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.47930908203125,0.8084056377410889,0.2814384698867798,0.197944089770317,297.33135986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.4783630371094,0.7356113791465759,0.2111285924911499,0.2016607969999313,297.2562561035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.47784423828125,0.7068332433700562,0.1858144104480743,0.8443737626075745,284.4798583984375,284.95001220703125,297.6994323730469,288.50360107421875,297.5120849609375,297.3831787109375,284.4844970703125,1.0,0.4572585225105285,0.601161003112793,0.601161003112793,1.0,1.0,-2.3628292083740234,0.9679505825042723,1.394878625869751,0.4356096088886261,0.8476502895355225,0.8476502895355225,0.0,105.76512145996094,118.0,32502.380859375,0.0,1175.185546875,1.0,280.94012451171875,283.1824951171875,291.4647827148437,293.5194091796875,293.1499938964844,293.1499938964844,281.25,37107.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8270508646965027,1.0,0.0,0.0,3.4544851779937744,3.45450758934021,7.962693189256242e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4929.38134765625,0.0,1334.1732177734375,1895.4371337890625,0.0,2721.00927734375,0.8626117706298828,1.0,0.0,3.0,1.0,0.0
12216060,297.4612731933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.72491455078125,0.9990000128746032,0.6138935685157776,0.4868565499782562,297.4124450683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7233581542969,0.7823285460472107,0.2576715052127838,0.2452688068151474,297.2905578613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7236328125,0.8094959855079651,0.2846744358539581,0.2001858651638031,297.34185791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.72271728515625,0.7375274896621704,0.2144882827997207,0.2048302888870239,297.2664489746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7221984863281,0.7081521153450012,0.1881910562515258,0.8550037741661072,284.72418212890625,284.95001220703125,297.7616882324219,288.5177307128906,297.5537414550781,297.4103698730469,284.72882080078125,1.0,0.4623121321201324,0.5987502336502075,0.5987502336502075,1.0,1.0,-2.39143180847168,0.9796985983848572,1.4117332696914673,0.4409480690956116,0.8465219140052795,0.8465219140052795,0.0,107.65573120117188,121.0,31925.982421875,0.0,1215.6444091796875,1.0,281.2397766113281,283.4598693847656,291.4833984375,293.5013122558594,293.1499938964844,293.1499938964844,281.54998779296875,36697.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8172757625579834,1.0,0.0,0.0,3.4270944595336914,3.4271163940429688,7.836920303816441e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4885.77294921875,0.0,1303.92626953125,1895.4371337890625,0.0,2630.349609375,0.8562275171279907,1.0,0.0,3.0,1.0,0.0
12216120,297.4612731933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.72491455078125,0.9990000128746032,0.6138935685157776,0.4868565499782562,297.4124450683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7233581542969,0.7823285460472107,0.2576715052127838,0.2452688068151474,297.2905578613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7236328125,0.8094959855079651,0.2846744358539581,0.2001858651638031,297.34185791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.72271728515625,0.7375274896621704,0.2144882827997207,0.2048302888870239,297.2664489746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7221984863281,0.7081521153450012,0.1881910562515258,0.8550037741661072,284.72418212890625,284.95001220703125,297.7616882324219,288.5177307128906,297.5537414550781,297.4103698730469,284.72882080078125,1.0,0.4623121321201324,0.5987502336502075,0.5987502336502075,1.0,1.0,-2.39143180847168,0.9796985983848572,1.4117332696914673,0.4409480690956116,0.8465219140052795,0.8465219140052795,0.0,107.65573120117188,121.0,31925.982421875,0.0,1215.6444091796875,1.0,281.2397766113281,283.4598693847656,291.4833984375,293.5013122558594,293.1499938964844,293.1499938964844,281.54998779296875,36697.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8172757625579834,1.0,0.0,0.0,3.4270944595336914,3.4271163940429688,7.836920303816441e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4885.77294921875,0.0,1303.92626953125,1895.4371337890625,0.0,2630.349609375,0.8562275171279907,1.0,0.0,3.0,1.0,0.0
12216180,297.48681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9712829589844,0.9990000128746032,0.6204230189323425,0.4908634126186371,297.4265441894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9697570800781,0.7849755883216858,0.2624228894710541,0.249742329120636,297.3070068359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.97003173828125,0.8104763031005859,0.288118302822113,0.2025768160820007,297.3525695800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9691467285156,0.7393406629562378,0.2180029600858688,0.2081532627344131,297.27691650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9685974121094,0.7093937993049622,0.1907247453927993,0.8663842678070068,284.9705505371094,284.95001220703125,297.8232116699219,288.5315246582031,297.59393310546875,297.4360046386719,284.9750671386719,1.0,0.4677894115447998,0.5963394641876221,0.5963394641876221,1.0,1.0,-2.422153949737549,0.9914368391036988,1.43071711063385,0.4457999765872955,0.8486936092376709,0.8486936092376709,0.0,109.78168487548828,124.0,31501.06640625,0.0,1260.45068359375,1.0,281.53955078125,283.7373046875,291.5035705566406,293.4928894042969,293.1499938964844,293.1499938964844,281.8500061035156,36263.1953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8087155818939209,1.0,0.0,0.0,3.416046619415283,3.4160685539245605,7.786475180182606e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4851.71484375,0.0,1289.9710693359375,1895.4371337890625,0.0,2551.3701171875,0.8534368276596069,1.0,0.0,3.0,1.0,0.0
12216240,297.48681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9712829589844,0.9990000128746032,0.6204230189323425,0.4908634126186371,297.4265441894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9697570800781,0.7849755883216858,0.2624228894710541,0.249742329120636,297.3070068359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.97003173828125,0.8104763031005859,0.288118302822113,0.2025768160820007,297.3525695800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9691467285156,0.7393406629562378,0.2180029600858688,0.2081532627344131,297.27691650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9685974121094,0.7093937993049622,0.1907247453927993,0.8663842678070068,284.9705505371094,284.95001220703125,297.8232116699219,288.5315246582031,297.59393310546875,297.4360046386719,284.9750671386719,1.0,0.4677894115447998,0.5963394641876221,0.5963394641876221,1.0,1.0,-2.422153949737549,0.9914368391036988,1.43071711063385,0.4457999765872955,0.8486936092376709,0.8486936092376709,0.0,109.78168487548828,124.0,31501.06640625,0.0,1260.45068359375,1.0,281.53955078125,283.7373046875,291.5035705566406,293.4928894042969,293.1499938964844,293.1499938964844,281.8500061035156,36263.1953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8087155818939209,1.0,0.0,0.0,3.416046619415283,3.4160685539245605,7.786475180182606e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4851.71484375,0.0,1289.9710693359375,1895.4371337890625,0.0,2551.3701171875,0.8534368276596069,1.0,0.0,3.0,1.0,0.0
12216300,297.49871826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1368103027344,0.9990000128746032,0.6237208247184753,0.493055135011673,297.4335327148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1318359375,0.7862285375595093,0.2648577690124511,0.2520287036895752,297.31500244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1327209472656,0.8108993768692017,0.2898972928524017,0.2038057595491409,297.3578491210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1297912597656,0.7401871085166931,0.2198033034801483,0.2098513543605804,297.2821044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1280212402344,0.7099584937095642,0.1920387744903564,0.8722636699676514,285.1344909667969,284.95001220703125,297.85369873046875,288.5382995605469,297.611572265625,297.44488525390625,285.148681640625,1.0,0.4706560671329498,0.5951340794563293,0.5951340794563293,1.0,1.0,-2.43811297416687,0.9975492358207704,1.440563678741455,0.4483360946178436,0.8514963984489441,0.8514963984489441,0.0,110.92740631103516,124.0,31010.275390625,0.0,1284.2943115234375,1.0,281.7919311523437,283.9372253417969,291.4877014160156,293.3993225097656,293.1499938964844,293.1499938964844,281.8500061035156,36032.765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8025972843170166,1.0,0.0,0.0,3.416440963745117,3.4164628982543945,7.788273137521173e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5000.63818359375,0.0,1288.745361328125,1895.4371337890625,0.0,2495.195556640625,0.8533831834793091,1.0,0.0,3.0,1.0,0.0
12216360,297.51104736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2151184082031,0.9990000128746032,0.6271425485610962,0.4951854944229126,297.4408264160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.2137145996094,0.7875983715057373,0.2673699855804443,0.2544068098068237,297.3233337402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.2139587402344,0.8114504814147949,0.2917618751525879,0.2051127701997757,297.3634033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.213134765625,0.7411338090896606,0.2216647863388061,0.2116219699382782,297.2876281738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.212646484375,0.7106395363807678,0.1934186518192291,0.8784904479980469,285.2144470214844,284.95001220703125,297.88397216796875,288.54498291015625,297.6295471191406,297.4543151855469,285.2186584472656,1.0,0.4736057817935943,0.5944370031356812,0.5944370031356812,1.0,1.0,-2.4547064304351807,1.0043877363204956,1.4503188133239746,0.4514506757259369,0.8541149497032166,0.8541149497032166,0.0,112.08181762695312,127.0,31156.33984375,0.0,1309.22265625,1.0,281.8394775390625,284.01007080078125,291.525146484375,293.4928894042969,293.1499938964844,293.1499938964844,282.1499938964844,35826.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8018232583999634,1.0,0.0,0.0,3.421529769897461,3.4215517044067383,7.811491968823248e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4822.7890625,0.0,1292.3111572265625,1895.4371337890625,0.0,2488.1064453125,0.8543022274971008,1.0,0.0,3.0,1.0,0.0
12216420,297.5343017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.45263671875,0.9990000128746032,0.6340693831443787,0.4997067451477051,297.4550170898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.4513854980469,0.7902334928512573,0.2724904716014862,0.259242296218872,297.3392944335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.4515686035156,0.8124521970748901,0.2955740392208099,0.2077731639146804,297.3741149902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.45086669921875,0.7429382801055908,0.2254527062177658,0.2152171283960342,297.29840087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.45037841796875,0.7119283080101013,0.1962510645389557,0.8912699818611145,285.4520263671875,284.95001220703125,297.9439392089844,288.5581359863281,297.66455078125,297.4720153808594,285.4558410644531,1.0,0.4796963036060333,0.5930429100990295,0.5930429100990295,1.0,1.0,-2.4888153076171875,1.0185165405273438,1.4702987670898438,0.4579281508922577,0.8626647591590881,0.8626647591590881,0.0,114.51763916015624,130.0,30829.609375,0.0,1361.6656494140625,1.0,282.1396484375,284.27471923828125,291.5440979003906,293.4927062988281,293.1499938964844,293.1499938964844,282.45001220703125,35407.67578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7961132526397705,1.0,0.0,0.0,3.4428157806396484,3.442837715148926,7.908987527116551e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4794.462890625,0.0,1310.4705810546875,1895.4371337890625,0.0,2435.94384765625,0.8586928248405457,1.0,0.0,3.0,1.0,0.0
12216480,297.5343017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.45263671875,0.9990000128746032,0.6340693831443787,0.4997067451477051,297.4550170898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.4513854980469,0.7902334928512573,0.2724904716014862,0.259242296218872,297.3392944335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.4515686035156,0.8124521970748901,0.2955740392208099,0.2077731639146804,297.3741149902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.45086669921875,0.7429382801055908,0.2254527062177658,0.2152171283960342,297.29840087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.45037841796875,0.7119283080101013,0.1962510645389557,0.8912699818611145,285.4520263671875,284.95001220703125,297.9439392089844,288.5581359863281,297.66455078125,297.4720153808594,285.4558410644531,1.0,0.4796963036060333,0.5930429100990295,0.5930429100990295,1.0,1.0,-2.4888153076171875,1.0185165405273438,1.4702987670898438,0.4579281508922577,0.8626647591590881,0.8626647591590881,0.0,114.51763916015624,130.0,30829.609375,0.0,1361.6656494140625,1.0,282.1396484375,284.27471923828125,291.5440979003906,293.4927062988281,293.1499938964844,293.1499938964844,282.45001220703125,35407.67578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7961132526397705,1.0,0.0,0.0,3.4428157806396484,3.442837715148926,7.908987527116551e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4794.462890625,0.0,1310.4705810546875,1895.4371337890625,0.0,2435.94384765625,0.8586928248405457,1.0,0.0,3.0,1.0,0.0
12216540,297.5578308105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.7001342773437,0.9990000128746032,0.6413176655769348,0.5043233633041382,297.4693603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.698974609375,0.7929343581199646,0.2778076231479645,0.2642515003681183,297.3551940917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.6991577148437,0.813535749912262,0.2995814681053161,0.2105603069067001,297.3849182128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.6984558105469,0.744800865650177,0.2293848842382431,0.2189391404390335,297.3092041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.697998046875,0.7132852077484131,0.1992236375808715,0.90464985370636,285.6995849609375,284.95001220703125,298.0030517578125,288.5709533691406,297.69927978515625,297.48980712890625,285.7029113769531,1.0,0.4860099852085113,0.5916487574577332,0.5916487574577332,1.0,1.0,-2.5242745876312256,1.0332190990447998,1.4910553693771362,0.4646714925765991,0.8745859265327454,0.8745859265327454,0.0,117.0546875,133.0,30616.51171875,0.0,1417.5599365234375,1.0,282.43994140625,284.5389099121094,291.5619201660156,293.4963684082031,293.1499938964844,293.1499938964844,282.75,35004.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7912631630897522,1.0,0.0,0.0,3.479155778884888,3.479177951812744,8.076831932157802e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4772.35546875,0.0,1344.1715087890625,1895.4371337890625,0.0,2391.829833984375,0.8664595484733582,1.0,0.0,3.0,1.0,0.0
