time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12216600,297.5578308105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.7001342773437,0.9990000128746032,0.6413176655769348,0.5043233633041382,297.4693603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.698974609375,0.7929343581199646,0.2778076231479645,0.2642515003681183,297.3551940917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.6991577148437,0.813535749912262,0.2995814681053161,0.2105603069067001,297.3849182128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.6984558105469,0.744800865650177,0.2293848842382431,0.2189391404390335,297.3092041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.697998046875,0.7132852077484131,0.1992236375808715,0.90464985370636,285.6995849609375,284.95001220703125,298.0030517578125,288.5709533691406,297.69927978515625,297.48980712890625,285.7029113769531,1.0,0.4860099852085113,0.5916487574577332,0.5916487574577332,1.0,1.0,-2.5242745876312256,1.0332190990447998,1.4910553693771362,0.4646714925765991,0.8745859265327454,0.8745859265327454,0.0,117.0546875,133.0,30616.51171875,0.0,1417.5599365234375,1.0,282.43994140625,284.5389099121094,291.5619201660156,293.4963684082031,293.1499938964844,293.1499938964844,282.75,35004.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7912631630897522,1.0,0.0,0.0,3.479155778884888,3.479177951812744,8.076831932157802e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4772.35546875,0.0,1344.1715087890625,1895.4371337890625,0.0,2391.829833984375,0.8664595484733582,1.0,0.0,3.0,1.0,0.0
12216660,297.58319091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9544677734375,0.9990000128746032,0.649048924446106,0.508834719657898,297.484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.95343017578125,0.7958542704582214,0.2833706140518188,0.2694854736328125,297.371337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9535827636719,0.8148358464241028,0.3038148880004883,0.213504359126091,297.3962097167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.9529724121094,0.746859073638916,0.2335041314363479,0.222831442952156,297.3204345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9525451660156,0.7148419618606567,0.202376902103424,0.9188072681427002,285.9539794921875,284.95001220703125,298.06121826171875,288.58349609375,297.7342224121094,297.5086669921875,285.9572448730469,1.0,0.4925247728824615,0.5899420976638794,0.5899420976638794,1.0,1.0,-2.5612058639526367,1.0482392311096191,1.5129666328430176,0.4713985025882721,0.8899977207183838,0.8899977207183838,0.0,119.63896942138672,136.0,30507.267578125,0.0,1477.0076904296875,1.0,282.74041748046875,284.8020935058594,291.58135986328125,293.5080871582031,293.1499938964844,293.1499938964844,283.04998779296875,34629.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7877635955810547,1.0,0.0,0.0,3.5295917987823486,3.529614448547364,8.312702561852348e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4755.7060546875,0.0,1393.374267578125,1895.4371337890625,0.0,2360.116943359375,0.877417266368866,1.0,0.0,3.0,1.0,0.0
12216720,297.58319091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9544677734375,0.9990000128746032,0.649048924446106,0.508834719657898,297.484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.95343017578125,0.7958542704582214,0.2833706140518188,0.2694854736328125,297.371337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9535827636719,0.8148358464241028,0.3038148880004883,0.213504359126091,297.3962097167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.9529724121094,0.746859073638916,0.2335041314363479,0.222831442952156,297.3204345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9525451660156,0.7148419618606567,0.202376902103424,0.9188072681427002,285.9539794921875,284.95001220703125,298.06121826171875,288.58349609375,297.7342224121094,297.5086669921875,285.9572448730469,1.0,0.4925247728824615,0.5899420976638794,0.5899420976638794,1.0,1.0,-2.5612058639526367,1.0482392311096191,1.5129666328430176,0.4713985025882721,0.8899977207183838,0.8899977207183838,0.0,119.63896942138672,136.0,30507.267578125,0.0,1477.0076904296875,1.0,282.74041748046875,284.8020935058594,291.58135986328125,293.5080871582031,293.1499938964844,293.1499938964844,283.04998779296875,34629.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7877635955810547,1.0,0.0,0.0,3.5295917987823486,3.529614448547364,8.312702561852348e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4755.7060546875,0.0,1393.374267578125,1895.4371337890625,0.0,2360.116943359375,0.877417266368866,1.0,0.0,3.0,1.0,0.0
12216780,297.609619140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2047119140625,0.9990000128746032,0.6572089791297913,0.5132279992103577,297.4996337890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.20379638671875,0.7989757657051086,0.2891522943973541,0.2749308347702026,297.3873596191406,297.1499938964844,293.1499938964844,0.0,-0.0,286.20391845703125,0.8163242340087891,0.3082385063171386,0.2165851145982742,297.40771484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.2033386230469,0.7491046190261841,0.2377883791923523,0.2268839478492736,297.33184814453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2029724121094,0.7165825366973877,0.2056916952133178,0.9337093234062196,286.2042541503906,284.95001220703125,298.1184387207031,288.59576416015625,297.76910400390625,297.5281066894531,286.2072448730469,1.0,0.4992223381996155,0.5882353782653809,0.5882353782653809,1.0,1.0,-2.5995023250579834,1.063808560371399,1.5356937646865845,0.4783684313297272,0.9087295532226562,0.9087295532226562,0.0,122.26416015625,139.0,30401.6875,0.0,1540.0220947265625,1.0,283.0409545898437,285.06024169921875,291.5989074707031,293.5198669433594,293.1499938964844,293.1499938964844,282.75,34311.3828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7853134870529175,1.0,0.0,0.0,3.5919342041015625,3.591957330703736,8.608947155153146e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5258.03857421875,0.0,1457.08837890625,1895.4371337890625,0.0,2337.975341796875,0.8911170959472656,1.0,0.0,3.0,1.0,0.0
12216840,297.609619140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2047119140625,0.9990000128746032,0.6572089791297913,0.5132279992103577,297.4996337890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.20379638671875,0.7989757657051086,0.2891522943973541,0.2749308347702026,297.3873596191406,297.1499938964844,293.1499938964844,0.0,-0.0,286.20391845703125,0.8163242340087891,0.3082385063171386,0.2165851145982742,297.40771484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.2033386230469,0.7491046190261841,0.2377883791923523,0.2268839478492736,297.33184814453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2029724121094,0.7165825366973877,0.2056916952133178,0.9337093234062196,286.2042541503906,284.95001220703125,298.1184387207031,288.59576416015625,297.76910400390625,297.5281066894531,286.2072448730469,1.0,0.4992223381996155,0.5882353782653809,0.5882353782653809,1.0,1.0,-2.5995023250579834,1.063808560371399,1.5356937646865845,0.4783684313297272,0.9087295532226562,0.9087295532226562,0.0,122.26416015625,139.0,30401.6875,0.0,1540.0220947265625,1.0,283.0409545898437,285.06024169921875,291.5989074707031,293.5198669433594,293.1499938964844,293.1499938964844,282.75,34311.3828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7853134870529175,1.0,0.0,0.0,3.5919342041015625,3.591957330703736,8.608947155153146e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5258.03857421875,0.0,1457.08837890625,1895.4371337890625,0.0,2337.975341796875,0.8911170959472656,1.0,0.0,3.0,1.0,0.0
12216900,297.6116943359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.06005859375,0.9990000128746032,0.6603342890739441,0.5157415866851807,297.5031433105469,297.1499938964844,293.1499938964844,0.0,-0.0,286.06378173828125,0.8002714514732361,0.2917138934135437,0.2775859236717224,297.3901062011719,297.1499938964844,293.1499938964844,0.0,-0.0,286.06329345703125,0.8167961239814758,0.3100163638591766,0.2180428206920623,297.4100036621094,297.1499938964844,293.1499938964844,0.0,-0.0,286.06549072265625,0.7500004172325134,0.2396477460861206,0.2288485169410705,297.3344116210937,297.1499938964844,293.1499938964844,0.0,-0.0,286.0670471191406,0.7172317504882812,0.2070986181497573,0.9409273266792296,286.06182861328125,284.95001220703125,298.14666748046875,288.601806640625,297.7823486328125,297.5311279296875,286.0508117675781,1.0,0.5026078820228577,0.5873820185661316,0.5873820185661316,1.0,1.0,-2.6185004711151123,1.0714969635009766,1.5470036268234253,0.4818293154239654,0.9148063659667968,0.9148063659667968,0.0,123.68175506591795,139.0,31217.330078125,0.0,1572.407470703125,1.0,282.7995300292969,284.87957763671875,291.7050476074219,293.77789306640625,293.1499938964844,293.1499938964844,282.75,34361.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8008612394332886,1.0,0.0,0.0,3.6228206157684326,3.622843980789185,8.75763703334087e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5150.17333984375,0.0,1490.9698486328125,1895.4371337890625,0.0,2479.3017578125,0.8980050086975098,1.0,0.0,3.0,1.0,0.0
12216960,297.6019287109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0048828125,0.9990000128746032,0.6623034477233887,0.519408106803894,297.5018920898437,297.1499938964844,293.1499938964844,0.0,-0.0,286.00543212890625,0.8005068302154541,0.293829470872879,0.2797992527484894,297.3871765136719,297.1499938964844,293.1499938964844,0.0,-0.0,286.00537109375,0.8162033557891846,0.3112500011920929,0.2190909683704376,297.4081420898437,297.1499938964844,293.1499938964844,0.0,-0.0,286.0057067871094,0.749956488609314,0.2411131858825683,0.2304333597421646,297.3329162597656,297.1499938964844,293.1499938964844,0.0,-0.0,286.00592041015625,0.7169519066810608,0.2081191390752792,0.9464660882949828,286.0051574707031,284.95001220703125,298.1746520996094,288.6077575683594,297.7904968261719,297.5257568359375,286.0036926269531,1.0,0.5059064626693726,0.5863906741142273,0.5863906741142273,1.0,1.0,-2.6353886127471924,1.0780775547027588,1.5573110580444336,0.4846692979335785,0.9212185740470886,0.9212185740470886,0.0,125.3901824951172,142.0,31468.525390625,0.0,1603.5595703125,1.0,282.7579040527344,284.82147216796875,291.7182922363281,293.78497314453125,293.1499938964844,293.1499938964844,282.45001220703125,34439.86328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8128648996353149,1.0,0.0,0.0,3.651077270507813,3.651100873947144,8.894782581592153e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5400.642578125,0.0,1522.690673828125,1895.4371337890625,0.0,2589.6005859375,0.90442156791687,1.0,0.0,3.0,1.0,0.0
12217020,297.55987548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7751770019531,0.9990000128746032,0.6637935638427734,0.5287920832633972,297.4908752441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.7758178710937,0.7990462779998779,0.297181636095047,0.2833411991596222,297.37176513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7757568359375,0.8131075501441956,0.3127069473266601,0.2204157710075378,297.3966979980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.776123046875,0.7481144070625305,0.2432312071323394,0.2327972054481506,297.3215026855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.7763977050781,0.714526355266571,0.2092927396297454,0.9535570740699768,285.7754821777344,284.95001220703125,298.2297668457031,288.6195373535156,297.7973022460937,297.49969482421875,285.77374267578125,1.0,0.5121284127235413,0.5844078660011292,0.5844078660011292,1.0,1.0,-2.6638803482055664,1.08878755569458,1.5750926733016968,0.4890649318695068,0.9303431510925292,0.9303431510925292,0.0,129.2984619140625,145.0,32450.99609375,0.0,1661.5863037109375,1.0,282.4579772949219,284.5574951171875,291.7261047363281,293.8799743652344,293.1499938964844,293.1499938964844,282.1499938964844,34687.95703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.838348925113678,1.0,0.0,0.0,3.700674057006836,3.700698375701904,9.138080372395052e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5488.78173828125,0.0,1580.326904296875,1895.4371337890625,0.0,2826.293212890625,0.9157123565673828,1.0,0.0,3.0,1.0,0.0
12217080,297.55987548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7751770019531,0.9990000128746032,0.6637935638427734,0.5287920832633972,297.4908752441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.7758178710937,0.7990462779998779,0.297181636095047,0.2833411991596222,297.37176513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7757568359375,0.8131075501441956,0.3127069473266601,0.2204157710075378,297.3966979980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.776123046875,0.7481144070625305,0.2432312071323394,0.2327972054481506,297.3215026855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.7763977050781,0.714526355266571,0.2092927396297454,0.9535570740699768,285.7754821777344,284.95001220703125,298.2297668457031,288.6195373535156,297.7973022460937,297.49969482421875,285.77374267578125,1.0,0.5121284127235413,0.5844078660011292,0.5844078660011292,1.0,1.0,-2.6638803482055664,1.08878755569458,1.5750926733016968,0.4890649318695068,0.9303431510925292,0.9303431510925292,0.0,129.2984619140625,145.0,32450.99609375,0.0,1661.5863037109375,1.0,282.4579772949219,284.5574951171875,291.7261047363281,293.8799743652344,293.1499938964844,293.1499938964844,282.1499938964844,34687.95703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.838348925113678,1.0,0.0,0.0,3.700674057006836,3.700698375701904,9.138080372395052e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5488.78173828125,0.0,1580.326904296875,1895.4371337890625,0.0,2826.293212890625,0.9157123565673828,1.0,0.0,3.0,1.0,0.0
12217140,297.5011901855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.56939697265625,0.9990000128746032,0.6630511283874512,0.5395312905311584,297.47412109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.56988525390625,0.7961807250976562,0.299805998802185,0.28608438372612,297.35076904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5698547363281,0.808586835861206,0.3133910298347473,0.2210941165685653,297.3797302246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.57012939453125,0.7449766993522644,0.2446419596672058,0.2343989163637161,297.3035583496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.57037353515625,0.7104902267456055,0.2096505165100097,0.9565731287002563,285.56964111328125,284.95001220703125,298.28375244140625,288.6310729980469,297.7968444824219,297.4622802734375,285.5682373046875,1.0,0.5177493691444397,0.5824251174926758,0.5824251174926758,1.0,1.0,-2.6864500045776367,1.0967711210250854,1.5896788835525513,0.4920356571674347,0.9368876218795776,0.9368876218795776,0.0,133.49273681640625,133.0,33553.0546875,0.0,1713.3824462890625,1.0,282.15771484375,284.3050231933594,291.7083740234375,293.9292907714844,293.1499938964844,293.1499938964844,281.8500061035156,34953.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8567689657211304,1.0,0.0,0.0,3.74022388458252,3.740248441696167,9.334444257547148e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5579.623046875,0.0,1627.859619140625,1895.4371337890625,0.0,2998.705810546875,0.9247736930847168,1.0,0.0,3.0,1.0,0.0
12217200,297.5011901855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.56939697265625,0.9990000128746032,0.6630511283874512,0.5395312905311584,297.47412109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.56988525390625,0.7961807250976562,0.299805998802185,0.28608438372612,297.35076904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5698547363281,0.808586835861206,0.3133910298347473,0.2210941165685653,297.3797302246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.57012939453125,0.7449766993522644,0.2446419596672058,0.2343989163637161,297.3035583496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.57037353515625,0.7104902267456055,0.2096505165100097,0.9565731287002563,285.56964111328125,284.95001220703125,298.28375244140625,288.6310729980469,297.7968444824219,297.4622802734375,285.5682373046875,1.0,0.5177493691444397,0.5824251174926758,0.5824251174926758,1.0,1.0,-2.6864500045776367,1.0967711210250854,1.5896788835525513,0.4920356571674347,0.9368876218795776,0.9368876218795776,0.0,133.49273681640625,133.0,33553.0546875,0.0,1713.3824462890625,1.0,282.15771484375,284.3050231933594,291.7083740234375,293.9292907714844,293.1499938964844,293.1499938964844,281.8500061035156,34953.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8567689657211304,1.0,0.0,0.0,3.74022388458252,3.740248441696167,9.334444257547148e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5579.623046875,0.0,1627.859619140625,1895.4371337890625,0.0,2998.705810546875,0.9247736930847168,1.0,0.0,3.0,1.0,0.0
12217260,297.44879150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3597412109375,0.9990000128746032,0.6621673703193665,0.5385156273841858,297.4551086425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.3604431152344,0.7987351417541504,0.3019860386848449,0.2882238626480102,297.3280944824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.3603820800781,0.8093778491020203,0.3136394917964935,0.2213293313980102,297.3604736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3607482910156,0.7464207410812378,0.2456045150756836,0.2353934943675995,297.28271484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.361083984375,0.7108793258666992,0.2094863504171371,0.9563077688217164,285.3600769042969,284.95001220703125,298.3365478515625,288.64239501953125,297.7967529296875,297.4267578125,285.35791015625,1.0,0.5174314379692078,0.5805453062057495,0.5805453062057495,1.0,1.0,-2.688984632492065,1.095773220062256,1.5932114124298096,0.4907499253749847,0.9406558275222778,0.9406558275222778,0.0,133.269775390625,121.0,34497.65625,0.0,1716.060302734375,1.0,281.857421875,284.0483703613281,291.6995849609375,293.97900390625,293.1499938964844,293.1499938964844,281.54998779296875,35225.89453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8710984587669373,1.0,0.0,0.0,3.769740343093872,3.7697653770446777,9.482354244028102e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5665.63623046875,0.0,1664.5286865234375,1895.4371337890625,0.0,3133.1142578125,0.9315856099128724,1.0,0.0,3.0,1.0,0.0
12217320,297.44879150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3597412109375,0.9990000128746032,0.6621673703193665,0.5385156273841858,297.4551086425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.3604431152344,0.7987351417541504,0.3019860386848449,0.2882238626480102,297.3280944824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.3603820800781,0.8093778491020203,0.3136394917964935,0.2213293313980102,297.3604736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3607482910156,0.7464207410812378,0.2456045150756836,0.2353934943675995,297.28271484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.361083984375,0.7108793258666992,0.2094863504171371,0.9563077688217164,285.3600769042969,284.95001220703125,298.3365478515625,288.64239501953125,297.7967529296875,297.4267578125,285.35791015625,1.0,0.5174314379692078,0.5805453062057495,0.5805453062057495,1.0,1.0,-2.688984632492065,1.095773220062256,1.5932114124298096,0.4907499253749847,0.9406558275222778,0.9406558275222778,0.0,133.269775390625,121.0,34497.65625,0.0,1716.060302734375,1.0,281.857421875,284.0483703613281,291.6995849609375,293.97900390625,293.1499938964844,293.1499938964844,281.54998779296875,35225.89453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8710984587669373,1.0,0.0,0.0,3.769740343093872,3.7697653770446777,9.482354244028102e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5665.63623046875,0.0,1664.5286865234375,1895.4371337890625,0.0,3133.1142578125,0.9315856099128724,1.0,0.0,3.0,1.0,0.0
12217380,297.4233093261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.141357421875,0.9990000128746032,0.6633422374725342,0.5282230973243713,297.43524169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1420593261719,0.8056417107582092,0.3038395941257477,0.2899128198623657,297.3050231933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1420288085937,0.8143571615219116,0.3135591447353363,0.221232920885086,297.3404846191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1424255371094,0.7515910267829895,0.2462438642978668,0.2359389215707779,297.261474609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.14276123046875,0.7148579359054565,0.2090156525373459,0.9538816213607788,285.1417236328125,284.95001220703125,298.3881225585937,288.65350341796875,297.8024597167969,297.40252685546875,285.1393737792969,1.0,0.5131410956382751,0.578665554523468,0.578665554523468,1.0,1.0,-2.676281690597534,1.0879350900650024,1.5883466005325315,0.4858654737472534,0.9414343237876892,0.9414343237876892,0.0,129.57249450683594,124.0,35294.703125,0.0,1680.68310546875,1.0,281.5572204589844,283.78741455078125,291.6961975097656,294.0243835449219,293.1499938964844,293.1499938964844,281.25,35506.22265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8825535178184509,1.0,0.0,0.0,3.788850784301758,3.788876056671143,9.57873680818011e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5744.21728515625,0.0,1689.3680419921875,1895.4371337890625,0.0,3240.50634765625,0.936063826084137,1.0,0.0,3.0,1.0,0.0
12217440,297.4233093261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.141357421875,0.9990000128746032,0.6633422374725342,0.5282230973243713,297.43524169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1420593261719,0.8056417107582092,0.3038395941257477,0.2899128198623657,297.3050231933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1420288085937,0.8143571615219116,0.3135591447353363,0.221232920885086,297.3404846191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1424255371094,0.7515910267829895,0.2462438642978668,0.2359389215707779,297.261474609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.14276123046875,0.7148579359054565,0.2090156525373459,0.9538816213607788,285.1417236328125,284.95001220703125,298.3881225585937,288.65350341796875,297.8024597167969,297.40252685546875,285.1393737792969,1.0,0.5131410956382751,0.578665554523468,0.578665554523468,1.0,1.0,-2.676281690597534,1.0879350900650024,1.5883466005325315,0.4858654737472534,0.9414343237876892,0.9414343237876892,0.0,129.57249450683594,124.0,35294.703125,0.0,1680.68310546875,1.0,281.5572204589844,283.78741455078125,291.6961975097656,294.0243835449219,293.1499938964844,293.1499938964844,281.25,35506.22265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8825535178184509,1.0,0.0,0.0,3.788850784301758,3.788876056671143,9.57873680818011e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5744.21728515625,0.0,1689.3680419921875,1895.4371337890625,0.0,3240.50634765625,0.936063826084137,1.0,0.0,3.0,1.0,0.0
12217500,297.4179077148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9881286621094,0.9990000128746032,0.664547860622406,0.5249645113945007,297.4256896972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9913330078125,0.8080901503562927,0.3047090768814087,0.2907252609729767,297.29400634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9911193847656,0.8158857822418213,0.3134613037109375,0.2211637198925018,297.330810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99298095703125,0.753334641456604,0.2465037852525711,0.2361743450164795,297.25146484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.99462890625,0.715974748134613,0.2087395787239074,0.9525565505027772,284.98974609375,284.95001220703125,298.4134521484375,288.6590270996094,297.80792236328125,297.3952331542969,284.9794616699219,1.0,0.5120536088943481,0.5777256488800049,0.5777256488800049,1.0,1.0,-2.671938180923462,1.0849415063858032,1.5869965553283691,0.4836901724338531,0.9402296543121338,0.9402296543121338,0.0,128.39553833007812,124.0,36182.32421875,0.0,1669.06591796875,1.0,281.297607421875,283.59478759765625,291.724365234375,294.1519470214844,293.1499938964844,293.1499938964844,281.25,35654.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8901908993721008,1.0,0.0,0.0,3.794708728790283,3.794734001159668,9.608379514247645e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5562.15234375,0.0,1697.5172119140625,1895.4371337890625,0.0,3311.99267578125,0.9374483227729796,1.0,0.0,3.0,1.0,0.0
12217560,297.4100952148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9351501464844,0.9990000128746032,0.6654753088951111,0.5234468579292297,297.4161376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9356994628906,0.8095535635948181,0.3055175840854645,0.2914682030677795,297.28302001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9356689453125,0.8164819478988647,0.3132924139499664,0.2210320085287094,297.3211975097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9360046386719,0.7542219161987305,0.2467041015625,0.2363496273756027,297.2416381835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.936279296875,0.7162744402885437,0.2084153592586517,0.9510321617126464,284.9354248046875,284.95001220703125,298.4384155273437,288.6644897460937,297.8123474121094,297.3861083984375,284.93365478515625,1.0,0.5113807320594788,0.5771921873092651,0.5771921873092651,1.0,1.0,-2.6692254543304443,1.0830940008163452,1.586131572723389,0.4824070632457733,0.9395383596420288,0.9395383596420288,0.0,127.82676696777344,127.0,36260.953125,0.0,1662.5816650390625,1.0,281.2571716308594,283.5422058105469,291.701416015625,294.0833740234375,293.1499938964844,293.1499938964844,280.95001220703125,35779.171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8927271366119385,1.0,0.0,0.0,3.797780513763428,3.797806024551392,9.623942105463357e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5838.21533203125,0.0,1702.16162109375,1895.4371337890625,0.0,3335.701904296875,0.938248574733734,1.0,0.0,3.0,1.0,0.0
12217620,297.3866271972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7357482910156,0.9990000128746032,0.6664069890975952,0.523247480392456,297.3980407714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.7362060546875,0.8110021352767944,0.307054340839386,0.292946994304657,297.2620544433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7362060546875,0.8162573575973511,0.312853455543518,0.2207563817501068,297.3028869628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7364807128906,0.7546542286872864,0.2470166981220245,0.2366774976253509,297.2230834960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7367248535156,0.7156082391738892,0.2076956033706665,0.9479435086250304,284.7359924316406,284.95001220703125,298.48736572265625,288.67529296875,297.8182067871094,297.363525390625,284.7344970703125,1.0,0.5110993385314941,0.5761252641677856,0.5761252641677856,1.0,1.0,-2.6671109199523926,1.080936312675476,1.586174488067627,0.4806510508060455,0.9350345730781556,0.9350345730781556,0.0,127.68736267089844,130.0,37246.17578125,0.0,1658.9212646484375,1.0,280.95709228515625,283.3043518066406,291.7127380371094,294.15313720703125,293.1499938964844,293.1499938964844,280.6499938964844,36048.0546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9031074643135072,1.0,0.0,0.0,3.796761989593506,3.7967875003814697,9.618780723030795e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5937.7177734375,0.0,1703.034423828125,1895.4371337890625,0.0,3432.533447265625,0.9381924867630004,1.0,0.0,3.0,1.0,0.0
12217680,297.3866271972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7357482910156,0.9990000128746032,0.6664069890975952,0.523247480392456,297.3980407714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.7362060546875,0.8110021352767944,0.307054340839386,0.292946994304657,297.2620544433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7362060546875,0.8162573575973511,0.312853455543518,0.2207563817501068,297.3028869628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7364807128906,0.7546542286872864,0.2470166981220245,0.2366774976253509,297.2230834960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7367248535156,0.7156082391738892,0.2076956033706665,0.9479435086250304,284.7359924316406,284.95001220703125,298.48736572265625,288.67529296875,297.8182067871094,297.363525390625,284.7344970703125,1.0,0.5110993385314941,0.5761252641677856,0.5761252641677856,1.0,1.0,-2.6671109199523926,1.080936312675476,1.586174488067627,0.4806510508060455,0.9350345730781556,0.9350345730781556,0.0,127.68736267089844,130.0,37246.17578125,0.0,1658.9212646484375,1.0,280.95709228515625,283.3043518066406,291.7127380371094,294.15313720703125,293.1499938964844,293.1499938964844,280.6499938964844,36048.0546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9031074643135072,1.0,0.0,0.0,3.796761989593506,3.7967875003814697,9.618780723030795e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5937.7177734375,0.0,1703.034423828125,1895.4371337890625,0.0,3432.533447265625,0.9381924867630004,1.0,0.0,3.0,1.0,0.0
12217740,297.35211181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5415954589844,0.9990000128746032,0.6659191250801086,0.5260409116744995,297.3808288574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.5419921875,0.8108406662940979,0.3084538877010345,0.2943316698074341,297.2420959472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.5419921875,0.8144420981407166,0.3122504949569702,0.2203906923532486,297.2854919433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.5422058105469,0.7535905241966248,0.2471887618303299,0.2369073033332824,297.2055358886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.5424499511719,0.7134960889816284,0.2068448066711425,0.944448709487915,284.54180908203125,284.95001220703125,298.5349426269531,288.6859436035156,297.81951904296875,297.33428955078125,284.5405578613281,1.0,0.5118328332901001,0.5750583410263062,0.5750583410263062,1.0,1.0,-2.667766571044922,1.0800102949142456,1.5877563953399658,0.4795224666595459,0.9279767274856568,0.9279767274856568,0.0,128.57638549804688,133.0,38229.2265625,0.0,1663.910888671875,1.0,280.6571350097656,283.07293701171875,291.7243957519531,294.22479248046875,293.1499938964844,293.1499938964844,280.3500061035156,36320.265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.913705825805664,1.0,0.0,0.0,3.785673141479492,3.785698652267456,9.562677405483555e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6039.6005859375,0.0,1691.9005126953125,1895.4371337890625,0.0,3530.962646484375,0.935876190662384,1.0,0.0,3.0,1.0,0.0
12217800,297.35211181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5415954589844,0.9990000128746032,0.6659191250801086,0.5260409116744995,297.3808288574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.5419921875,0.8108406662940979,0.3084538877010345,0.2943316698074341,297.2420959472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.5419921875,0.8144420981407166,0.3122504949569702,0.2203906923532486,297.2854919433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.5422058105469,0.7535905241966248,0.2471887618303299,0.2369073033332824,297.2055358886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.5424499511719,0.7134960889816284,0.2068448066711425,0.944448709487915,284.54180908203125,284.95001220703125,298.5349426269531,288.6859436035156,297.81951904296875,297.33428955078125,284.5405578613281,1.0,0.5118328332901001,0.5750583410263062,0.5750583410263062,1.0,1.0,-2.667766571044922,1.0800102949142456,1.5877563953399658,0.4795224666595459,0.9279767274856568,0.9279767274856568,0.0,128.57638549804688,133.0,38229.2265625,0.0,1663.910888671875,1.0,280.6571350097656,283.07293701171875,291.7243957519531,294.22479248046875,293.1499938964844,293.1499938964844,280.3500061035156,36320.265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.913705825805664,1.0,0.0,0.0,3.785673141479492,3.785698652267456,9.562677405483555e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6039.6005859375,0.0,1691.9005126953125,1895.4371337890625,0.0,3530.962646484375,0.935876190662384,1.0,0.0,3.0,1.0,0.0
12217860,297.3080444335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.3531799316406,0.9990000128746032,0.6640269756317139,0.5309244394302368,297.3645324707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.3534851074219,0.8095421195030212,0.309725672006607,0.2956192791461944,297.22320556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.3534851074219,0.8114786744117737,0.3115022778511047,0.2199397385120391,297.2689514160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.3536682128906,0.7514815926551819,0.247231513261795,0.237038180232048,297.18896484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.3538818359375,0.7102811932563782,0.2058685272932052,0.9405035972595216,284.35333251953125,284.95001220703125,298.5810546875,288.6965026855469,297.8173828125,297.3003234863281,284.3523864746094,1.0,0.5132349133491516,0.5739054679870605,0.5739054679870605,1.0,1.0,-2.670055627822876,1.0797080993652344,1.5903475284576416,0.4786625206470489,0.9184439778327942,0.9184439778327942,0.0,130.18429565429688,136.0,39203.98046875,0.0,1674.5242919921875,1.0,280.35723876953125,282.8483581542969,291.7348327636719,294.2951965332031,293.1499938964844,293.1499938964844,280.04998779296875,36603.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9242453575134276,1.0,0.0,0.0,3.7641191482543945,3.7641444206237793,9.454096243644016e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6142.908203125,0.0,1668.5299072265625,1895.4371337890625,0.0,3628.28466796875,0.9312211871147156,1.0,0.0,3.0,1.0,0.0
12217920,297.3080444335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.3531799316406,0.9990000128746032,0.6640269756317139,0.5309244394302368,297.3645324707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.3534851074219,0.8095421195030212,0.309725672006607,0.2956192791461944,297.22320556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.3534851074219,0.8114786744117737,0.3115022778511047,0.2199397385120391,297.2689514160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.3536682128906,0.7514815926551819,0.247231513261795,0.237038180232048,297.18896484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.3538818359375,0.7102811932563782,0.2058685272932052,0.9405035972595216,284.35333251953125,284.95001220703125,298.5810546875,288.6965026855469,297.8173828125,297.3003234863281,284.3523864746094,1.0,0.5132349133491516,0.5739054679870605,0.5739054679870605,1.0,1.0,-2.670055627822876,1.0797080993652344,1.5903475284576416,0.4786625206470489,0.9184439778327942,0.9184439778327942,0.0,130.18429565429688,136.0,39203.98046875,0.0,1674.5242919921875,1.0,280.35723876953125,282.8483581542969,291.7348327636719,294.2951965332031,293.1499938964844,293.1499938964844,280.04998779296875,36603.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9242453575134276,1.0,0.0,0.0,3.7641191482543945,3.7641444206237793,9.454096243644016e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6142.908203125,0.0,1668.5299072265625,1895.4371337890625,0.0,3628.28466796875,0.9312211871147156,1.0,0.0,3.0,1.0,0.0
12217980,297.2557067871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.1720886230469,0.9990000128746032,0.6607353687286377,0.5372243523597717,297.34918212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.1723022460937,0.8074542284011841,0.3108871579170227,0.2968164086341858,297.2054443359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.1723022460937,0.8076830506324768,0.3106316924095154,0.2194128036499023,297.25341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.1724548339844,0.7486862540245056,0.2471620142459869,0.2370768785476684,297.1734313964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.172607421875,0.7062209248542786,0.2047883123159408,0.9361496567726136,284.1722106933594,284.95001220703125,298.62567138671875,288.7069702148437,297.8138122558594,297.2651062011719,284.17156982421875,1.0,0.5150660872459412,0.5727526545524597,0.5727526545524597,1.0,1.0,-2.673245429992676,1.0797932147979736,1.593452215194702,0.4779938459396362,0.906544864177704,0.906544864177704,0.0,132.28878784179688,124.0,40191.0703125,0.0,1688.7198486328125,1.0,280.0574645996094,282.6330871582031,291.7445068359375,294.3650207519531,293.1499938964844,293.1499938964844,279.75,36902.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9345576167106628,1.0,0.0,0.0,3.731441020965576,3.731466054916382,9.29065720356448e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6249.23974609375,0.0,1632.583984375,1895.4371337890625,0.0,3722.8447265625,0.9240928888320924,1.0,0.0,3.0,1.0,0.0
12218040,297.2557067871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.1720886230469,0.9990000128746032,0.6607353687286377,0.5372243523597717,297.34918212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.1723022460937,0.8074542284011841,0.3108871579170227,0.2968164086341858,297.2054443359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.1723022460937,0.8076830506324768,0.3106316924095154,0.2194128036499023,297.25341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.1724548339844,0.7486862540245056,0.2471620142459869,0.2370768785476684,297.1734313964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.172607421875,0.7062209248542786,0.2047883123159408,0.9361496567726136,284.1722106933594,284.95001220703125,298.62567138671875,288.7069702148437,297.8138122558594,297.2651062011719,284.17156982421875,1.0,0.5150660872459412,0.5727526545524597,0.5727526545524597,1.0,1.0,-2.673245429992676,1.0797932147979736,1.593452215194702,0.4779938459396362,0.906544864177704,0.906544864177704,0.0,132.28878784179688,124.0,40191.0703125,0.0,1688.7198486328125,1.0,280.0574645996094,282.6330871582031,291.7445068359375,294.3650207519531,293.1499938964844,293.1499938964844,279.75,36902.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9345576167106628,1.0,0.0,0.0,3.731441020965576,3.731466054916382,9.29065720356448e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6249.23974609375,0.0,1632.583984375,1895.4371337890625,0.0,3722.8447265625,0.9240928888320924,1.0,0.0,3.0,1.0,0.0
12218100,297.22930908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.0335693359375,0.9990000128746032,0.6588135361671448,0.5361584424972534,297.3418884277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.0364990234375,0.8084794878959656,0.311434805393219,0.2973535060882568,297.19708251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.0364990234375,0.807840883731842,0.3101624548435211,0.2191052138805389,297.2460021972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.0381774902344,0.7491114139556885,0.2470910996198654,0.2370275557041168,297.1662292480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.0399169921875,0.706055760383606,0.2042289674282074,0.933670938014984,284.03515625,284.95001220703125,298.6473999023437,288.712158203125,297.8130798339844,297.2499084472656,284.02557373046875,1.0,0.5139154195785522,0.5721762180328369,0.5721762180328369,1.0,1.0,-2.669217824935913,1.0772943496704102,1.591923475265503,0.4765603542327881,0.8991339206695557,0.8991339206695557,0.0,131.81576538085938,124.0,41105.1015625,0.0,1680.74072265625,1.0,279.7993469238281,282.46405029296875,291.7747802734375,294.501953125,293.1499938964844,293.1499938964844,279.75,37076.05078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.942061722278595,1.0,0.0,0.0,3.710833549499512,3.7108583450317374,9.188322565023554e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6054.97412109375,0.0,1610.09326171875,1895.4371337890625,0.0,3791.1748046875,0.9195566773414612,1.0,0.0,3.0,1.0,0.0
12218160,297.20880126953125,297.1499938964844,293.1499938964844,0.0,-0.0,283.9876708984375,0.9990000128746032,0.6572962999343872,0.5324473977088928,297.3345031738281,297.1499938964844,293.1499938964844,0.0,-0.0,283.988037109375,0.8107069134712219,0.3119227886199951,0.2977661490440368,297.1885681152344,297.1499938964844,293.1499938964844,0.0,-0.0,283.988037109375,0.8092073798179626,0.3096246123313904,0.2186960279941558,297.2385559082031,297.1499938964844,293.1499938964844,0.0,-0.0,283.9882507324219,0.7506150007247925,0.2469657212495803,0.2368657290935516,297.1591491699219,297.1499938964844,293.1499938964844,0.0,-0.0,283.9884948730469,0.7070114016532898,0.2036355435848236,0.9307831525802612,283.9878845214844,284.95001220703125,298.6687316894531,288.71734619140625,297.8139343261719,297.23779296875,283.98663330078125,1.0,0.511793851852417,0.5715774297714233,0.5715774297714233,1.0,1.0,-2.6611037254333496,1.0729601383209229,1.5881437063217163,0.4740929901599884,0.8921977281570435,0.8921977281570435,0.0,130.35867309570312,127.0,41091.59765625,0.0,1662.4566650390625,1.0,279.7576599121094,282.4235534667969,291.7545166015625,294.4347229003906,293.1499938964844,293.1499938964844,280.04998779296875,37235.59375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.944770097732544,1.0,0.0,0.0,3.6865081787109375,3.686532974243164,9.068255053534812e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5639.90673828125,0.0,1583.5037841796875,1895.4371337890625,0.0,3815.727294921875,0.9142595529556274,1.0,0.0,3.0,1.0,0.0
12218220,297.2097473144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.1822509765625,0.9990000128746032,0.6580927968025208,0.5296291708946228,297.3323669433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.1815490722656,0.8135048151016235,0.3140274286270141,0.2993509769439697,297.1862487792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.1815185546875,0.810411810874939,0.3098551332950592,0.2185222059488296,297.2342834472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.1811218261719,0.7522027492523193,0.247638925909996,0.2371654510498047,297.15447998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.1806640625,0.707501232624054,0.2032650709152221,0.927684724330902,284.1818542480469,284.95001220703125,298.710205078125,288.7276916503906,297.8281555175781,297.2349548339844,284.18438720703125,1.0,0.5107293128967285,0.570379912853241,0.570379912853241,1.0,1.0,-2.6560306549072266,1.06931734085083,1.586713433265686,0.4713190197944641,0.8834688067436218,0.8834688067436218,0.0,129.28211975097656,130.0,39865.49609375,0.0,1650.34423828125,1.0,280.0422668457031,282.6545715332031,291.6685485839844,294.20538330078125,293.1499938964844,293.1499938964844,280.3500061035156,37186.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9285481572151184,1.0,0.0,0.0,3.641370296478272,3.6413943767547607,8.847548542689765e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5493.11865234375,0.0,1532.4425048828125,1895.4371337890625,0.0,3667.826416015625,0.9041836261749268,1.0,0.0,3.0,1.0,0.0
12218280,297.2097473144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.1822509765625,0.9990000128746032,0.6580927968025208,0.5296291708946228,297.3323669433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.1815490722656,0.8135048151016235,0.3140274286270141,0.2993509769439697,297.1862487792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.1815185546875,0.810411810874939,0.3098551332950592,0.2185222059488296,297.2342834472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.1811218261719,0.7522027492523193,0.247638925909996,0.2371654510498047,297.15447998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.1806640625,0.707501232624054,0.2032650709152221,0.927684724330902,284.1818542480469,284.95001220703125,298.710205078125,288.7276916503906,297.8281555175781,297.2349548339844,284.18438720703125,1.0,0.5107293128967285,0.570379912853241,0.570379912853241,1.0,1.0,-2.6560306549072266,1.06931734085083,1.586713433265686,0.4713190197944641,0.8834688067436218,0.8834688067436218,0.0,129.28211975097656,130.0,39865.49609375,0.0,1650.34423828125,1.0,280.0422668457031,282.6545715332031,291.6685485839844,294.20538330078125,293.1499938964844,293.1499938964844,280.3500061035156,37186.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9285481572151184,1.0,0.0,0.0,3.641370296478272,3.6413943767547607,8.847548542689765e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5493.11865234375,0.0,1532.4425048828125,1895.4371337890625,0.0,3667.826416015625,0.9041836261749268,1.0,0.0,3.0,1.0,0.0
12218340,297.23858642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.3992004394531,0.9990000128746032,0.6617500185966492,0.527894914150238,297.34130859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.3984375,0.8167639970779419,0.3172343373298645,0.3021313846111297,297.1962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.3984069824219,0.8122808337211609,0.3113227784633636,0.2193506211042404,297.23980712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.3979797363281,0.7543487548828125,0.2492596507072448,0.2384817451238632,297.1590881347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.3974914550781,0.7086758017539978,0.2037826478481292,0.9290339350700378,284.3987731933594,284.95001220703125,298.75,288.7380065917969,297.85174560546875,297.2486267089844,284.4015197753906,1.0,0.5112771391868591,0.5691823363304138,0.5691823363304138,1.0,1.0,-2.661478281021118,1.070340633392334,1.5911376476287842,0.4709898233413696,0.8778568506240845,0.8778568506240845,0.0,128.9220733642578,133.0,38862.79296875,0.0,1656.503662109375,1.0,280.3415222167969,282.91424560546875,291.6633605957031,294.114501953125,293.1499938964844,293.1499938964844,280.6499938964844,36993.19921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9100052118301392,1.0,0.0,0.0,3.60345983505249,3.6034836769104,8.664283654979954e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5404.10546875,0.0,1489.3406982421875,1895.4371337890625,0.0,3496.65185546875,0.8956062197685242,1.0,0.0,3.0,1.0,0.0
12218400,297.23858642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.3992004394531,0.9990000128746032,0.6617500185966492,0.527894914150238,297.34130859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.3984375,0.8167639970779419,0.3172343373298645,0.3021313846111297,297.1962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.3984069824219,0.8122808337211609,0.3113227784633636,0.2193506211042404,297.23980712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.3979797363281,0.7543487548828125,0.2492596507072448,0.2384817451238632,297.1590881347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.3974914550781,0.7086758017539978,0.2037826478481292,0.9290339350700378,284.3987731933594,284.95001220703125,298.75,288.7380065917969,297.85174560546875,297.2486267089844,284.4015197753906,1.0,0.5112771391868591,0.5691823363304138,0.5691823363304138,1.0,1.0,-2.661478281021118,1.070340633392334,1.5911376476287842,0.4709898233413696,0.8778568506240845,0.8778568506240845,0.0,128.9220733642578,133.0,38862.79296875,0.0,1656.503662109375,1.0,280.3415222167969,282.91424560546875,291.6633605957031,294.114501953125,293.1499938964844,293.1499938964844,280.6499938964844,36993.19921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9100052118301392,1.0,0.0,0.0,3.60345983505249,3.6034836769104,8.664283654979954e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5404.10546875,0.0,1489.3406982421875,1895.4371337890625,0.0,3496.65185546875,0.8956062197685242,1.0,0.0,3.0,1.0,0.0
