time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12218460,297.27691650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.61651611328125,0.9990000128746032,0.6667488217353821,0.5274747610092163,297.3549499511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.6157531738281,0.819898247718811,0.3210346698760986,0.3055824339389801,297.21112060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.61572265625,0.8141059279441833,0.3134098052978515,0.2207070142030716,297.24981689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.61529541015625,0.7565053701400757,0.2514076828956604,0.2403936833143234,297.1681823730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.61480712890625,0.7099512219429016,0.2048132568597793,0.9331275820732116,284.6160888671875,284.95001220703125,298.78521728515625,288.7455139160156,297.8788452148437,297.27081298828125,284.6188659667969,1.0,0.5131422877311707,0.5681414008140564,0.5681414008140564,1.0,1.0,-2.6739611625671387,1.0746606588363647,1.5993006229400637,0.4724180400371551,0.8751431107521057,0.8751431107521057,0.0,129.22262573242188,136.0,37935.4765625,0.0,1675.8099365234375,1.0,280.6412353515625,283.17242431640625,291.6837463378906,294.0728759765625,293.1499938964844,293.1499938964844,280.95001220703125,36724.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8946987390518188,1.0,0.0,0.0,3.575489521026612,3.575512886047364,8.530299737685709e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5329.45361328125,0.0,1457.15087890625,1895.4371337890625,0.0,3354.120849609375,0.889187753200531,1.0,0.0,3.0,1.0,0.0
12218520,297.27691650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.61651611328125,0.9990000128746032,0.6667488217353821,0.5274747610092163,297.3549499511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.6157531738281,0.819898247718811,0.3210346698760986,0.3055824339389801,297.21112060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.61572265625,0.8141059279441833,0.3134098052978515,0.2207070142030716,297.24981689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.61529541015625,0.7565053701400757,0.2514076828956604,0.2403936833143234,297.1681823730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.61480712890625,0.7099512219429016,0.2048132568597793,0.9331275820732116,284.6160888671875,284.95001220703125,298.78521728515625,288.7455139160156,297.8788452148437,297.27081298828125,284.6188659667969,1.0,0.5131422877311707,0.5681414008140564,0.5681414008140564,1.0,1.0,-2.6739611625671387,1.0746606588363647,1.5993006229400637,0.4724180400371551,0.8751431107521057,0.8751431107521057,0.0,129.22262573242188,136.0,37935.4765625,0.0,1675.8099365234375,1.0,280.6412353515625,283.17242431640625,291.6837463378906,294.0728759765625,293.1499938964844,293.1499938964844,280.95001220703125,36724.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8946987390518188,1.0,0.0,0.0,3.575489521026612,3.575512886047364,8.530299737685709e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5329.45361328125,0.0,1457.15087890625,1895.4371337890625,0.0,3354.120849609375,0.889187753200531,1.0,0.0,3.0,1.0,0.0
12218580,297.3145446777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8317565917969,0.9990000128746032,0.6721736788749695,0.5284415483474731,297.37042236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8310241699219,0.8226433396339417,0.3251966834068298,0.3094332218170166,297.2275695800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8309936523437,0.815566897392273,0.3158471286296844,0.2223553508520126,297.2616882324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.83056640625,0.7583760619163513,0.2538725733757019,0.2426611334085464,297.17919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.830078125,0.7109955549240112,0.2061589658260345,0.9388698935508728,284.8313293457031,284.95001220703125,298.8133239746094,288.74774169921875,297.9052734375,297.29644775390625,284.8340759277344,1.0,0.5160223245620728,0.5671005249023438,0.5671005249023438,1.0,1.0,-2.691352367401123,1.081149697303772,1.6102025508880615,0.4749425053596496,0.8752834796905518,0.8752834796905518,0.0,130.1334991455078,139.0,37082.98046875,0.0,1705.2210693359375,1.0,280.9410095214844,283.4267272949219,291.700439453125,294.0380249023437,293.1499938964844,293.1499938964844,281.25,36412.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.882509708404541,1.0,0.0,0.0,3.559168577194214,3.5591917037963867,8.452601605313248e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5260.41064453125,0.0,1437.450439453125,1895.4371337890625,0.0,3240.095947265625,0.8853281140327454,1.0,0.0,3.0,1.0,0.0
12218640,297.3145446777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8317565917969,0.9990000128746032,0.6721736788749695,0.5284415483474731,297.37042236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8310241699219,0.8226433396339417,0.3251966834068298,0.3094332218170166,297.2275695800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8309936523437,0.815566897392273,0.3158471286296844,0.2223553508520126,297.2616882324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.83056640625,0.7583760619163513,0.2538725733757019,0.2426611334085464,297.17919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.830078125,0.7109955549240112,0.2061589658260345,0.9388698935508728,284.8313293457031,284.95001220703125,298.8133239746094,288.74774169921875,297.9052734375,297.29644775390625,284.8340759277344,1.0,0.5160223245620728,0.5671005249023438,0.5671005249023438,1.0,1.0,-2.691352367401123,1.081149697303772,1.6102025508880615,0.4749425053596496,0.8752834796905518,0.8752834796905518,0.0,130.1334991455078,139.0,37082.98046875,0.0,1705.2210693359375,1.0,280.9410095214844,283.4267272949219,291.700439453125,294.0380249023437,293.1499938964844,293.1499938964844,281.25,36412.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.882509708404541,1.0,0.0,0.0,3.559168577194214,3.5591917037963867,8.452601605313248e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5260.41064453125,0.0,1437.450439453125,1895.4371337890625,0.0,3240.095947265625,0.8853281140327454,1.0,0.0,3.0,1.0,0.0
12218700,297.3306884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9831237792969,0.9990000128746032,0.6747968196868896,0.5294263362884521,297.3782958984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.980224609375,0.8238224387168884,0.3273645341396332,0.3114385306835174,297.2357788085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9800109863281,0.8161031007766724,0.3171418011188507,0.2232304364442825,297.2677917480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9783020019531,0.7591452598571777,0.2551778852939605,0.2438660413026809,297.18505859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9761962890625,0.7113857865333557,0.2069181948900222,0.9421440958976746,284.9814453125,284.95001220703125,298.8248291015625,288.7469787597656,297.9172668457031,297.30889892578125,284.99224853515625,1.0,0.5177620649337769,0.566580057144165,0.566580057144165,1.0,1.0,-2.701377868652344,1.0849764347076416,1.616401433944702,0.4764978289604187,0.8769398331642151,0.8769398331642151,0.0,130.79541015625,139.0,36293.546875,0.0,1722.956787109375,1.0,281.1961364746094,283.6151733398437,291.6794738769531,293.92266845703125,293.1499938964844,293.1499938964844,281.25,36234.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8748055696487427,1.0,0.0,0.0,3.5554404258728027,3.555463552474976,8.434903406850935e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5419.3154296875,0.0,1432.1964111328125,1895.4371337890625,0.0,3167.883544921875,0.8844064474105835,1.0,0.0,3.0,1.0,0.0
12218760,297.3458557128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0447998046875,0.9990000128746032,0.6774345636367798,0.5305227041244507,297.38653564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.04412841796875,0.8250342607498169,0.3296203911304474,0.3135615885257721,297.2442932128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0440673828125,0.8166835904121399,0.318523496389389,0.2241944223642349,297.2742004394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0436706542969,0.759955644607544,0.2565551698207855,0.2451657950878143,297.1912841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0431823730469,0.7118338346481323,0.207752376794815,0.9458592534065248,285.0444030761719,284.95001220703125,298.83477783203125,288.7450561523437,297.92877197265625,297.3218688964844,285.0470886230469,1.0,0.5196792483329773,0.5657929182052612,0.5657929182052612,1.0,1.0,-2.7124297618865967,1.0889450311660769,1.6234848499298096,0.4779652059078216,0.8782483339309692,0.8782483339309692,0.0,131.53073120117188,142.0,36295.296875,0.0,1742.669921875,1.0,281.24090576171875,283.676513671875,291.70733642578125,293.9981994628906,293.1499938964844,293.1499938964844,281.54998779296875,36079.59375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8722354173660278,1.0,0.0,0.0,3.555307626724243,3.555330753326416,8.434273581769958e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5194.642578125,0.0,1430.928466796875,1895.4371337890625,0.0,3143.779052734375,0.8842251300811768,1.0,0.0,3.0,1.0,0.0
12218820,297.3724975585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.2651062011719,0.9990000128746032,0.6826155781745911,0.5334102511405945,297.4031066894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.26446533203125,0.8271938562393188,0.3342931270599365,0.3179320096969604,297.2611999511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.264404296875,0.8175807595252991,0.3214301168918609,0.2261981815099716,297.287109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2640075683594,0.7613405585289001,0.2594344317913055,0.2478661835193634,297.20391845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2635192871094,0.7125470638275146,0.209553837776184,0.9538531303405762,285.2647399902344,284.95001220703125,298.85009765625,288.73785400390625,297.9491577148437,297.346435546875,285.2673645019531,1.0,0.523933470249176,0.5642186403274536,0.5642186403274536,1.0,1.0,-2.7364087104797363,1.0976364612579346,1.6387722492218018,0.4812458455562591,0.8842122554779053,0.8842122554779053,0.0,133.29566955566406,145.0,35732.8203125,0.0,1786.7183837890625,1.0,281.5409545898437,283.9327697753906,291.70916748046875,293.9638671875,293.1499938964844,293.1499938964844,281.8500061035156,35733.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8636105060577393,1.0,0.0,0.0,3.564375638961792,3.564398765563965,8.477352366753621e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5142.7470703125,0.0,1438.03173828125,1895.4371337890625,0.0,3062.870849609375,0.8859944343566895,1.0,0.0,3.0,1.0,0.0
12218880,297.3724975585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.2651062011719,0.9990000128746032,0.6826155781745911,0.5334102511405945,297.4031066894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.26446533203125,0.8271938562393188,0.3342931270599365,0.3179320096969604,297.2611999511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.264404296875,0.8175807595252991,0.3214301168918609,0.2261981815099716,297.287109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2640075683594,0.7613405585289001,0.2594344317913055,0.2478661835193634,297.20391845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2635192871094,0.7125470638275146,0.209553837776184,0.9538531303405762,285.2647399902344,284.95001220703125,298.85009765625,288.73785400390625,297.9491577148437,297.346435546875,285.2673645019531,1.0,0.523933470249176,0.5642186403274536,0.5642186403274536,1.0,1.0,-2.7364087104797363,1.0976364612579346,1.6387722492218018,0.4812458455562591,0.8842122554779053,0.8842122554779053,0.0,133.29566955566406,145.0,35732.8203125,0.0,1786.7183837890625,1.0,281.5409545898437,283.9327697753906,291.70916748046875,293.9638671875,293.1499938964844,293.1499938964844,281.8500061035156,35733.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8636105060577393,1.0,0.0,0.0,3.564375638961792,3.564398765563965,8.477352366753621e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5142.7470703125,0.0,1438.03173828125,1895.4371337890625,0.0,3062.870849609375,0.8859944343566895,1.0,0.0,3.0,1.0,0.0
12218940,297.3958435058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.4818420410156,0.9990000128746032,0.6877988576889038,0.5368483662605286,297.4197998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.48126220703125,0.8292344212532043,0.3391907513141632,0.3225298225879669,297.2779235839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.481201171875,0.8183701038360596,0.3245311379432678,0.2283536046743393,297.30010986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4808349609375,0.7626301646232605,0.2624863088130951,0.2507444620132446,297.2167053222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.4803771972656,0.713216245174408,0.2115317434072494,0.9627121686935424,285.48150634765625,284.95001220703125,298.8598022460937,288.7264709472656,297.9665832519531,297.3697509765625,285.48394775390625,1.0,0.5286537408828735,0.5626444220542908,0.5626444220542908,1.0,1.0,-2.7627594470977783,1.10732901096344,1.6554303169250488,0.4850064218044281,0.8930463790893555,0.8930463790893555,0.0,135.3345947265625,148.0,35201.96875,0.0,1836.382080078125,1.0,281.841064453125,284.1834411621094,291.7056579589844,293.9289855957031,293.1499938964844,293.1499938964844,282.1499938964844,35398.75,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.856606125831604,1.0,0.0,0.0,3.586024761199951,3.586047887802124,8.580643111599784e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5092.3046875,0.0,1458.73095703125,1895.4371337890625,0.0,2997.179443359375,0.8905824422836304,1.0,0.0,3.0,1.0,0.0
12219000,297.3958435058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.4818420410156,0.9990000128746032,0.6877988576889038,0.5368483662605286,297.4197998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.48126220703125,0.8292344212532043,0.3391907513141632,0.3225298225879669,297.2779235839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.481201171875,0.8183701038360596,0.3245311379432678,0.2283536046743393,297.30010986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4808349609375,0.7626301646232605,0.2624863088130951,0.2507444620132446,297.2167053222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.4803771972656,0.713216245174408,0.2115317434072494,0.9627121686935424,285.48150634765625,284.95001220703125,298.8598022460937,288.7264709472656,297.9665832519531,297.3697509765625,285.48394775390625,1.0,0.5286537408828735,0.5626444220542908,0.5626444220542908,1.0,1.0,-2.7627594470977783,1.10732901096344,1.6554303169250488,0.4850064218044281,0.8930463790893555,0.8930463790893555,0.0,135.3345947265625,148.0,35201.96875,0.0,1836.382080078125,1.0,281.841064453125,284.1834411621094,291.7056579589844,293.9289855957031,293.1499938964844,293.1499938964844,282.1499938964844,35398.75,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.856606125831604,1.0,0.0,0.0,3.586024761199951,3.586047887802124,8.580643111599784e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5092.3046875,0.0,1458.73095703125,1895.4371337890625,0.0,2997.179443359375,0.8905824422836304,1.0,0.0,3.0,1.0,0.0
12219060,297.4166564941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.6948547363281,0.9990000128746032,0.693024218082428,0.5406866073608398,297.43634033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6943054199219,0.831201434135437,0.3442834615707397,0.3273215293884277,297.2939758300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.6942443847656,0.8190787434577942,0.3277791738510132,0.2306196689605713,297.3128967285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.69390869140625,0.7638620734214783,0.2656831741333008,0.2537698149681091,297.2293395996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.6934814453125,0.713869571685791,0.213656485080719,0.9722828269004822,285.69451904296875,284.95001220703125,298.8644104003906,288.7113647460937,297.9808959960937,297.3916015625,285.69677734375,1.0,0.5337363481521606,0.560780942440033,0.560780942440033,1.0,1.0,-2.790989875793457,1.117435097694397,1.6735548973083496,0.4887675940990448,0.9046993851661682,0.9046993851661682,0.0,137.5869140625,151.0,34690.6875,0.0,1890.849365234375,1.0,282.1413269042969,284.4287414550781,291.6952209472656,293.888671875,293.1499938964844,293.1499938964844,281.8500061035156,35089.38671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8505042791366577,1.0,0.0,0.0,3.619269609451294,3.619293212890625,8.740477710489358e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5619.9189453125,0.0,1492.491455078125,1895.4371337890625,0.0,2939.994384765625,0.8977920413017273,1.0,0.0,3.0,1.0,0.0
12219120,297.4166564941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.6948547363281,0.9990000128746032,0.693024218082428,0.5406866073608398,297.43634033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6943054199219,0.831201434135437,0.3442834615707397,0.3273215293884277,297.2939758300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.6942443847656,0.8190787434577942,0.3277791738510132,0.2306196689605713,297.3128967285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.69390869140625,0.7638620734214783,0.2656831741333008,0.2537698149681091,297.2293395996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.6934814453125,0.713869571685791,0.213656485080719,0.9722828269004822,285.69451904296875,284.95001220703125,298.8644104003906,288.7113647460937,297.9808959960937,297.3916015625,285.69677734375,1.0,0.5337363481521606,0.560780942440033,0.560780942440033,1.0,1.0,-2.790989875793457,1.117435097694397,1.6735548973083496,0.4887675940990448,0.9046993851661682,0.9046993851661682,0.0,137.5869140625,151.0,34690.6875,0.0,1890.849365234375,1.0,282.1413269042969,284.4287414550781,291.6952209472656,293.888671875,293.1499938964844,293.1499938964844,281.8500061035156,35089.38671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8505042791366577,1.0,0.0,0.0,3.619269609451294,3.619293212890625,8.740477710489358e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5619.9189453125,0.0,1492.491455078125,1895.4371337890625,0.0,2939.994384765625,0.8977920413017273,1.0,0.0,3.0,1.0,0.0
12219180,297.40435791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5251159667969,0.9990000128746032,0.6952023506164551,0.5464957356452942,297.439697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5254211425781,0.8317368626594543,0.3482695817947387,0.331523984670639,297.2951965332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.52545166015625,0.8182610273361206,0.3297456502914428,0.2323588579893112,297.3149719238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.525634765625,0.763683557510376,0.2679722011089325,0.2563157379627228,297.23272705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5259094238281,0.7132204174995422,0.2150192856788635,0.9800297617912292,285.5252990722656,284.95001220703125,298.8643798828125,288.6928405761719,297.9768981933594,297.3863220214844,285.524169921875,1.0,0.5389354825019836,0.5589175224304199,0.5589175224304199,1.0,1.0,-2.817488193511963,1.126682996749878,1.690805196762085,0.492150217294693,0.9110093116760254,0.9110093116760254,0.0,140.4363250732422,154.0,35862.4375,0.0,1946.3973388671875,1.0,281.8579406738281,284.2084045410156,291.7802124023437,294.1187438964844,293.1499938964844,293.1499938964844,281.54998779296875,35161.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8729288578033447,1.0,0.0,0.0,3.651289939880371,3.651313781738281,8.895818837117986e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5770.55322265625,0.0,1528.330078125,1895.4371337890625,0.0,3150.283203125,0.9049782156944276,1.0,0.0,3.0,1.0,0.0
12219240,297.40435791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5251159667969,0.9990000128746032,0.6952023506164551,0.5464957356452942,297.439697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5254211425781,0.8317368626594543,0.3482695817947387,0.331523984670639,297.2951965332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.52545166015625,0.8182610273361206,0.3297456502914428,0.2323588579893112,297.3149719238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.525634765625,0.763683557510376,0.2679722011089325,0.2563157379627228,297.23272705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5259094238281,0.7132204174995422,0.2150192856788635,0.9800297617912292,285.5252990722656,284.95001220703125,298.8643798828125,288.6928405761719,297.9768981933594,297.3863220214844,285.524169921875,1.0,0.5389354825019836,0.5589175224304199,0.5589175224304199,1.0,1.0,-2.817488193511963,1.126682996749878,1.690805196762085,0.492150217294693,0.9110093116760254,0.9110093116760254,0.0,140.4363250732422,154.0,35862.4375,0.0,1946.3973388671875,1.0,281.8579406738281,284.2084045410156,291.7802124023437,294.1187438964844,293.1499938964844,293.1499938964844,281.54998779296875,35161.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8729288578033447,1.0,0.0,0.0,3.651289939880371,3.651313781738281,8.895818837117986e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5770.55322265625,0.0,1528.330078125,1895.4371337890625,0.0,3150.283203125,0.9049782156944276,1.0,0.0,3.0,1.0,0.0
12219300,297.3851928710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.3798217773437,0.9990000128746032,0.6949384808540344,0.550544798374176,297.4363708496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.3822021484375,0.8310975432395935,0.3497808277606964,0.3331556022167206,297.2903747558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.3825378417969,0.816885769367218,0.3301945030689239,0.2328374236822128,297.3116760253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.38397216796875,0.7626757621765137,0.2686962187290191,0.257188081741333,297.2303466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.38592529296875,0.711988627910614,0.2153103202581405,0.9821915030479432,285.3812561035156,284.95001220703125,298.86279296875,288.6824035644531,297.96807861328125,297.3734130859375,285.3720703125,1.0,0.5414320826530457,0.5579858422279358,0.5579858422279358,1.0,1.0,-2.828540086746216,1.1303129196166992,1.698227047920227,0.4933381080627441,0.9124980568885804,0.9124980568885804,0.0,142.16363525390625,154.0,36787.3359375,0.0,1972.44189453125,1.0,281.6010131835937,284.01934814453125,291.80670166015625,294.2677307128906,293.1499938964844,293.1499938964844,281.54998779296875,35257.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8873485922813416,1.0,0.0,0.0,3.6649649143218994,3.6649887561798096,8.962576885096496e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5605.10791015625,0.0,1544.305419921875,1895.4371337890625,0.0,3285.403076171875,0.9080691337585448,1.0,0.0,3.0,1.0,0.0
12219360,297.3595275878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.3303527832031,0.9990000128746032,0.6939084529876709,0.5552311539649963,297.4307556152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.3307189941406,0.8299379944801331,0.3510423600673675,0.3344856798648834,297.2831420898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.3307800292969,0.8149479627609253,0.3303747475147247,0.2330723106861114,297.3062744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3309936523437,0.7611364722251892,0.2691913545131683,0.2577964067459106,297.2257995605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.331298828125,0.7101854681968689,0.215375155210495,0.9831745624542236,285.33056640625,284.95001220703125,298.8602294921875,288.6712951660156,297.9559326171875,297.3557434082031,285.32928466796875,1.0,0.5438128709793091,0.5569741129875183,0.5569741129875183,1.0,1.0,-2.837968349456787,1.1331114768981934,1.7048568725585938,0.4940579235553741,0.9144794940948486,0.9144794940948486,0.0,144.05152893066406,157.0,36976.53515625,0.0,1996.81298828125,1.0,281.5580139160156,283.96502685546875,291.7660522460937,294.1971435546875,293.1499938964844,293.1499938964844,281.25,35344.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8956874012947083,1.0,0.0,0.0,3.6763432025909424,3.676367282867432,9.01831469946046e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5871.99462890625,0.0,1557.7342529296875,1895.4371337890625,0.0,3363.3525390625,0.91070818901062,1.0,0.0,3.0,1.0,0.0
12219420,297.295654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1342468261719,0.9990000128746032,0.6901096105575562,0.5652121305465698,297.416259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1345520019531,0.8270655274391174,0.3531330823898315,0.3367188274860382,297.2653503417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.13458251953125,0.8104094862937927,0.3302624225616455,0.2332015633583068,297.2923583984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.134765625,0.757468581199646,0.2697640359401703,0.2585982978343963,297.2133483886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1350402832031,0.7057598829269409,0.2150762379169464,0.983093798160553,285.1344299316406,284.95001220703125,298.8525085449219,288.6471252441406,297.9280700683594,297.31640625,285.1333312988281,1.0,0.548234760761261,0.5549505949020386,0.5549505949020386,1.0,1.0,-2.8536746501922607,1.1372647285461426,1.7164098024368286,0.4947431981563568,0.9153090119361876,0.9153090119361876,0.0,147.95498657226562,145.0,38040.5625,0.0,2041.43310546875,1.0,281.2579650878906,283.7226257324219,291.7216491699219,294.2215576171875,293.1499938964844,293.1499938964844,280.95001220703125,35572.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.913496196269989,1.0,0.0,0.0,3.6929097175598153,3.692934036254883,9.09977529772732e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5964.44287109375,0.0,1578.2008056640625,1895.4371337890625,0.0,3529.02099609375,0.9145728945732116,1.0,0.0,3.0,1.0,0.0
12219480,297.295654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1342468261719,0.9990000128746032,0.6901096105575562,0.5652121305465698,297.416259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1345520019531,0.8270655274391174,0.3531330823898315,0.3367188274860382,297.2653503417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.13458251953125,0.8104094862937927,0.3302624225616455,0.2332015633583068,297.2923583984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.134765625,0.757468581199646,0.2697640359401703,0.2585982978343963,297.2133483886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1350402832031,0.7057598829269409,0.2150762379169464,0.983093798160553,285.1344299316406,284.95001220703125,298.8525085449219,288.6471252441406,297.9280700683594,297.31640625,285.1333312988281,1.0,0.548234760761261,0.5549505949020386,0.5549505949020386,1.0,1.0,-2.8536746501922607,1.1372647285461426,1.7164098024368286,0.4947431981563568,0.9153090119361876,0.9153090119361876,0.0,147.95498657226562,145.0,38040.5625,0.0,2041.43310546875,1.0,281.2579650878906,283.7226257324219,291.7216491699219,294.2215576171875,293.1499938964844,293.1499938964844,280.95001220703125,35572.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.913496196269989,1.0,0.0,0.0,3.6929097175598153,3.692934036254883,9.09977529772732e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5964.44287109375,0.0,1578.2008056640625,1895.4371337890625,0.0,3529.02099609375,0.9145728945732116,1.0,0.0,3.0,1.0,0.0
12219540,297.2312316894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.93975830078125,0.9990000128746032,0.6854051947593689,0.5635995268821716,297.3995056152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9402160644531,0.8290536999702454,0.3548119068145752,0.3383638858795166,297.2454528808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9403076171875,0.8107897043228149,0.3297104835510254,0.2328691780567169,297.2761535644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9405822753906,0.7583878636360168,0.269927442073822,0.2588179409503937,297.19873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94097900390625,0.7057715654373169,0.2144011855125427,0.9803348183631896,284.9400329589844,284.95001220703125,298.8416748046875,288.62066650390625,297.903076171875,297.2846374511719,284.9381408691406,1.0,0.5469207167625427,0.5529270768165588,0.5529270768165588,1.0,1.0,-2.850287675857544,1.1329518556594849,1.717335820198059,0.4914885461330414,0.9135912656784058,0.9135912656784058,0.0,147.30247497558594,133.0,39082.41796875,0.0,2032.691162109375,1.0,280.9578552246094,283.48565673828125,291.6806640625,294.2451477050781,293.1499938964844,293.1499938964844,280.6499938964844,35822.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9281439781188964,1.0,0.0,0.0,3.700273752212525,3.7002980709075928,9.136102789852884e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6060.43017578125,0.0,1588.4752197265625,1895.4371337890625,0.0,3664.1171875,0.916388750076294,1.0,0.0,3.0,1.0,0.0
12219600,297.2312316894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.93975830078125,0.9990000128746032,0.6854051947593689,0.5635995268821716,297.3995056152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9402160644531,0.8290536999702454,0.3548119068145752,0.3383638858795166,297.2454528808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9403076171875,0.8107897043228149,0.3297104835510254,0.2328691780567169,297.2761535644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9405822753906,0.7583878636360168,0.269927442073822,0.2588179409503937,297.19873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94097900390625,0.7057715654373169,0.2144011855125427,0.9803348183631896,284.9400329589844,284.95001220703125,298.8416748046875,288.62066650390625,297.903076171875,297.2846374511719,284.9381408691406,1.0,0.5469207167625427,0.5529270768165588,0.5529270768165588,1.0,1.0,-2.850287675857544,1.1329518556594849,1.717335820198059,0.4914885461330414,0.9135912656784058,0.9135912656784058,0.0,147.30247497558594,133.0,39082.41796875,0.0,2032.691162109375,1.0,280.9578552246094,283.48565673828125,291.6806640625,294.2451477050781,293.1499938964844,293.1499938964844,280.6499938964844,35822.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9281439781188964,1.0,0.0,0.0,3.700273752212525,3.7002980709075928,9.136102789852884e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6060.43017578125,0.0,1588.4752197265625,1895.4371337890625,0.0,3664.1171875,0.916388750076294,1.0,0.0,3.0,1.0,0.0
12219660,297.194580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.732666015625,0.9990000128746032,0.6826919317245483,0.5530605912208557,297.3819580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.73321533203125,0.8348836898803711,0.3561943769454956,0.3395966291427612,297.2251281738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7333374023437,0.8150230050086975,0.3288606703281402,0.2322281002998352,297.2591857910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.733642578125,0.7629399299621582,0.269808828830719,0.258633553981781,297.18328857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.734130859375,0.7092893719673157,0.2134550660848617,0.9757480025291444,284.7330322265625,284.95001220703125,298.8282165527344,288.59234619140625,297.8837890625,297.2642517089844,284.7305908203125,1.0,0.5418582558631897,0.5512792468070984,0.5512792468070984,1.0,1.0,-2.8326094150543213,1.1228777170181274,1.7097318172454834,0.4855007231235504,0.9090216755867004,0.9090216755867004,0.0,143.16018676757812,136.0,39913.52734375,0.0,1983.8330078125,1.0,280.6578369140625,283.2417907714844,291.6414489746094,294.2599792480469,293.1499938964844,293.1499938964844,280.3500061035156,36102.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9406903982162476,1.0,0.0,0.0,3.6973235607147217,3.697348117828369,9.121541211243312e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6143.0107421875,0.0,1587.232177734375,1895.4371337890625,0.0,3778.720947265625,0.915913224220276,1.0,0.0,3.0,1.0,0.0
12219720,297.194580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.732666015625,0.9990000128746032,0.6826919317245483,0.5530605912208557,297.3819580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.73321533203125,0.8348836898803711,0.3561943769454956,0.3395966291427612,297.2251281738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7333374023437,0.8150230050086975,0.3288606703281402,0.2322281002998352,297.2591857910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.733642578125,0.7629399299621582,0.269808828830719,0.258633553981781,297.18328857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.734130859375,0.7092893719673157,0.2134550660848617,0.9757480025291444,284.7330322265625,284.95001220703125,298.8282165527344,288.59234619140625,297.8837890625,297.2642517089844,284.7305908203125,1.0,0.5418582558631897,0.5512792468070984,0.5512792468070984,1.0,1.0,-2.8326094150543213,1.1228777170181274,1.7097318172454834,0.4855007231235504,0.9090216755867004,0.9090216755867004,0.0,143.16018676757812,136.0,39913.52734375,0.0,1983.8330078125,1.0,280.6578369140625,283.2417907714844,291.6414489746094,294.2599792480469,293.1499938964844,293.1499938964844,280.3500061035156,36102.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9406903982162476,1.0,0.0,0.0,3.6973235607147217,3.697348117828369,9.121541211243312e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6143.0107421875,0.0,1587.232177734375,1895.4371337890625,0.0,3778.720947265625,0.915913224220276,1.0,0.0,3.0,1.0,0.0
12219780,297.17266845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5276184082031,0.9990000128746032,0.6810464859008789,0.5484241247177124,297.364501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5280456542969,0.8379243612289429,0.3573654890060425,0.3406839370727539,297.20526123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.52813720703125,0.8163723349571228,0.327801376581192,0.2314810156822204,297.24249267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5284118652344,0.7647696137428284,0.2694987952709198,0.2583228647708893,297.1681213378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.52880859375,0.7100644111633301,0.2123398780822754,0.9706381559371948,284.52789306640625,284.95001220703125,298.8127136230469,288.5625,297.8656311035156,297.2469177246094,284.5260925292969,1.0,0.5394348502159119,0.5496314167976379,0.5496314167976379,1.0,1.0,-2.820916652679444,1.115477204322815,1.7054393291473389,0.4805362820625305,0.9017027616500854,0.9017027616500854,0.0,141.2033233642578,139.0,40726.99609375,0.0,1955.60693359375,1.0,280.35791015625,283.0038146972656,291.6028137207031,294.26934814453125,293.1499938964844,293.1499938964844,280.04998779296875,36405.44921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9513846039772034,1.0,0.0,0.0,3.6830763816833496,3.683100938796997,9.051379379343416e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6224.90283203125,0.0,1573.3411865234375,1895.4371337890625,0.0,3875.42724609375,0.9129284024238586,1.0,0.0,3.0,1.0,0.0
12219840,297.17266845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5276184082031,0.9990000128746032,0.6810464859008789,0.5484241247177124,297.364501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5280456542969,0.8379243612289429,0.3573654890060425,0.3406839370727539,297.20526123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.52813720703125,0.8163723349571228,0.327801376581192,0.2314810156822204,297.24249267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5284118652344,0.7647696137428284,0.2694987952709198,0.2583228647708893,297.1681213378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.52880859375,0.7100644111633301,0.2123398780822754,0.9706381559371948,284.52789306640625,284.95001220703125,298.8127136230469,288.5625,297.8656311035156,297.2469177246094,284.5260925292969,1.0,0.5394348502159119,0.5496314167976379,0.5496314167976379,1.0,1.0,-2.820916652679444,1.115477204322815,1.7054393291473389,0.4805362820625305,0.9017027616500854,0.9017027616500854,0.0,141.2033233642578,139.0,40726.99609375,0.0,1955.60693359375,1.0,280.35791015625,283.0038146972656,291.6028137207031,294.26934814453125,293.1499938964844,293.1499938964844,280.04998779296875,36405.44921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9513846039772034,1.0,0.0,0.0,3.6830763816833496,3.683100938796997,9.051379379343416e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6224.90283203125,0.0,1573.3411865234375,1895.4371337890625,0.0,3875.42724609375,0.9129284024238586,1.0,0.0,3.0,1.0,0.0
12219900,297.1581726074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.3816833496094,0.9990000128746032,0.6797709465026855,0.5479519367218018,297.3561096191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.3838806152344,0.8385672569274902,0.3579028248786926,0.3412230908870697,297.1958312988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.3843994140625,0.8161758780479431,0.3272260725498199,0.2311064749956131,297.23443603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.3857116699219,0.7648276686668396,0.2692967653274536,0.2581593692302704,297.1608581542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.3878479003906,0.7096244692802429,0.2117408514022827,0.9680571556091307,284.3830871582031,284.95001220703125,298.8043212890625,288.547119140625,297.8564147949219,297.2383728027344,284.3738708496094,1.0,0.5388282537460327,0.5488075017929077,0.5488075017929077,1.0,1.0,-2.817246437072754,1.1127182245254517,1.7045280933380127,0.4785725474357605,0.8965239524841309,0.8965239524841309,0.0,140.91259765625,139.0,41545.6796875,0.0,1948.3450927734373,1.0,280.1005249023437,282.8231201171875,291.6093444824219,294.3751525878906,293.1499938964844,293.1499938964844,280.04998779296875,36576.76171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9586837291717528,1.0,0.0,0.0,3.6717257499694815,3.671750068664551,8.995675671030767e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6023.61181640625,0.0,1561.8153076171875,1895.4371337890625,0.0,3940.843505859375,0.9104699492454528,1.0,0.0,3.0,1.0,0.0
12219960,297.1396789550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.3328552246094,0.9990000128746032,0.6780079007148743,0.5485227108001709,297.34765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.33319091796875,0.8386402130126953,0.3583764731884002,0.3416731059551239,297.1863708496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.333251953125,0.815406858921051,0.3265849649906158,0.2306628674268722,297.22637939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.3334655761719,0.764331579208374,0.2690372765064239,0.2579243779182434,297.15350341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.33380126953125,0.7086400389671326,0.211087554693222,0.9651966691017152,284.33306884765625,284.95001220703125,298.79559326171875,288.531494140625,297.8470764160156,297.2294616699219,284.3316650390625,1.0,0.5385241508483887,0.5482926964759827,0.5482926964759827,1.0,1.0,-2.814218282699585,1.1106432676315308,1.7035748958587646,0.4771594405174255,0.8918610215187073,0.8918610215187073,0.0,140.98538208007812,142.0,41558.46875,0.0,1943.865478515625,1.0,280.05810546875,282.7766418457031,291.5679931640625,294.28387451171875,293.1499938964844,293.1499938964844,280.3500061035156,36724.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9612917900085448,1.0,0.0,0.0,3.656972885131836,3.656997203826904,8.923532277549384e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5610.88916015625,0.0,1546.3702392578125,1895.4371337890625,0.0,3964.092529296875,0.9073095321655272,1.0,0.0,3.0,1.0,0.0
12220020,297.1261901855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.5110168457031,0.9990000128746032,0.6764721870422363,0.5499861240386963,297.3443908691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.5106201171875,0.8392170667648315,0.3605299592018127,0.3433348536491394,297.1823425292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.5105285644531,0.8144065737724304,0.3266190588474273,0.2303914427757263,297.2210998535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.5102844238281,0.7637631893157959,0.2694548070430755,0.2580338418483734,297.1478881835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.5098876953125,0.7070693373680115,0.2105500698089599,0.9616674780845642,284.5107421875,284.95001220703125,298.7773742675781,288.4997253417969,297.8363342285156,297.2248229980469,284.5124816894531,1.0,0.5387991666793823,0.5472631454467773,0.5472631454467773,1.0,1.0,-2.8135287761688232,1.1089001893997192,1.7046287059783936,0.4754698574542999,0.8874233365058899,0.8874233365058899,0.0,141.431396484375,130.0,40441.16796875,0.0,1944.9188232421875,1.0,280.3421325683594,283.0002136230469,291.44677734375,294.0232849121094,293.1499938964844,293.1499938964844,280.6499938964844,36661.8515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9463302493095398,1.0,0.0,0.0,3.631458044052124,3.631481885910034,8.799446504781372e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5460.95068359375,0.0,1517.564208984375,1895.4371337890625,0.0,3829.84228515625,0.9016027450561525,1.0,0.0,3.0,1.0,0.0
12220080,297.1261901855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.5110168457031,0.9990000128746032,0.6764721870422363,0.5499861240386963,297.3443908691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.5106201171875,0.8392170667648315,0.3605299592018127,0.3433348536491394,297.1823425292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.5105285644531,0.8144065737724304,0.3266190588474273,0.2303914427757263,297.2210998535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.5102844238281,0.7637631893157959,0.2694548070430755,0.2580338418483734,297.1478881835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.5098876953125,0.7070693373680115,0.2105500698089599,0.9616674780845642,284.5107421875,284.95001220703125,298.7773742675781,288.4997253417969,297.8363342285156,297.2248229980469,284.5124816894531,1.0,0.5387991666793823,0.5472631454467773,0.5472631454467773,1.0,1.0,-2.8135287761688232,1.1089001893997192,1.7046287059783936,0.4754698574542999,0.8874233365058899,0.8874233365058899,0.0,141.431396484375,130.0,40441.16796875,0.0,1944.9188232421875,1.0,280.3421325683594,283.0002136230469,291.44677734375,294.0232849121094,293.1499938964844,293.1499938964844,280.6499938964844,36661.8515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9463302493095398,1.0,0.0,0.0,3.631458044052124,3.631481885910034,8.799446504781372e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5460.95068359375,0.0,1517.564208984375,1895.4371337890625,0.0,3829.84228515625,0.9016027450561525,1.0,0.0,3.0,1.0,0.0
12220140,297.1508178710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.6988830566406,0.9990000128746032,0.6786118149757385,0.5389837026596069,297.3523254394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.6986389160156,0.8467220664024353,0.3637868165969848,0.3460499346256256,297.1905212402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.6985778808594,0.8202896118164062,0.3278487026691437,0.2309780716896057,297.2254638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6983947753906,0.7698705792427063,0.2707914113998413,0.2589746713638305,297.15142822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6981201171875,0.7119972705841064,0.2108732759952545,0.9616005420684814,284.69873046875,284.95001220703125,298.75860595703125,288.467529296875,297.8329772949219,297.2330322265625,284.6997375488281,1.0,0.5349192023277283,0.5462335348129272,0.5462335348129272,1.0,1.0,-2.805339813232422,1.1038378477096558,1.7015020847320557,0.4724406003952026,0.8856422901153564,0.8856422901153564,0.0,137.58677673339844,133.0,39222.81640625,0.0,1913.4962158203125,1.0,280.6415405273437,283.2335510253906,291.3998107910156,293.8853759765625,293.1499938964844,293.1499938964844,280.95001220703125,36481.16796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9294005036354064,1.0,0.0,0.0,3.612877368927002,3.612901210784912,8.709631060810352e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5347.08349609375,0.0,1495.822265625,1895.4371337890625,0.0,3675.644775390625,0.8973366618156433,1.0,0.0,3.0,1.0,0.0
12220200,297.1508178710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.6988830566406,0.9990000128746032,0.6786118149757385,0.5389837026596069,297.3523254394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.6986389160156,0.8467220664024353,0.3637868165969848,0.3460499346256256,297.1905212402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.6985778808594,0.8202896118164062,0.3278487026691437,0.2309780716896057,297.2254638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6983947753906,0.7698705792427063,0.2707914113998413,0.2589746713638305,297.15142822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6981201171875,0.7119972705841064,0.2108732759952545,0.9616005420684814,284.69873046875,284.95001220703125,298.75860595703125,288.467529296875,297.8329772949219,297.2330322265625,284.6997375488281,1.0,0.5349192023277283,0.5462335348129272,0.5462335348129272,1.0,1.0,-2.805339813232422,1.1038378477096558,1.7015020847320557,0.4724406003952026,0.8856422901153564,0.8856422901153564,0.0,137.58677673339844,133.0,39222.81640625,0.0,1913.4962158203125,1.0,280.6415405273437,283.2335510253906,291.3998107910156,293.8853759765625,293.1499938964844,293.1499938964844,280.95001220703125,36481.16796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9294005036354064,1.0,0.0,0.0,3.612877368927002,3.612901210784912,8.709631060810352e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5347.08349609375,0.0,1495.822265625,1895.4371337890625,0.0,3675.644775390625,0.8973366618156433,1.0,0.0,3.0,1.0,0.0
12220260,297.2062072753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.88458251953125,0.9990000128746032,0.684224009513855,0.5313007235527039,297.3651123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88427734375,0.8533337712287903,0.3676418662071228,0.349454253911972,297.2035827636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8841857910156,0.8252062797546387,0.3296807110309601,0.2320907413959503,297.2345275878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.88397216796875,0.775173008441925,0.2726616263389587,0.2605286538600921,297.1602783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8836364746094,0.7161133289337158,0.2117839902639389,0.9646303057670592,284.8843688964844,284.95001220703125,298.73974609375,288.435302734375,297.8356018066406,297.2509765625,284.8858337402344,1.0,0.5339367389678955,0.545010507106781,0.545010507106781,1.0,1.0,-2.80702543258667,1.1028618812561035,1.704163670539856,0.4708893597126007,0.8862906098365784,0.8862906098365784,0.0,135.2011260986328,136.0,38090.16796875,0.0,1904.763671875,1.0,280.9413757324219,283.46514892578125,291.3726806640625,293.7823486328125,293.1499938964844,293.1499938964844,281.25,36249.08984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9139913320541382,1.0,0.0,0.0,3.602846384048462,3.602869987487793,8.661334049975267e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5245.5703125,0.0,1483.177490234375,1895.4371337890625,0.0,3533.607177734375,0.8949389457702637,1.0,0.0,3.0,1.0,0.0
