time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12220320,297.2062072753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.88458251953125,0.9990000128746032,0.684224009513855,0.5313007235527039,297.3651123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88427734375,0.8533337712287903,0.3676418662071228,0.349454253911972,297.2035827636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8841857910156,0.8252062797546387,0.3296807110309601,0.2320907413959503,297.2345275878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.88397216796875,0.775173008441925,0.2726616263389587,0.2605286538600921,297.1602783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8836364746094,0.7161133289337158,0.2117839902639389,0.9646303057670592,284.8843688964844,284.95001220703125,298.73974609375,288.435302734375,297.8356018066406,297.2509765625,284.8858337402344,1.0,0.5339367389678955,0.545010507106781,0.545010507106781,1.0,1.0,-2.80702543258667,1.1028618812561035,1.704163670539856,0.4708893597126007,0.8862906098365784,0.8862906098365784,0.0,135.2011260986328,136.0,38090.16796875,0.0,1904.763671875,1.0,280.9413757324219,283.46514892578125,291.3726806640625,293.7823486328125,293.1499938964844,293.1499938964844,281.25,36249.08984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9139913320541382,1.0,0.0,0.0,3.602846384048462,3.602869987487793,8.661334049975267e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5245.5703125,0.0,1483.177490234375,1895.4371337890625,0.0,3533.607177734375,0.8949389457702637,1.0,0.0,3.0,1.0,0.0
12220380,297.2618103027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0795288085937,0.9990000128746032,0.6905714273452759,0.5274050831794739,297.380126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0791931152344,0.8584563732147217,0.3718862235546112,0.3533095419406891,297.2185363769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0790710449219,0.8286721110343933,0.3318709135055542,0.2335184961557388,297.2457580566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0788269042969,0.7790904641151428,0.2748679518699646,0.2624847888946533,297.1712951660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.07843017578125,0.7189980149269104,0.2130291908979416,0.9696516394615172,285.07928466796875,284.95001220703125,298.7213134765625,288.40338134765625,297.8432006835937,297.2764587402344,285.0810852050781,1.0,0.5347879528999329,0.54378741979599,0.54378741979599,1.0,1.0,-2.8170721530914307,1.1054874658584597,1.7115846872329712,0.4712177813053131,0.8895968198776245,0.8895968198776245,0.0,134.3461456298828,139.0,37170.984375,0.0,1916.572265625,1.0,281.2413330078125,283.70391845703125,291.3504943847656,293.6986999511719,293.1499938964844,293.1499938964844,281.54998779296875,35977.94140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9005548357963562,1.0,0.0,0.0,3.6028735637664795,3.6028971672058105,8.661465358272835e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5161.39453125,0.0,1481.20458984375,1895.4371337890625,0.0,3408.755859375,0.8947556614875793,1.0,0.0,3.0,1.0,0.0
12220440,297.2618103027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0795288085937,0.9990000128746032,0.6905714273452759,0.5274050831794739,297.380126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0791931152344,0.8584563732147217,0.3718862235546112,0.3533095419406891,297.2185363769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0790710449219,0.8286721110343933,0.3318709135055542,0.2335184961557388,297.2457580566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0788269042969,0.7790904641151428,0.2748679518699646,0.2624847888946533,297.1712951660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.07843017578125,0.7189980149269104,0.2130291908979416,0.9696516394615172,285.07928466796875,284.95001220703125,298.7213134765625,288.40338134765625,297.8432006835937,297.2764587402344,285.0810852050781,1.0,0.5347879528999329,0.54378741979599,0.54378741979599,1.0,1.0,-2.8170721530914307,1.1054874658584597,1.7115846872329712,0.4712177813053131,0.8895968198776245,0.8895968198776245,0.0,134.3461456298828,139.0,37170.984375,0.0,1916.572265625,1.0,281.2413330078125,283.70391845703125,291.3504943847656,293.6986999511719,293.1499938964844,293.1499938964844,281.54998779296875,35977.94140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9005548357963562,1.0,0.0,0.0,3.6028735637664795,3.6028971672058105,8.661465358272835e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5161.39453125,0.0,1481.20458984375,1895.4371337890625,0.0,3408.755859375,0.8947556614875793,1.0,0.0,3.0,1.0,0.0
12220500,297.2873840332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.2281494140625,0.9990000128746032,0.6937897801399231,0.5265607833862305,297.3880310058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.2261962890625,0.8605283498764038,0.3741175532341003,0.3553374409675598,297.22625732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2255249023437,0.829942524433136,0.333062469959259,0.2342972308397293,297.25177001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2242126464844,0.7805948257446289,0.2760612666606903,0.2635523378849029,297.1770324707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.2218933105469,0.7200413942337036,0.2137240916490554,0.9725459814071656,285.226806640625,284.95001220703125,298.71240234375,288.3876647949219,297.8479919433594,297.29058837890625,285.2364807128906,1.0,0.5357452630996704,0.5431759357452393,0.5431759357452393,1.0,1.0,-2.8241896629333496,1.1077018976211548,1.7164877653121948,0.4718275964260101,0.8928638100624084,0.8928638100624084,0.0,134.34483337402344,139.0,36444.63671875,0.0,1927.8870849609373,1.0,281.4974670410156,283.8926696777344,291.3148803710937,293.5674743652344,293.1499938964844,293.1499938964844,281.54998779296875,35818.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8923174142837524,1.0,0.0,0.0,3.606789112091065,3.606812715530396,8.680300993546552e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5320.3349609375,0.0,1484.283935546875,1895.4371337890625,0.0,3331.873046875,0.8955549001693726,1.0,0.0,3.0,1.0,0.0
12220560,297.3110046386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.2816772460937,0.9990000128746032,0.6969811320304871,0.5261189341545105,297.3964233398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.2813415527344,0.8625035285949707,0.3764497339725494,0.3575108647346496,297.2344665527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.2812194824219,0.8311317563056946,0.334351897239685,0.2351814955472946,297.2581787109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.281005859375,0.7820122241973877,0.2773365974426269,0.2647347450256347,297.18310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.28057861328125,0.7210084199905396,0.2144932001829147,0.9758813381195068,285.2814636230469,284.95001220703125,298.70379638671875,288.37213134765625,297.8534240722656,297.3056640625,285.2832336425781,1.0,0.5370023250579834,0.5424363017082214,0.5424363017082214,1.0,1.0,-2.832760810852051,1.1103663444519043,1.7223944664001465,0.4725632071495056,0.8956693410873413,0.8956693410873413,0.0,134.52407836914062,142.0,36436.453125,0.0,1942.4510498046875,1.0,281.5414733886719,283.9480285644531,291.3311462402344,293.6317443847656,293.1499938964844,293.1499938964844,281.8500061035156,35685.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8895270228385925,1.0,0.0,0.0,3.613828182220459,3.61385178565979,8.714216050975665e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5091.2333984375,0.0,1490.969970703125,1895.4371337890625,0.0,3305.7841796875,0.8969964385032654,1.0,0.0,3.0,1.0,0.0
12220620,297.3484802246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.4842224121094,0.9990000128746032,0.7028282880783081,0.5266597867012024,297.4132080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.48388671875,0.8657817244529724,0.3812699913978576,0.3619885444641113,297.25067138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4837646484375,0.8328933119773865,0.3370625674724579,0.2370304465293884,297.2710266113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.4835205078125,0.7842293977737427,0.2800087928771972,0.2672111988067627,297.195556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4831237792969,0.7224609851837158,0.2161729037761688,0.9831835627555848,285.4839782714844,284.95001220703125,298.687744140625,288.3419494628906,297.8634338378906,297.33349609375,285.4858093261719,1.0,0.5402237772941589,0.5409570932388306,0.5409570932388306,1.0,1.0,-2.8527636528015137,1.116881012916565,1.7358826398849487,0.4745953679084778,0.9044471383094788,0.9044471383094788,0.0,135.4377899169922,145.0,35764.2734375,0.0,1979.1461181640625,1.0,281.8415222167969,284.1895446777344,291.3099975585937,293.568603515625,293.1499938964844,293.1499938964844,281.54998779296875,35396.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8803102374076843,1.0,0.0,0.0,3.635601043701172,3.635624885559082,8.819536105875159e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5618.19873046875,0.0,1512.7109375,1895.4371337890625,0.0,3219.488037109375,0.90166175365448,1.0,0.0,3.0,1.0,0.0
12220680,297.3484802246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.4842224121094,0.9990000128746032,0.7028282880783081,0.5266597867012024,297.4132080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.48388671875,0.8657817244529724,0.3812699913978576,0.3619885444641113,297.25067138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4837646484375,0.8328933119773865,0.3370625674724579,0.2370304465293884,297.2710266113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.4835205078125,0.7842293977737427,0.2800087928771972,0.2672111988067627,297.195556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4831237792969,0.7224609851837158,0.2161729037761688,0.9831835627555848,285.4839782714844,284.95001220703125,298.687744140625,288.3419494628906,297.8634338378906,297.33349609375,285.4858093261719,1.0,0.5402237772941589,0.5409570932388306,0.5409570932388306,1.0,1.0,-2.8527636528015137,1.116881012916565,1.7358826398849487,0.4745953679084778,0.9044471383094788,0.9044471383094788,0.0,135.4377899169922,145.0,35764.2734375,0.0,1979.1461181640625,1.0,281.8415222167969,284.1895446777344,291.3099975585937,293.568603515625,293.1499938964844,293.1499938964844,281.54998779296875,35396.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8803102374076843,1.0,0.0,0.0,3.635601043701172,3.635624885559082,8.819536105875159e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5618.19873046875,0.0,1512.7109375,1895.4371337890625,0.0,3219.488037109375,0.90166175365448,1.0,0.0,3.0,1.0,0.0
12220740,297.34588623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3095703125,0.9990000128746032,0.7051321864128113,0.5302891731262207,297.4161071777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.309814453125,0.866873562335968,0.3849177658557892,0.3658628463745117,297.25201416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3099060058594,0.8325850963592529,0.3384935557842254,0.2383803874254226,297.27313232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3100891113281,0.7844100594520569,0.281770259141922,0.2692338228225708,297.1993103027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.3103942871094,0.7222366333007812,0.2171431332826614,0.9889751076698304,285.3097229003906,284.95001220703125,298.6736145019531,288.3132019042969,297.85723876953125,297.33367919921875,285.3085327148437,1.0,0.5440242886543274,0.5394778847694397,0.5394778847694397,1.0,1.0,-2.8728010654449463,1.1233536005020142,1.749447464942932,0.4766775667667389,0.9078369140625,0.9078369140625,0.0,137.3314208984375,148.0,36836.65234375,0.0,2021.1490478515625,1.0,281.557861328125,283.968994140625,291.38629150390625,293.7817687988281,293.1499938964844,293.1499938964844,281.25,35475.6171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8998171091079712,1.0,0.0,0.0,3.655914783477783,3.655938863754273,8.918369189814257e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5762.77880859375,0.0,1535.8292236328125,1895.4371337890625,0.0,3401.87939453125,0.9062318205833436,1.0,0.0,3.0,1.0,0.0
12220800,297.34588623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3095703125,0.9990000128746032,0.7051321864128113,0.5302891731262207,297.4161071777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.309814453125,0.866873562335968,0.3849177658557892,0.3658628463745117,297.25201416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3099060058594,0.8325850963592529,0.3384935557842254,0.2383803874254226,297.27313232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3100891113281,0.7844100594520569,0.281770259141922,0.2692338228225708,297.1993103027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.3103942871094,0.7222366333007812,0.2171431332826614,0.9889751076698304,285.3097229003906,284.95001220703125,298.6736145019531,288.3132019042969,297.85723876953125,297.33367919921875,285.3085327148437,1.0,0.5440242886543274,0.5394778847694397,0.5394778847694397,1.0,1.0,-2.8728010654449463,1.1233536005020142,1.749447464942932,0.4766775667667389,0.9078369140625,0.9078369140625,0.0,137.3314208984375,148.0,36836.65234375,0.0,2021.1490478515625,1.0,281.557861328125,283.968994140625,291.38629150390625,293.7817687988281,293.1499938964844,293.1499938964844,281.25,35475.6171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8998171091079712,1.0,0.0,0.0,3.655914783477783,3.655938863754273,8.918369189814257e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5762.77880859375,0.0,1535.8292236328125,1895.4371337890625,0.0,3401.87939453125,0.9062318205833436,1.0,0.0,3.0,1.0,0.0
12220860,297.3058166503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1151123046875,0.9990000128746032,0.7035843729972839,0.5376850366592407,297.4065856933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1153564453125,0.8649212121963501,0.3873328864574432,0.3684644997119903,297.23992919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.115478515625,0.8293502330780029,0.3385740220546722,0.2386979013681411,297.2646484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1156616210937,0.7816684246063232,0.2824792563915252,0.2702064216136932,297.1932983398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1159973144531,0.7194412350654602,0.2171691805124282,0.990475594997406,285.11529541015625,284.95001220703125,298.66192626953125,288.28619384765625,297.8359680175781,297.3080444335937,285.1140441894531,1.0,0.5478343963623047,0.5376534461975098,0.5376534461975098,1.0,1.0,-2.8881757259368896,1.1272553205490112,1.7609204053878784,0.4772302806377411,0.9084292650222778,0.9084292650222778,0.0,140.2578887939453,151.0,37883.234375,0.0,2060.997314453125,1.0,281.2581481933594,283.72869873046875,291.36993408203125,293.85186767578125,293.1499938964844,293.1499938964844,280.95001220703125,35659.1953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9203397631645204,1.0,0.0,0.0,3.669246912002564,3.6692709922790527,8.983532779893721e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5862.0859375,0.0,1552.1239013671875,1895.4371337890625,0.0,3592.293701171875,0.9093347787857056,1.0,0.0,3.0,1.0,0.0
12220920,297.3058166503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1151123046875,0.9990000128746032,0.7035843729972839,0.5376850366592407,297.4065856933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1153564453125,0.8649212121963501,0.3873328864574432,0.3684644997119903,297.23992919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.115478515625,0.8293502330780029,0.3385740220546722,0.2386979013681411,297.2646484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1156616210937,0.7816684246063232,0.2824792563915252,0.2702064216136932,297.1932983398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1159973144531,0.7194412350654602,0.2171691805124282,0.990475594997406,285.11529541015625,284.95001220703125,298.66192626953125,288.28619384765625,297.8359680175781,297.3080444335937,285.1140441894531,1.0,0.5478343963623047,0.5376534461975098,0.5376534461975098,1.0,1.0,-2.8881757259368896,1.1272553205490112,1.7609204053878784,0.4772302806377411,0.9084292650222778,0.9084292650222778,0.0,140.2578887939453,151.0,37883.234375,0.0,2060.997314453125,1.0,281.2581481933594,283.72869873046875,291.36993408203125,293.85186767578125,293.1499938964844,293.1499938964844,280.95001220703125,35659.1953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9203397631645204,1.0,0.0,0.0,3.669246912002564,3.6692709922790527,8.983532779893721e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5862.0859375,0.0,1552.1239013671875,1895.4371337890625,0.0,3592.293701171875,0.9093347787857056,1.0,0.0,3.0,1.0,0.0
12220980,297.2404479980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9223937988281,0.9990000128746032,0.6989615559577942,0.5468069911003113,297.39190673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9226379394531,0.8615798950195312,0.3890995383262634,0.370367556810379,297.22265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9227294921875,0.8247694373130798,0.3379647731781006,0.238457977771759,297.2513122558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9228820800781,0.7775304317474365,0.2825844883918762,0.2705422341823578,297.1825561523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9231872558594,0.7152588367462158,0.2166328430175781,0.9891393184661864,284.9225769042969,284.95001220703125,298.6531982421875,288.2613220214844,297.8113098144531,297.27508544921875,284.9215087890625,1.0,0.5514391660690308,0.5358290076255798,0.5358290076255798,1.0,1.0,-2.89993953704834,1.129531979560852,1.7704075574874878,0.4769454300403595,0.9064542651176452,0.9064542651176452,0.0,143.6403350830078,154.0,38894.5625,0.0,2097.4072265625,1.0,280.95806884765625,283.4907531738281,291.32818603515625,293.8751220703125,293.1499938964844,293.1499938964844,280.6499938964844,35888.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9365954995155334,1.0,0.0,0.0,3.6740784645080566,3.674102783203125,9.007206926980872e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5954.37060546875,0.0,1559.28173828125,1895.4371337890625,0.0,3741.443115234375,0.9105694890022278,1.0,0.0,3.0,1.0,0.0
12221040,297.2404479980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9223937988281,0.9990000128746032,0.6989615559577942,0.5468069911003113,297.39190673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9226379394531,0.8615798950195312,0.3890995383262634,0.370367556810379,297.22265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9227294921875,0.8247694373130798,0.3379647731781006,0.238457977771759,297.2513122558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9228820800781,0.7775304317474365,0.2825844883918762,0.2705422341823578,297.1825561523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9231872558594,0.7152588367462158,0.2166328430175781,0.9891393184661864,284.9225769042969,284.95001220703125,298.6531982421875,288.2613220214844,297.8113098144531,297.27508544921875,284.9215087890625,1.0,0.5514391660690308,0.5358290076255798,0.5358290076255798,1.0,1.0,-2.89993953704834,1.129531979560852,1.7704075574874878,0.4769454300403595,0.9064542651176452,0.9064542651176452,0.0,143.6403350830078,154.0,38894.5625,0.0,2097.4072265625,1.0,280.95806884765625,283.4907531738281,291.32818603515625,293.8751220703125,293.1499938964844,293.1499938964844,280.6499938964844,35888.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9365954995155334,1.0,0.0,0.0,3.6740784645080566,3.674102783203125,9.007206926980872e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5954.37060546875,0.0,1559.28173828125,1895.4371337890625,0.0,3741.443115234375,0.9105694890022278,1.0,0.0,3.0,1.0,0.0
12221100,297.201416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.78582763671875,0.9990000128746032,0.6957072019577026,0.5515278577804565,297.384033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7874450683594,0.8597779870033264,0.3898612856864929,0.3712019324302673,297.213623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7881774902344,0.822340190410614,0.3375402987003326,0.2382492125034332,297.2440490722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.78924560546875,0.7753101587295532,0.28251513838768,0.2705884873867035,297.176513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.79132080078125,0.7129518985748291,0.2162465304136276,0.9879330992698668,284.7870178222656,284.95001220703125,298.65008544921875,288.24981689453125,297.80108642578125,297.2613220214844,284.7789001464844,1.0,0.5531505942344666,0.5349168181419373,0.5349168181419373,1.0,1.0,-2.904972553253174,1.1302878856658936,1.7746846675872805,0.4766022264957428,0.904058575630188,0.904058575630188,0.0,145.37026977539062,154.0,39897.5390625,0.0,2114.47119140625,1.0,280.7006225585937,283.3143005371094,291.3344116210937,293.9880676269531,293.1499938964844,293.1499938964844,280.6499938964844,36022.60546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9459038376808168,1.0,0.0,0.0,3.673250675201416,3.673274993896485,9.003148875308398e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5777.3671875,0.0,1559.3604736328125,1895.4371337890625,0.0,3825.98681640625,0.9104418158531188,1.0,0.0,3.0,1.0,0.0
12221160,297.15972900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7437744140625,0.9990000128746032,0.6919386982917786,0.5564599633216858,297.37579345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.74395751953125,0.8577991127967834,0.3905330002307892,0.3719043135643005,297.2043151855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7440490722656,0.8197256326675415,0.3370302319526672,0.2379448860883712,297.2364501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7441711425781,0.772913932800293,0.2823619246482849,0.2705217003822326,297.1698608398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7444152832031,0.7103928923606873,0.2157592624425888,0.98619145154953,284.743896484375,284.95001220703125,298.6479187011719,288.23895263671875,297.7926940917969,297.2498474121094,284.7430725097656,1.0,0.5547860860824585,0.5340674519538879,0.5340674519538879,1.0,1.0,-2.9092066287994385,1.1307804584503174,1.7784262895584106,0.4761761426925659,0.9022071957588196,0.9022071957588196,0.0,147.15309143066406,157.0,40063.01953125,0.0,2130.494873046875,1.0,280.657958984375,283.26934814453125,291.2944030761719,293.90777587890625,293.1499938964844,293.1499938964844,280.3500061035156,36134.0546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.95023113489151,1.0,0.0,0.0,3.6697607040405273,3.6697847843170166,8.986048669612501e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6063.6337890625,0.0,1556.27294921875,1895.4371337890625,0.0,3865.044189453125,0.9097700715065002,1.0,0.0,3.0,1.0,0.0
12221220,297.0738830566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.56549072265625,0.9990000128746032,0.6833705902099609,0.5663235783576965,297.3593444824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.565673828125,0.8538704514503479,0.3917273879051208,0.3732117116451263,297.18634033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5657653808594,0.8144619464874268,0.3358970582485199,0.2372856438159942,297.22125244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.56591796875,0.7681317925453186,0.2819183766841888,0.2702830731868744,297.15545654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5661926269531,0.7049431800842285,0.2145539969205856,0.9817929863929749,284.5656433105469,284.95001220703125,298.6466064453125,288.21942138671875,297.78106689453125,297.23358154296875,284.5647277832031,1.0,0.5578612685203552,0.5323687195777893,0.5323687195777893,1.0,1.0,-2.9162702560424805,1.1311477422714231,1.7851225137710571,0.4750113189220428,0.8955885171890259,0.8955885171890259,0.0,150.70834350585938,145.0,41156.609375,0.0,2160.21533203125,1.0,280.358154296875,283.0511474609375,291.26959228515625,293.9490661621094,293.1499938964844,293.1499938964844,280.6499938964844,36400.08984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9629124402999878,1.0,0.0,0.0,3.655596256256104,3.6556203365325928,8.916814522308414e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5488.60400390625,0.0,1542.401611328125,1895.4371337890625,0.0,3978.5048828125,0.906783163547516,1.0,0.0,3.0,1.0,0.0
12221280,297.0738830566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.56549072265625,0.9990000128746032,0.6833705902099609,0.5663235783576965,297.3593444824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.565673828125,0.8538704514503479,0.3917273879051208,0.3732117116451263,297.18634033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5657653808594,0.8144619464874268,0.3358970582485199,0.2372856438159942,297.22125244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.56591796875,0.7681317925453186,0.2819183766841888,0.2702830731868744,297.15545654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5661926269531,0.7049431800842285,0.2145539969205856,0.9817929863929749,284.5656433105469,284.95001220703125,298.6466064453125,288.21942138671875,297.78106689453125,297.23358154296875,284.5647277832031,1.0,0.5578612685203552,0.5323687195777893,0.5323687195777893,1.0,1.0,-2.9162702560424805,1.1311477422714231,1.7851225137710571,0.4750113189220428,0.8955885171890259,0.8955885171890259,0.0,150.70834350585938,145.0,41156.609375,0.0,2160.21533203125,1.0,280.358154296875,283.0511474609375,291.26959228515625,293.9490661621094,293.1499938964844,293.1499938964844,280.6499938964844,36400.08984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9629124402999878,1.0,0.0,0.0,3.655596256256104,3.6556203365325928,8.916814522308414e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5488.60400390625,0.0,1542.401611328125,1895.4371337890625,0.0,3978.5048828125,0.906783163547516,1.0,0.0,3.0,1.0,0.0
12221340,297.034423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7367553710937,0.9990000128746032,0.678322970867157,0.5628048777580261,297.35595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7365417480469,0.8569026589393616,0.3940170109272003,0.374946117401123,297.1824645996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7364501953125,0.8157603144645691,0.3359450399875641,0.2369909733533859,297.2160949707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.7362976074219,0.7697508335113525,0.2822826504707336,0.2702952325344085,297.14825439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.73602294921875,0.705407977104187,0.2138819992542266,0.9775203466415404,284.7366027832031,284.95001220703125,298.6497497558594,288.2030944824219,297.7789001464844,297.23046875,284.737548828125,1.0,0.5555548667907715,0.5306699872016907,0.5306699872016907,1.0,1.0,-2.9086685180664062,1.1251660585403442,1.783502459526062,0.47095587849617,0.8941479921340942,0.8941479921340942,0.0,149.2504119873047,133.0,40016.8515625,0.0,2139.997314453125,1.0,280.6421813964844,283.2649230957031,291.1562805175781,293.7015991210937,293.1499938964844,293.1499938964844,280.95001220703125,36316.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9492635726928712,1.0,0.0,0.0,3.643088340759277,3.643112421035767,8.855899977788795e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5340.50146484375,0.0,1527.8526611328125,1895.4371337890625,0.0,3856.325439453125,0.9039586782455444,1.0,0.0,3.0,1.0,0.0
12221400,297.034423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7367553710937,0.9990000128746032,0.678322970867157,0.5628048777580261,297.35595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7365417480469,0.8569026589393616,0.3940170109272003,0.374946117401123,297.1824645996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7364501953125,0.8157603144645691,0.3359450399875641,0.2369909733533859,297.2160949707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.7362976074219,0.7697508335113525,0.2822826504707336,0.2702952325344085,297.14825439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.73602294921875,0.705407977104187,0.2138819992542266,0.9775203466415404,284.7366027832031,284.95001220703125,298.6497497558594,288.2030944824219,297.7789001464844,297.23046875,284.737548828125,1.0,0.5555548667907715,0.5306699872016907,0.5306699872016907,1.0,1.0,-2.9086685180664062,1.1251660585403442,1.783502459526062,0.47095587849617,0.8941479921340942,0.8941479921340942,0.0,149.2504119873047,133.0,40016.8515625,0.0,2139.997314453125,1.0,280.6421813964844,283.2649230957031,291.1562805175781,293.7015991210937,293.1499938964844,293.1499938964844,280.95001220703125,36316.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9492635726928712,1.0,0.0,0.0,3.643088340759277,3.643112421035767,8.855899977788795e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5340.50146484375,0.0,1527.8526611328125,1895.4371337890625,0.0,3856.325439453125,0.9039586782455444,1.0,0.0,3.0,1.0,0.0
12221460,297.0613098144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9149475097656,0.9990000128746032,0.6795222759246826,0.547732949256897,297.36376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9147644042969,0.8667420744895935,0.3974085748195648,0.3777261674404144,297.1905822753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9146728515625,0.8233367800712585,0.3371677696704864,0.2375310659408569,297.22052001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91455078125,0.7776479721069336,0.2835603952407837,0.2711208760738373,297.15087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.914306640625,0.7118648886680603,0.2141149193048477,0.9766696691513062,284.914794921875,284.95001220703125,298.6578369140625,288.1903076171875,297.78497314453125,297.2375793457031,284.9155578613281,1.0,0.5501826405525208,0.5292321443557739,0.5292321443557739,1.0,1.0,-2.8945178985595703,1.1167864799499512,1.7777314186096191,0.4657950103282928,0.895172655582428,0.895172655582428,0.0,143.7511749267578,136.0,38780.5,0.0,2088.874267578125,1.0,280.9416809082031,283.48760986328125,291.1191711425781,293.5699157714844,293.1499938964844,293.1499938964844,281.25,36137.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9315602779388428,1.0,0.0,0.0,3.637353181838989,3.6373770236968994,8.828038744468358e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5227.54150390625,0.0,1520.1702880859375,1895.4371337890625,0.0,3695.4345703125,0.9025607109069824,1.0,0.0,3.0,1.0,0.0
12221520,297.0613098144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9149475097656,0.9990000128746032,0.6795222759246826,0.547732949256897,297.36376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9147644042969,0.8667420744895935,0.3974085748195648,0.3777261674404144,297.1905822753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9146728515625,0.8233367800712585,0.3371677696704864,0.2375310659408569,297.22052001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91455078125,0.7776479721069336,0.2835603952407837,0.2711208760738373,297.15087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.914306640625,0.7118648886680603,0.2141149193048477,0.9766696691513062,284.914794921875,284.95001220703125,298.6578369140625,288.1903076171875,297.78497314453125,297.2375793457031,284.9155578613281,1.0,0.5501826405525208,0.5292321443557739,0.5292321443557739,1.0,1.0,-2.8945178985595703,1.1167864799499512,1.7777314186096191,0.4657950103282928,0.895172655582428,0.895172655582428,0.0,143.7511749267578,136.0,38780.5,0.0,2088.874267578125,1.0,280.9416809082031,283.48760986328125,291.1191711425781,293.5699157714844,293.1499938964844,293.1499938964844,281.25,36137.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9315602779388428,1.0,0.0,0.0,3.637353181838989,3.6373770236968994,8.828038744468358e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5227.54150390625,0.0,1520.1702880859375,1895.4371337890625,0.0,3695.4345703125,0.9025607109069824,1.0,0.0,3.0,1.0,0.0
12221580,297.1218566894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1061706542969,0.9990000128746032,0.6845241785049438,0.5372903943061829,297.3771667480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1058959960937,0.8751057386398315,0.4014686048030853,0.3812630772590637,297.2041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1057434082031,0.8294743299484253,0.3390486240386963,0.2386376410722732,297.2301330566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1055603027344,0.7842407822608948,0.2854247689247131,0.2726163268089294,297.16033935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.10516357421875,0.7170779705047607,0.2150780111551284,0.9795867800712584,285.10595703125,284.95001220703125,298.6714172363281,288.1814270019531,297.7960205078125,297.2489929199219,285.1073608398437,1.0,0.5481832027435303,0.527794361114502,0.527794361114502,1.0,1.0,-2.892830371856689,1.113792061805725,1.7790383100509644,0.4629154801368713,0.8988224864006042,0.8988224864006042,0.0,140.31436157226562,139.0,37838.33984375,0.0,2069.1142578125,1.0,281.2416381835937,283.7235717773437,291.1143493652344,293.49530029296875,293.1499938964844,293.1499938964844,281.54998779296875,35905.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9150318503379822,1.0,0.0,0.0,3.64015531539917,3.64017915725708,8.841645922075259e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5144.0341796875,0.0,1521.5360107421875,1895.4371337890625,0.0,3543.24072265625,0.9030313491821288,1.0,0.0,3.0,1.0,0.0
12221640,297.1218566894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1061706542969,0.9990000128746032,0.6845241785049438,0.5372903943061829,297.3771667480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1058959960937,0.8751057386398315,0.4014686048030853,0.3812630772590637,297.2041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1057434082031,0.8294743299484253,0.3390486240386963,0.2386376410722732,297.2301330566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1055603027344,0.7842407822608948,0.2854247689247131,0.2726163268089294,297.16033935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.10516357421875,0.7170779705047607,0.2150780111551284,0.9795867800712584,285.10595703125,284.95001220703125,298.6714172363281,288.1814270019531,297.7960205078125,297.2489929199219,285.1073608398437,1.0,0.5481832027435303,0.527794361114502,0.527794361114502,1.0,1.0,-2.892830371856689,1.113792061805725,1.7790383100509644,0.4629154801368713,0.8988224864006042,0.8988224864006042,0.0,140.31436157226562,139.0,37838.33984375,0.0,2069.1142578125,1.0,281.2416381835937,283.7235717773437,291.1143493652344,293.49530029296875,293.1499938964844,293.1499938964844,281.54998779296875,35905.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9150318503379822,1.0,0.0,0.0,3.64015531539917,3.64017915725708,8.841645922075259e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5144.0341796875,0.0,1521.5360107421875,1895.4371337890625,0.0,3543.24072265625,0.9030313491821288,1.0,0.0,3.0,1.0,0.0
12221700,297.1526794433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.2529602050781,0.9990000128746032,0.6873679161071777,0.5338808298110962,297.3849182128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.2514038085937,0.8785099387168884,0.4036656618118286,0.3832074105739593,297.21173095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.25048828125,0.8318453431129456,0.3401366770267486,0.2393105030059814,297.2359619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2493591308594,0.7868483066558838,0.286500483751297,0.2735253870487213,297.1663513183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.2469177246094,0.7191065549850464,0.2157346904277801,0.9820244908332824,285.251708984375,284.95001220703125,298.680419921875,288.1785888671875,297.8038024902344,297.2568054199219,285.2608642578125,1.0,0.5480422377586365,0.527075469493866,0.527075469493866,1.0,1.0,-2.8958961963653564,1.1139540672302246,1.7819422483444214,0.4623311460018158,0.902239978313446,0.902239978313446,0.0,139.34469604492188,139.0,37072.72265625,0.0,2069.462158203125,1.0,281.4985046386719,283.9101867675781,291.0915832519531,293.37310791015625,293.1499938964844,293.1499938964844,281.54998779296875,35762.46875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.905357539653778,1.0,0.0,0.0,3.645014524459839,3.645038604736328,8.865267204782867e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5306.5458984375,0.0,1525.854248046875,1895.4371337890625,0.0,3453.47119140625,0.9040560722351074,1.0,0.0,3.0,1.0,0.0
12221760,297.182861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.30401611328125,0.9990000128746032,0.6903508901596069,0.531204879283905,297.3934020996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.30377197265625,0.8816724419593811,0.4059882462024688,0.3853343427181244,297.219970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3036193847656,0.8340134024620056,0.3413397669792175,0.2401091009378433,297.242431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3034362792969,0.7892462611198425,0.2876805961132049,0.2745808362960815,297.17303466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3030090332031,0.7209668755531311,0.216494932770729,0.985134482383728,285.3038330078125,284.95001220703125,298.69097900390625,288.1768493652344,297.8134765625,297.2666015625,285.3053894042969,1.0,0.5483847856521606,0.5264720320701599,0.5264720320701599,1.0,1.0,-2.9011988639831543,1.1152408123016355,1.785958170890808,0.4623731076717376,0.9051679372787476,0.9051679372787476,0.0,138.69818115234375,142.0,37046.37109375,0.0,2075.153564453125,1.0,281.54180908203125,283.9629211425781,291.1221923828125,293.4498291015625,293.1499938964844,293.1499938964844,281.25,35644.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.901235044002533,1.0,0.0,0.0,3.652699708938599,3.652723550796509,8.902689501155692e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5686.80029296875,0.0,1533.5093994140625,1895.4371337890625,0.0,3415.09423828125,0.9056588411331176,1.0,0.0,3.0,1.0,0.0
12221820,297.2037048339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1280212402344,0.9990000128746032,0.6929386854171753,0.5301104784011841,297.39605712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.12823486328125,0.8850669860839844,0.4093619287014007,0.388893574476242,297.2217102050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1283569335937,0.835693895816803,0.3424224555492401,0.2411641031503677,297.2447204589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1285095214844,0.7914103865623474,0.2891004383563995,0.2762106955051422,297.1777038574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1288452148437,0.7224864959716797,0.2172730416059494,0.9897372126579284,285.1282043457031,284.95001220703125,298.71697998046875,288.1768493652344,297.8257751464844,297.271728515625,285.1270446777344,1.0,0.5500316023826599,0.525265097618103,0.525265097618103,1.0,1.0,-2.9129226207733154,1.1182852983474731,1.7946374416351318,0.4627842307090759,0.9061173796653748,0.9061173796653748,0.0,138.79983520507812,145.0,38055.84375,0.0,2095.39208984375,1.0,281.2577514648437,283.7434387207031,291.2308959960937,293.69012451171875,293.1499938964844,293.1499938964844,280.95001220703125,35735.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9168930053710938,1.0,0.0,0.0,3.6633317470550537,3.663356065750122,8.954592090049118e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5838.3330078125,0.0,1546.0633544921875,1895.4371337890625,0.0,3560.4580078125,0.908071517944336,1.0,0.0,3.0,1.0,0.0
12221880,297.2037048339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1280212402344,0.9990000128746032,0.6929386854171753,0.5301104784011841,297.39605712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.12823486328125,0.8850669860839844,0.4093619287014007,0.388893574476242,297.2217102050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1283569335937,0.835693895816803,0.3424224555492401,0.2411641031503677,297.2447204589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1285095214844,0.7914103865623474,0.2891004383563995,0.2762106955051422,297.1777038574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1288452148437,0.7224864959716797,0.2172730416059494,0.9897372126579284,285.1282043457031,284.95001220703125,298.71697998046875,288.1768493652344,297.8257751464844,297.271728515625,285.1270446777344,1.0,0.5500316023826599,0.525265097618103,0.525265097618103,1.0,1.0,-2.9129226207733154,1.1182852983474731,1.7946374416351318,0.4627842307090759,0.9061173796653748,0.9061173796653748,0.0,138.79983520507812,145.0,38055.84375,0.0,2095.39208984375,1.0,281.2577514648437,283.7434387207031,291.2308959960937,293.69012451171875,293.1499938964844,293.1499938964844,280.95001220703125,35735.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9168930053710938,1.0,0.0,0.0,3.6633317470550537,3.663356065750122,8.954592090049118e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5838.3330078125,0.0,1546.0633544921875,1895.4371337890625,0.0,3560.4580078125,0.908071517944336,1.0,0.0,3.0,1.0,0.0
12221940,297.178955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9368896484375,0.9990000128746032,0.691154420375824,0.5342494249343872,297.38653564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.93707275390625,0.8845093250274658,0.4115230143070221,0.3912078738212585,297.21063232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.93719482421875,0.8337522745132446,0.3422187864780426,0.241242840886116,297.2369384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9373474121094,0.7899354100227356,0.2895205616950989,0.2768580019474029,297.17291259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9376525878906,0.7208614349365234,0.2171458601951599,0.9903194904327391,284.9370422363281,284.95001220703125,298.75,288.1817932128906,297.8306884765625,297.2605895996094,284.9360046386719,1.0,0.5522964596748352,0.5240581631660461,0.5240581631660461,1.0,1.0,-2.9222543239593506,1.1202845573425293,1.801969647407532,0.462679922580719,0.9043485522270204,0.9043485522270204,0.0,140.4618377685547,148.0,39076.01953125,0.0,2119.484130859375,1.0,280.9580993652344,283.5077514648437,291.25079345703125,293.7940368652344,293.1499938964844,293.1499938964844,280.6499938964844,35923.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9344390034675598,1.0,0.0,0.0,3.666826725006104,3.6668508052825928,8.97168604296894e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5948.04736328125,0.0,1551.392822265625,1895.4371337890625,0.0,3721.760986328125,0.9089747667312622,1.0,0.0,3.0,1.0,0.0
12222000,297.178955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9368896484375,0.9990000128746032,0.691154420375824,0.5342494249343872,297.38653564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.93707275390625,0.8845093250274658,0.4115230143070221,0.3912078738212585,297.21063232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.93719482421875,0.8337522745132446,0.3422187864780426,0.241242840886116,297.2369384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9373474121094,0.7899354100227356,0.2895205616950989,0.2768580019474029,297.17291259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9376525878906,0.7208614349365234,0.2171458601951599,0.9903194904327391,284.9370422363281,284.95001220703125,298.75,288.1817932128906,297.8306884765625,297.2605895996094,284.9360046386719,1.0,0.5522964596748352,0.5240581631660461,0.5240581631660461,1.0,1.0,-2.9222543239593506,1.1202845573425293,1.801969647407532,0.462679922580719,0.9043485522270204,0.9043485522270204,0.0,140.4618377685547,148.0,39076.01953125,0.0,2119.484130859375,1.0,280.9580993652344,283.5077514648437,291.25079345703125,293.7940368652344,293.1499938964844,293.1499938964844,280.6499938964844,35923.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9344390034675598,1.0,0.0,0.0,3.666826725006104,3.6668508052825928,8.97168604296894e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5948.04736328125,0.0,1551.392822265625,1895.4371337890625,0.0,3721.760986328125,0.9089747667312622,1.0,0.0,3.0,1.0,0.0
12222060,297.12548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.75445556640625,0.9990000128746032,0.6861253380775452,0.5411890745162964,297.372314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7546081542969,0.8819005489349365,0.4130821228027344,0.3928748369216919,297.1949768066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.75469970703125,0.8299609422683716,0.3414017856121063,0.2408234030008316,297.22479248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7548217773437,0.7865217924118042,0.2893953025341034,0.2769339978694916,297.1629638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7550964355469,0.7174128890037537,0.2164337486028671,0.9881316423416138,284.75457763671875,284.95001220703125,298.7866516113281,288.1893310546875,297.8339233398437,297.2451171875,284.75372314453125,1.0,0.554786741733551,0.5224362015724182,0.5224362015724182,1.0,1.0,-2.929558515548706,1.1207308769226074,1.8088276386260984,0.4614615440368652,0.9002006649971008,0.9002006649971008,0.0,142.9528350830078,151.0,40168.37890625,0.0,2144.39208984375,1.0,280.6581420898437,283.2821044921875,291.24755859375,293.8597412109375,293.1499938964844,293.1499938964844,280.3500061035156,36150.75,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9488741159439088,1.0,0.0,0.0,3.6618518829345694,3.661876201629639,8.94735876499908e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6059.58154296875,0.0,1547.526123046875,1895.4371337890625,0.0,3852.813232421875,0.908014476299286,1.0,0.0,3.0,1.0,0.0
12222120,297.12548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.75445556640625,0.9990000128746032,0.6861253380775452,0.5411890745162964,297.372314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7546081542969,0.8819005489349365,0.4130821228027344,0.3928748369216919,297.1949768066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.75469970703125,0.8299609422683716,0.3414017856121063,0.2408234030008316,297.22479248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7548217773437,0.7865217924118042,0.2893953025341034,0.2769339978694916,297.1629638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7550964355469,0.7174128890037537,0.2164337486028671,0.9881316423416138,284.75457763671875,284.95001220703125,298.7866516113281,288.1893310546875,297.8339233398437,297.2451171875,284.75372314453125,1.0,0.554786741733551,0.5224362015724182,0.5224362015724182,1.0,1.0,-2.929558515548706,1.1207308769226074,1.8088276386260984,0.4614615440368652,0.9002006649971008,0.9002006649971008,0.0,142.9528350830078,151.0,40168.37890625,0.0,2144.39208984375,1.0,280.6581420898437,283.2821044921875,291.24755859375,293.8597412109375,293.1499938964844,293.1499938964844,280.3500061035156,36150.75,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9488741159439088,1.0,0.0,0.0,3.6618518829345694,3.661876201629639,8.94735876499908e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6059.58154296875,0.0,1547.526123046875,1895.4371337890625,0.0,3852.813232421875,0.908014476299286,1.0,0.0,3.0,1.0,0.0
