time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12222180,297.05645751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5782775878906,0.9990000128746032,0.6788344383239746,0.5495290160179138,297.3566589355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.5783996582031,0.8783338069915771,0.4143123626708984,0.394206553697586,297.1783752441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.5785217285156,0.8253352642059326,0.3402920365333557,0.2401742041110992,297.2112121582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.57861328125,0.782191812992096,0.2889672219753265,0.276700347661972,297.1502990722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.5788879394531,0.7128819227218628,0.2153154164552688,0.9840624928474426,284.5783996582031,284.95001220703125,298.8233337402344,288.1968078613281,297.8382873535156,297.2316589355469,284.5776062011719,1.0,0.5573083162307739,0.5208142995834351,0.5208142995834351,1.0,1.0,-2.9352331161499023,1.12043035030365,1.8148027658462524,0.4598573744297027,0.8937637209892273,0.8937637209892273,0.0,145.86587524414062,154.0,41280.59375,0.0,2168.721435546875,1.0,280.35821533203125,283.0652160644531,291.24713134765625,293.9270324707031,293.1499938964844,293.1499938964844,280.6499938964844,36403.53515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9615678787231444,1.0,0.0,0.0,3.64752197265625,3.6475460529327393,8.877468076207151e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5492.591796875,0.0,1533.4305419921875,1895.4371337890625,0.0,3966.5498046875,0.9049825072288512,1.0,0.0,3.0,1.0,0.0
12222240,297.05645751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5782775878906,0.9990000128746032,0.6788344383239746,0.5495290160179138,297.3566589355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.5783996582031,0.8783338069915771,0.4143123626708984,0.394206553697586,297.1783752441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.5785217285156,0.8253352642059326,0.3402920365333557,0.2401742041110992,297.2112121582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.57861328125,0.782191812992096,0.2889672219753265,0.276700347661972,297.1502990722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.5788879394531,0.7128819227218628,0.2153154164552688,0.9840624928474426,284.5783996582031,284.95001220703125,298.8233337402344,288.1968078613281,297.8382873535156,297.2316589355469,284.5776062011719,1.0,0.5573083162307739,0.5208142995834351,0.5208142995834351,1.0,1.0,-2.9352331161499023,1.12043035030365,1.8148027658462524,0.4598573744297027,0.8937637209892273,0.8937637209892273,0.0,145.86587524414062,154.0,41280.59375,0.0,2168.721435546875,1.0,280.35821533203125,283.0652160644531,291.24713134765625,293.9270324707031,293.1499938964844,293.1499938964844,280.6499938964844,36403.53515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9615678787231444,1.0,0.0,0.0,3.64752197265625,3.6475460529327393,8.877468076207151e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5492.591796875,0.0,1533.4305419921875,1895.4371337890625,0.0,3966.5498046875,0.9049825072288512,1.0,0.0,3.0,1.0,0.0
12222300,297.0292358398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7102355957031,0.9990000128746032,0.6755606532096863,0.5536636710166931,297.3534240722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.70880126953125,0.8766616582870483,0.4152989387512207,0.3949481844902038,297.1748352050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.70782470703125,0.8231362104415894,0.3401188850402832,0.2399152964353561,297.20770263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7068176269531,0.7801176309585571,0.2890077531337738,0.2766211926937103,297.14599609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7044372558594,0.7105512619018555,0.2148938030004501,0.9818764328956604,284.7090148925781,284.95001220703125,298.8416748046875,288.20050048828125,297.8423156738281,297.2279357910156,284.71759033203125,1.0,0.5585719347000122,0.5200033187866211,0.5200033187866211,1.0,1.0,-2.9380576610565186,1.120267629623413,1.8177900314331048,0.4590054154396057,0.8934025764465332,0.8934025764465332,0.0,147.32391357421875,154.0,40396.10546875,0.0,2180.90771484375,1.0,280.6012268066406,283.2349548339844,291.1651306152344,293.69781494140625,293.1499938964844,293.1499938964844,280.6499938964844,36358.72265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.953578233718872,1.0,0.0,0.0,3.64047122001648,3.6404950618743896,8.8431806943845e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5629.4921875,0.0,1525.2701416015625,1895.4371337890625,0.0,3895.1396484375,0.9034340977668762,1.0,0.0,3.0,1.0,0.0
12222360,297.0121765136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7617492675781,0.9990000128746032,0.6731193661689758,0.5568960905075073,297.354736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7614440917969,0.8758426904678345,0.416717529296875,0.3961594998836517,297.1760559082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.76123046875,0.821744441986084,0.340394914150238,0.2400102615356445,297.2077941894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.76104736328125,0.7788256406784058,0.2893821895122528,0.2768855690956116,297.1446533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7605285644531,0.7088757753372192,0.2147349566221237,0.9808661341667176,284.7615051269531,284.95001220703125,298.8599853515625,288.2042236328125,297.84881591796875,297.22808837890625,284.76336669921875,1.0,0.5599278211593628,0.5192559957504272,0.5192559957504272,1.0,1.0,-2.942613363265991,1.120933175086975,1.8216800689697263,0.458583652973175,0.8927135467529297,0.8927135467529297,0.0,148.560302734375,142.0,40313.5546875,0.0,2195.006591796875,1.0,280.6422424316406,283.2889709472656,291.15777587890625,293.7100830078125,293.1499938964844,293.1499938964844,280.95001220703125,36299.43359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.94791841506958,1.0,0.0,0.0,3.635505437850952,3.6355295181274414,8.819072832011443e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5360.52099609375,0.0,1519.333984375,1895.4371337890625,0.0,3844.190185546875,0.902256429195404,1.0,0.0,3.0,1.0,0.0
12222420,297.0122985839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9576110839844,0.9990000128746032,0.6713261008262634,0.5499863624572754,297.3642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9573974609375,0.8818449378013611,0.4202662110328674,0.3991873562335968,297.18572998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95721435546875,0.8256624937057495,0.34169802069664,0.2406808584928512,297.2138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95703125,0.7831012606620789,0.2907201647758484,0.2778740525245666,297.14764404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9566345214844,0.7118473649024963,0.2149616032838821,0.9806159734725952,284.9574279785156,284.95001220703125,298.89666748046875,288.2115478515625,297.86627197265625,297.236083984375,284.9588317871094,1.0,0.5576783418655396,0.5177614092826843,0.5177614092826843,1.0,1.0,-2.939659357070923,1.1171166896820068,1.8225427865982056,0.4555918872356415,0.8944303393363953,0.8944303393363953,0.0,146.186279296875,130.0,39297.01171875,0.0,2177.983154296875,1.0,280.9416198730469,283.5260314941406,291.1465148925781,293.61865234375,293.1499938964844,293.1499938964844,281.25,36092.828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9313929080963136,1.0,0.0,0.0,3.631366729736328,3.6313905715942383,8.799004262982635e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5268.6650390625,0.0,1513.2279052734375,1895.4371337890625,0.0,3693.902099609375,0.9011949300765992,1.0,0.0,3.0,1.0,0.0
12222480,297.0122985839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9576110839844,0.9990000128746032,0.6713261008262634,0.5499863624572754,297.3642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9573974609375,0.8818449378013611,0.4202662110328674,0.3991873562335968,297.18572998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95721435546875,0.8256624937057495,0.34169802069664,0.2406808584928512,297.2138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95703125,0.7831012606620789,0.2907201647758484,0.2778740525245666,297.14764404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9566345214844,0.7118473649024963,0.2149616032838821,0.9806159734725952,284.9574279785156,284.95001220703125,298.89666748046875,288.2115478515625,297.86627197265625,297.236083984375,284.9588317871094,1.0,0.5576783418655396,0.5177614092826843,0.5177614092826843,1.0,1.0,-2.939659357070923,1.1171166896820068,1.8225427865982056,0.4555918872356415,0.8944303393363953,0.8944303393363953,0.0,146.186279296875,130.0,39297.01171875,0.0,2177.983154296875,1.0,280.9416198730469,283.5260314941406,291.1465148925781,293.61865234375,293.1499938964844,293.1499938964844,281.25,36092.828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9313929080963136,1.0,0.0,0.0,3.631366729736328,3.6313905715942383,8.799004262982635e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5268.6650390625,0.0,1513.2279052734375,1895.4371337890625,0.0,3693.902099609375,0.9011949300765992,1.0,0.0,3.0,1.0,0.0
12222540,297.0608825683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1494445800781,0.9990000128746032,0.6744594573974609,0.5328942537307739,297.3786315917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1492614746094,0.894152820110321,0.4244319796562195,0.4027589857578277,297.2003479003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1491394042969,0.834982693195343,0.3436277210712433,0.2417708039283752,297.2244873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.14898681640625,0.7930280566215515,0.2926020622253418,0.2793179154396057,297.1567077636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1486511230469,0.7197162508964539,0.2158453464508056,0.9828370213508606,285.1492919921875,284.95001220703125,298.9333190917969,288.2188415527344,297.8875427246094,297.2507629394531,285.1502990722656,1.0,0.5525446534156799,0.5162668228149414,0.5162668228149414,1.0,1.0,-2.929128885269165,1.110100507736206,1.819028377532959,0.4509414434432983,0.8986896276473999,0.8986896276473999,0.0,140.2931365966797,133.0,38349.0390625,0.0,2130.41015625,1.0,281.2416076660156,283.7596740722656,291.1601257324219,293.56951904296875,293.1499938964844,293.1499938964844,281.54998779296875,35847.671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9167120456695556,1.0,0.0,0.0,3.636381149291992,3.6364049911499023,8.823321877571288e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5188.08544921875,0.0,1516.9342041015625,1895.4371337890625,0.0,3558.784423828125,0.9021472930908204,1.0,0.0,3.0,1.0,0.0
12222600,297.0608825683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1494445800781,0.9990000128746032,0.6744594573974609,0.5328942537307739,297.3786315917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1492614746094,0.894152820110321,0.4244319796562195,0.4027589857578277,297.2003479003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1491394042969,0.834982693195343,0.3436277210712433,0.2417708039283752,297.2244873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.14898681640625,0.7930280566215515,0.2926020622253418,0.2793179154396057,297.1567077636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1486511230469,0.7197162508964539,0.2158453464508056,0.9828370213508606,285.1492919921875,284.95001220703125,298.9333190917969,288.2188415527344,297.8875427246094,297.2507629394531,285.1502990722656,1.0,0.5525446534156799,0.5162668228149414,0.5162668228149414,1.0,1.0,-2.929128885269165,1.110100507736206,1.819028377532959,0.4509414434432983,0.8986896276473999,0.8986896276473999,0.0,140.2931365966797,133.0,38349.0390625,0.0,2130.41015625,1.0,281.2416076660156,283.7596740722656,291.1601257324219,293.56951904296875,293.1499938964844,293.1499938964844,281.54998779296875,35847.671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9167120456695556,1.0,0.0,0.0,3.636381149291992,3.6364049911499023,8.823321877571288e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5188.08544921875,0.0,1516.9342041015625,1895.4371337890625,0.0,3558.784423828125,0.9021472930908204,1.0,0.0,3.0,1.0,0.0
12222660,297.0982666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2970886230469,0.9990000128746032,0.677542507648468,0.5261484980583191,297.3870849609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.29595947265625,0.8996238112449646,0.4267660081386566,0.4047830998897552,297.2087707519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.2949523925781,0.8390658497810364,0.3447834849357605,0.2424559444189071,297.23101806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.29400634765625,0.7973948121070862,0.2937318086624145,0.2802295982837677,297.16314697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2916259765625,0.723114013671875,0.2165221124887466,0.985078513622284,285.2960510253906,284.95001220703125,298.952392578125,288.2226257324219,297.8982238769531,297.25738525390625,285.3042297363281,1.0,0.5513447523117065,0.5156193375587463,0.5156193375587463,1.0,1.0,-2.928051233291626,1.1085407733917236,1.8195104598999023,0.4494082629680633,0.9024899005889891,0.9024899005889891,0.0,138.12265014648438,133.0,37536.5859375,0.0,2117.7490234375,1.0,281.5020446777344,283.9473571777344,291.14227294921875,293.45361328125,293.1499938964844,293.1499938964844,281.54998779296875,35698.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.907294988632202,1.0,0.0,0.0,3.64263916015625,3.64266300201416,8.853716053636163e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5355.00927734375,0.0,1522.7435302734375,1895.4371337890625,0.0,3471.4833984375,0.90347820520401,1.0,0.0,3.0,1.0,0.0
12222720,297.1333312988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.34185791015625,0.9990000128746032,0.6806683540344238,0.5213429927825928,297.3955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3416748046875,0.9040482640266418,0.4290340840816498,0.4068401753902435,297.2170104980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.3415222167969,0.8423300385475159,0.3459514081478119,0.2432166039943695,297.23760986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.34136962890625,0.8008819222450256,0.294871062040329,0.2812255918979645,297.169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3409423828125,0.7258336544036865,0.2172651588916778,0.987960398197174,285.3417053222656,284.95001220703125,298.9700012207031,288.22607421875,297.9091491699219,297.26513671875,285.3431091308594,1.0,0.5508456230163574,0.5150216817855835,0.5150216817855835,1.0,1.0,-2.930318117141724,1.1084749698638916,1.8218432664871216,0.448755145072937,0.9055006504058838,0.9055006504058838,0.0,136.71304321289062,136.0,37496.19140625,0.0,2114.575439453125,1.0,281.54168701171875,283.9935302734375,291.17559814453125,293.5300598144531,293.1499938964844,293.1499938964844,281.25,35588.640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.903761088848114,1.0,0.0,0.0,3.651012897491455,3.651036739349365,8.894468805920042e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5732.720703125,0.0,1531.2169189453125,1895.4371337890625,0.0,3438.617431640625,0.9052423238754272,1.0,0.0,3.0,1.0,0.0
12222780,297.1685791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.16290283203125,0.9990000128746032,0.6840857267379761,0.5166357755661011,297.3980712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1630554199219,0.9098445773124696,0.4324247539043426,0.410389631986618,297.2191772460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1632385253906,0.8458996415138245,0.3470408320426941,0.2442493587732315,297.2404479980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.16339111328125,0.8049218058586121,0.2962851822376251,0.2828125357627868,297.1755065917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1637878417969,0.7289153933525085,0.218097448348999,0.9925711750984192,285.1630554199219,284.95001220703125,299.00665283203125,288.2332458496094,297.9246826171875,297.2696533203125,285.1617736816406,1.0,0.5511729717254639,0.5137766003608704,0.5137766003608704,1.0,1.0,-2.937617540359497,1.1093941926956177,1.8282232284545896,0.4480191171169281,0.9068949818611144,0.9068949818611144,0.0,135.5435791015625,139.0,38477.98046875,0.0,2121.181396484375,1.0,281.2577819824219,283.77099609375,291.28778076171875,293.7728271484375,293.1499938964844,293.1499938964844,280.95001220703125,35681.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9194408059120178,1.0,0.0,0.0,3.663640737533569,3.6636648178100586,8.95610241968825e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5884.349609375,0.0,1546.00830078125,1895.4371337890625,0.0,3583.996826171875,0.9081032872200012,1.0,0.0,3.0,1.0,0.0
12222840,297.1685791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.16290283203125,0.9990000128746032,0.6840857267379761,0.5166357755661011,297.3980712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1630554199219,0.9098445773124696,0.4324247539043426,0.410389631986618,297.2191772460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1632385253906,0.8458996415138245,0.3470408320426941,0.2442493587732315,297.2404479980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.16339111328125,0.8049218058586121,0.2962851822376251,0.2828125357627868,297.1755065917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1637878417969,0.7289153933525085,0.218097448348999,0.9925711750984192,285.1630554199219,284.95001220703125,299.00665283203125,288.2332458496094,297.9246826171875,297.2696533203125,285.1617736816406,1.0,0.5511729717254639,0.5137766003608704,0.5137766003608704,1.0,1.0,-2.937617540359497,1.1093941926956177,1.8282232284545896,0.4480191171169281,0.9068949818611144,0.9068949818611144,0.0,135.5435791015625,139.0,38477.98046875,0.0,2121.181396484375,1.0,281.2577819824219,283.77099609375,291.28778076171875,293.7728271484375,293.1499938964844,293.1499938964844,280.95001220703125,35681.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9194408059120178,1.0,0.0,0.0,3.663640737533569,3.6636648178100586,8.95610241968825e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5884.349609375,0.0,1546.00830078125,1895.4371337890625,0.0,3583.996826171875,0.9081032872200012,1.0,0.0,3.0,1.0,0.0
12222900,297.16815185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0164489746094,0.9990000128746032,0.6841708421707153,0.5168173313140869,297.3941345214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0175170898437,0.9107815623283386,0.4336128234863281,0.4116761386394501,297.2148742675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.01861572265625,0.8459610342979431,0.3470586836338043,0.2443907856941223,297.2376708984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.01959228515625,0.8052356243133545,0.2965884804725647,0.2832346856594085,297.1744689941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0221252441406,0.7290290594100952,0.2181579172611236,0.993422269821167,285.0174865722656,284.95001220703125,299.0249938964844,288.23681640625,297.9290466308594,297.2665100097656,285.0087280273437,1.0,0.5517725348472595,0.5131540298461914,0.5131540298461914,1.0,1.0,-2.9410831928253174,1.109765887260437,1.8313171863555908,0.4476251304149627,0.9059380888938904,0.9059380888938904,0.0,135.7330322265625,139.0,39341.20703125,0.0,2128.06201171875,1.0,281.00079345703125,283.5836486816406,291.3306579589844,293.933837890625,293.1499938964844,293.1499938964844,280.95001220703125,35784.296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9309347867965698,1.0,0.0,0.0,3.667496919631958,3.6675212383270255,8.974966476671398e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5711.4345703125,0.0,1551.100341796875,1895.4371337890625,0.0,3689.70654296875,0.9089972972869872,1.0,0.0,3.0,1.0,0.0
12222960,297.1573791503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9681701660156,0.9990000128746032,0.6832312345504761,0.5183881521224976,297.3879699707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.96832275390625,0.9105566143989564,0.4345542788505554,0.4126528203487396,297.2082824707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9684753417969,0.8450415134429932,0.3468210697174072,0.2442986667156219,297.23297119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9686279296875,0.8045713901519775,0.2966803610324859,0.2834106683731079,297.17138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.968994140625,0.7283011674880981,0.2180103212594986,0.9932178854942322,284.96832275390625,284.95001220703125,299.0433349609375,288.2403564453125,297.9315185546875,297.2604675292969,284.9671325683594,1.0,0.5525405406951904,0.5124466419219971,0.5124466419219971,1.0,1.0,-2.9440009593963623,1.1097606420516968,1.8342403173446653,0.4469921588897705,0.9055200815200806,0.9055200815200806,0.0,136.3287353515625,142.0,39473.671875,0.0,2136.05810546875,1.0,280.9580078125,283.5321960449219,291.3093566894531,293.8775634765625,293.1499938964844,293.1499938964844,280.6499938964844,35872.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9369184374809264,1.0,0.0,0.0,3.669023275375366,3.669047355651856,8.982437407212274e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5993.31396484375,0.0,1553.4798583984375,1895.4371337890625,0.0,3744.38818359375,0.9094313383102416,1.0,0.0,3.0,1.0,0.0
12223020,297.1141967773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7789001464844,0.9990000128746032,0.6789785027503967,0.5238489508628845,297.37286376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7790222167969,0.9083347916603088,0.4360422194004059,0.4142411947250366,297.19244384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7791442871094,0.8417326211929321,0.345958799123764,0.2438382059335708,297.2208251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7792663574219,0.8017054796218872,0.2965062260627746,0.2834262251853943,297.1617126464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.77960205078125,0.7254489064216614,0.2173081189393997,0.9910098314285278,284.7790222167969,284.95001220703125,299.0799865722656,288.2474060058594,297.9349060058594,297.2460021972656,284.7780456542969,1.0,0.5544204711914062,0.5110319256782532,0.5110319256782532,1.0,1.0,-2.949286460876465,1.1094783544540403,1.8398082256317136,0.4456080496311188,0.9016473293304444,0.9016473293304444,0.0,138.2239532470703,145.0,40481.19140625,0.0,2154.6865234375,1.0,280.6581115722656,283.2998962402344,291.3039855957031,293.9373474121094,293.1499938964844,293.1499938964844,280.3500061035156,36106.65234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9510710835456848,1.0,0.0,0.0,3.665719985961914,3.6657443046569824,8.966271707322448e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6098.63134765625,0.0,1551.52978515625,1895.4371337890625,0.0,3872.606201171875,0.908848762512207,1.0,0.0,3.0,1.0,0.0
12223080,297.1141967773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7789001464844,0.9990000128746032,0.6789785027503967,0.5238489508628845,297.37286376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7790222167969,0.9083347916603088,0.4360422194004059,0.4142411947250366,297.19244384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7791442871094,0.8417326211929321,0.345958799123764,0.2438382059335708,297.2208251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7792663574219,0.8017054796218872,0.2965062260627746,0.2834262251853943,297.1617126464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.77960205078125,0.7254489064216614,0.2173081189393997,0.9910098314285278,284.7790222167969,284.95001220703125,299.0799865722656,288.2474060058594,297.9349060058594,297.2460021972656,284.7780456542969,1.0,0.5544204711914062,0.5110319256782532,0.5110319256782532,1.0,1.0,-2.949286460876465,1.1094783544540403,1.8398082256317136,0.4456080496311188,0.9016473293304444,0.9016473293304444,0.0,138.2239532470703,145.0,40481.19140625,0.0,2154.6865234375,1.0,280.6581115722656,283.2998962402344,291.3039855957031,293.9373474121094,293.1499938964844,293.1499938964844,280.3500061035156,36106.65234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9510710835456848,1.0,0.0,0.0,3.665719985961914,3.6657443046569824,8.966271707322448e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6098.63134765625,0.0,1551.52978515625,1895.4371337890625,0.0,3872.606201171875,0.908848762512207,1.0,0.0,3.0,1.0,0.0
12223140,297.0521850585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.60040283203125,0.9990000128746032,0.672256350517273,0.5313061475753784,297.3563232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6005249023437,0.9047101140022278,0.4371911883354187,0.4154812395572662,297.1756896972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.60064697265625,0.8372434377670288,0.3447995781898498,0.243142768740654,297.20721435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.60076904296875,0.7975394129753113,0.296023815870285,0.2831262052059173,297.14923095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6010437011719,0.7213252782821655,0.2161929011344909,0.9868833422660828,284.6005249023437,284.95001220703125,299.1166687011719,288.25439453125,297.9386901855469,297.2323913574219,284.59967041015625,1.0,0.5565270781517029,0.5096172094345093,0.5096172094345093,1.0,1.0,-2.953585386276245,1.1087543964385986,1.8448309898376465,0.4440407156944275,0.8954879641532898,0.8954879641532898,0.0,140.72869873046875,148.0,41581.40625,0.0,2174.73876953125,1.0,280.3581848144531,283.0809631347656,291.3023681640625,294.00152587890625,293.1499938964844,293.1499938964844,280.6499938964844,36361.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9632421135902404,1.0,0.0,0.0,3.652951955795288,3.652976036071777,8.90391959273984e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5526.31201171875,0.0,1539.163818359375,1895.4371337890625,0.0,3981.432861328125,0.9061668515205384,1.0,0.0,3.0,1.0,0.0
12223200,297.0521850585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.60040283203125,0.9990000128746032,0.672256350517273,0.5313061475753784,297.3563232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6005249023437,0.9047101140022278,0.4371911883354187,0.4154812395572662,297.1756896972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.60064697265625,0.8372434377670288,0.3447995781898498,0.243142768740654,297.20721435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.60076904296875,0.7975394129753113,0.296023815870285,0.2831262052059173,297.14923095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6010437011719,0.7213252782821655,0.2161929011344909,0.9868833422660828,284.6005249023437,284.95001220703125,299.1166687011719,288.25439453125,297.9386901855469,297.2323913574219,284.59967041015625,1.0,0.5565270781517029,0.5096172094345093,0.5096172094345093,1.0,1.0,-2.953585386276245,1.1087543964385986,1.8448309898376465,0.4440407156944275,0.8954879641532898,0.8954879641532898,0.0,140.72869873046875,148.0,41581.40625,0.0,2174.73876953125,1.0,280.3581848144531,283.0809631347656,291.3023681640625,294.00152587890625,293.1499938964844,293.1499938964844,280.6499938964844,36361.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9632421135902404,1.0,0.0,0.0,3.652951955795288,3.652976036071777,8.90391959273984e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5526.31201171875,0.0,1539.163818359375,1895.4371337890625,0.0,3981.432861328125,0.9061668515205384,1.0,0.0,3.0,1.0,0.0
12223260,297.0118103027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7816772460937,0.9990000128746032,0.6668871641159058,0.5380851030349731,297.35430908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.78143310546875,0.9021732211112976,0.4395805299282074,0.4173894226551056,297.17340087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7812194824219,0.833723247051239,0.3448742628097534,0.2429477572441101,297.2040100097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.781005859375,0.794211745262146,0.2964100837707519,0.2832668423652649,297.143798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7804870605469,0.717695951461792,0.2156219780445099,0.9836750626564026,284.78143310546875,284.95001220703125,299.1533203125,288.2613220214844,297.9483642578125,297.2281494140625,284.78326416015625,1.0,0.5588712692260742,0.508209764957428,0.508209764957428,1.0,1.0,-2.960099458694458,1.1089552640914917,1.8511441946029663,0.4428266882896423,0.8946890234947205,0.8946890234947205,0.0,143.13229370117188,151.0,40600.38671875,0.0,2198.202392578125,1.0,280.64215087890625,283.30279541015625,291.2138977050781,293.7841796875,293.1499938964844,293.1499938964844,280.95001220703125,36262.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9493804574012756,1.0,0.0,0.0,3.6423401832580566,3.642364025115967,8.852262567415892e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5392.73779296875,0.0,1526.6220703125,1895.4371337890625,0.0,3857.379150390625,0.9037575125694276,1.0,0.0,3.0,1.0,0.0
12223320,297.0118103027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7816772460937,0.9990000128746032,0.6668871641159058,0.5380851030349731,297.35430908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.78143310546875,0.9021732211112976,0.4395805299282074,0.4173894226551056,297.17340087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7812194824219,0.833723247051239,0.3448742628097534,0.2429477572441101,297.2040100097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.781005859375,0.794211745262146,0.2964100837707519,0.2832668423652649,297.143798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7804870605469,0.717695951461792,0.2156219780445099,0.9836750626564026,284.78143310546875,284.95001220703125,299.1533203125,288.2613220214844,297.9483642578125,297.2281494140625,284.78326416015625,1.0,0.5588712692260742,0.508209764957428,0.508209764957428,1.0,1.0,-2.960099458694458,1.1089552640914917,1.8511441946029663,0.4428266882896423,0.8946890234947205,0.8946890234947205,0.0,143.13229370117188,151.0,40600.38671875,0.0,2198.202392578125,1.0,280.64215087890625,283.30279541015625,291.2138977050781,293.7841796875,293.1499938964844,293.1499938964844,280.95001220703125,36262.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9493804574012756,1.0,0.0,0.0,3.6423401832580566,3.642364025115967,8.852262567415892e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5392.73779296875,0.0,1526.6220703125,1895.4371337890625,0.0,3857.379150390625,0.9037575125694276,1.0,0.0,3.0,1.0,0.0
12223380,296.9999389648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9907531738281,0.9990000128746032,0.6639082431793213,0.5427113771438599,297.3648376464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9905090332031,0.9019110202789308,0.4432251751422882,0.4206220209598541,297.1839599609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.990234375,0.8323519825935364,0.3462309539318084,0.24374520778656,297.2110290527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9900207519531,0.792992353439331,0.2977980971336365,0.2844263315200805,297.1473388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98944091796875,0.7158638834953308,0.2158934026956558,0.9842883944511414,284.9905090332031,284.95001220703125,299.19000244140625,288.2681884765625,297.96588134765625,297.2362670898437,284.9927673339844,1.0,0.5617334842681885,0.5068023204803467,0.5068023204803467,1.0,1.0,-2.972630262374878,1.1116451025009155,1.8609850406646729,0.4427379071712494,0.8969283103942871,0.8969283103942871,0.0,145.10302734375,139.0,39811.390625,0.0,2230.142822265625,1.0,280.9416809082031,283.5522155761719,291.2060241699219,293.7040405273437,293.1499938964844,293.1499938964844,281.25,36047.45703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9333297610282898,1.0,0.0,0.0,3.639805316925049,3.639829158782959,8.839945166982943e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5314.69482421875,0.0,1522.2099609375,1895.4371337890625,0.0,3711.6240234375,0.9030516147613524,1.0,0.0,3.0,1.0,0.0
12223440,296.9999389648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9907531738281,0.9990000128746032,0.6639082431793213,0.5427113771438599,297.3648376464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9905090332031,0.9019110202789308,0.4432251751422882,0.4206220209598541,297.1839599609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.990234375,0.8323519825935364,0.3462309539318084,0.24374520778656,297.2110290527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9900207519531,0.792992353439331,0.2977980971336365,0.2844263315200805,297.1473388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98944091796875,0.7158638834953308,0.2158934026956558,0.9842883944511414,284.9905090332031,284.95001220703125,299.19000244140625,288.2681884765625,297.96588134765625,297.2362670898437,284.9927673339844,1.0,0.5617334842681885,0.5068023204803467,0.5068023204803467,1.0,1.0,-2.972630262374878,1.1116451025009155,1.8609850406646729,0.4427379071712494,0.8969283103942871,0.8969283103942871,0.0,145.10302734375,139.0,39811.390625,0.0,2230.142822265625,1.0,280.9416809082031,283.5522155761719,291.2060241699219,293.7040405273437,293.1499938964844,293.1499938964844,281.25,36047.45703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9333297610282898,1.0,0.0,0.0,3.639805316925049,3.639829158782959,8.839945166982943e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5314.69482421875,0.0,1522.2099609375,1895.4371337890625,0.0,3711.6240234375,0.9030516147613524,1.0,0.0,3.0,1.0,0.0
12223500,297.00323486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1419372558594,0.9990000128746032,0.6632722020149231,0.5401259064674377,297.3720397949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.14080810546875,0.9047510623931884,0.4452887773513794,0.4224326014518738,297.19122314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1395568847656,0.8341782093048096,0.3471567332744598,0.2442961782217025,297.21630859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1386108398437,0.7950038313865662,0.298700600862503,0.2851680517196655,297.1510314941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1358947753906,0.7172116041183472,0.2162366509437561,0.9853280186653136,285.1407775878906,284.95001220703125,299.2083435058594,288.2715759277344,297.9758605957031,297.2425231933594,285.1496276855469,1.0,0.561212956905365,0.5060985684394836,0.5060985684394836,1.0,1.0,-2.974518060684204,1.1111297607421875,1.863388180732727,0.442013144493103,0.8996589779853821,0.8996589779853821,0.0,144.35699462890625,139.0,39042.48828125,0.0,2229.677734375,1.0,281.1984558105469,283.7413635253906,291.18896484375,293.5878601074219,293.1499938964844,293.1499938964844,281.25,35906.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9240465760231018,1.0,0.0,0.0,3.641967296600342,3.641991376876831,8.850450967656798e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5486.41259765625,0.0,1523.55322265625,1895.4371337890625,0.0,3626.455078125,0.90347421169281,1.0,0.0,3.0,1.0,0.0
12223560,297.0176696777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1920166015625,0.9990000128746032,0.6637575626373291,0.534294843673706,297.380126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1918334960937,0.9098336696624756,0.4474915564060211,0.4244033098220825,297.1994323730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.191650390625,0.8377282619476318,0.3482229113578796,0.2449623197317123,297.22247314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1915283203125,0.7987979054450989,0.2997260093688965,0.2860303521156311,297.1559143066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.19110107421875,0.7200636863708496,0.2167229056358337,0.9869271516799928,285.1918334960937,284.95001220703125,299.2266540527344,288.27496337890625,297.9866943359375,297.2503662109375,285.193115234375,1.0,0.5598481893539429,0.5053548216819763,0.5053548216819763,1.0,1.0,-2.973641872406006,1.1094039678573608,1.864237904548645,0.4405446350574493,0.9018310904502868,0.9018310904502868,0.0,142.46800231933594,142.0,38968.52734375,0.0,2218.55859375,1.0,281.2417907714844,283.79296875,291.2235412597656,293.6683654785156,293.1499938964844,293.1499938964844,280.95001220703125,35792.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9201987385749816,1.0,0.0,0.0,3.6468658447265625,3.6468896865844727,8.874274612935551e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5879.3681640625,0.0,1528.1346435546875,1895.4371337890625,0.0,3590.992431640625,0.9044551849365234,1.0,0.0,3.0,1.0,0.0
12223620,297.02850341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0159912109375,0.9990000128746032,0.6632224321365356,0.530642569065094,297.38153076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01611328125,0.9147992730140686,0.4505687355995178,0.427665114402771,297.2015991210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.01629638671875,0.8404722809791565,0.3490889072418213,0.2458309531211853,297.2246398925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.01641845703125,0.8019557595252991,0.3008783161640167,0.2873635590076446,297.1590270996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0168151855469,0.7221969366073608,0.2171251773834228,0.9894601106643676,285.0161437988281,284.95001220703125,299.2633361816406,288.2817077636719,298.0003662109375,297.2531433105469,285.0149841308594,1.0,0.56021648645401,0.5038674473762512,0.5038674473762512,1.0,1.0,-2.978853940963745,1.1088594198226929,1.8699944019317627,0.4386590719223022,0.901280164718628,0.901280164718628,0.0,141.50877380371094,145.0,39929.8359375,0.0,2222.875732421875,1.0,280.95782470703125,283.5741271972656,291.33270263671875,293.90753173828125,293.1499938964844,293.1499938964844,280.6499938964844,35893.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9351180195808412,1.0,0.0,0.0,3.651597738265991,3.651621818542481,8.897318934941723e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6032.099609375,0.0,1534.1519775390625,1895.4371337890625,0.0,3727.96240234375,0.9055540561676024,1.0,0.0,3.0,1.0,0.0
12223680,297.02850341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0159912109375,0.9990000128746032,0.6632224321365356,0.530642569065094,297.38153076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01611328125,0.9147992730140686,0.4505687355995178,0.427665114402771,297.2015991210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.01629638671875,0.8404722809791565,0.3490889072418213,0.2458309531211853,297.2246398925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.01641845703125,0.8019557595252991,0.3008783161640167,0.2873635590076446,297.1590270996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0168151855469,0.7221969366073608,0.2171251773834228,0.9894601106643676,285.0161437988281,284.95001220703125,299.2633361816406,288.2817077636719,298.0003662109375,297.2531433105469,285.0149841308594,1.0,0.56021648645401,0.5038674473762512,0.5038674473762512,1.0,1.0,-2.978853940963745,1.1088594198226929,1.8699944019317627,0.4386590719223022,0.901280164718628,0.901280164718628,0.0,141.50877380371094,145.0,39929.8359375,0.0,2222.875732421875,1.0,280.95782470703125,283.5741271972656,291.33270263671875,293.90753173828125,293.1499938964844,293.1499938964844,280.6499938964844,35893.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9351180195808412,1.0,0.0,0.0,3.651597738265991,3.651621818542481,8.897318934941723e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6032.099609375,0.0,1534.1519775390625,1895.4371337890625,0.0,3727.96240234375,0.9055540561676024,1.0,0.0,3.0,1.0,0.0
12223740,297.0044250488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8238220214844,0.9990000128746032,0.659276008605957,0.5332103371620178,297.37060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.823974609375,0.9147358536720276,0.4524026215076446,0.4296561479568481,297.1911926269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8241577148437,0.8391215205192566,0.3486970663070678,0.2457620203495025,297.2170104980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.82427978515625,0.8010097146034241,0.3010590970516205,0.2877610623836517,297.1537170410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8246765136719,0.7209112644195557,0.2167098373174667,0.9886106848716736,284.823974609375,284.95001220703125,299.29998779296875,288.28839111328125,298.0061340332031,297.2434387207031,284.82281494140625,1.0,0.5614961981773376,0.5023800134658813,0.5023800134658813,1.0,1.0,-2.983708620071411,1.1081360578536987,1.875572681427002,0.436711698770523,0.8979997038841248,0.8979997038841248,0.0,142.50099182128906,148.0,40893.34375,0.0,2236.4970703125,1.0,280.6582336425781,283.339599609375,291.3528137207031,294.0089416503906,293.1499938964844,293.1499938964844,280.95001220703125,36092.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.951597273349762,1.0,0.0,0.0,3.6488287448883057,3.648852586746216,8.883829991646053e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5467.67236328125,0.0,1532.5557861328125,1895.4371337890625,0.0,3877.340087890625,0.9050636291503906,1.0,0.0,3.0,1.0,0.0
12223800,297.0044250488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8238220214844,0.9990000128746032,0.659276008605957,0.5332103371620178,297.37060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.823974609375,0.9147358536720276,0.4524026215076446,0.4296561479568481,297.1911926269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8241577148437,0.8391215205192566,0.3486970663070678,0.2457620203495025,297.2170104980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.82427978515625,0.8010097146034241,0.3010590970516205,0.2877610623836517,297.1537170410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8246765136719,0.7209112644195557,0.2167098373174667,0.9886106848716736,284.823974609375,284.95001220703125,299.29998779296875,288.28839111328125,298.0061340332031,297.2434387207031,284.82281494140625,1.0,0.5614961981773376,0.5023800134658813,0.5023800134658813,1.0,1.0,-2.983708620071411,1.1081360578536987,1.875572681427002,0.436711698770523,0.8979997038841248,0.8979997038841248,0.0,142.50099182128906,148.0,40893.34375,0.0,2236.4970703125,1.0,280.6582336425781,283.339599609375,291.3528137207031,294.0089416503906,293.1499938964844,293.1499938964844,280.95001220703125,36092.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.951597273349762,1.0,0.0,0.0,3.6488287448883057,3.648852586746216,8.883829991646053e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5467.67236328125,0.0,1532.5557861328125,1895.4371337890625,0.0,3877.340087890625,0.9050636291503906,1.0,0.0,3.0,1.0,0.0
12223860,296.99224853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.97589111328125,0.9990000128746032,0.6569564938545227,0.5358940958976746,297.3689270019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9751892089844,0.9139276146888732,0.4539059400558471,0.4308131635189056,297.1892395019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.97430419921875,0.837701141834259,0.3488107025623321,0.2456702142953872,297.2153015136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9736633300781,0.7997847199440002,0.301393985748291,0.2879210710525512,297.1518859863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9717712402344,0.7195122838020325,0.2165522873401641,0.9874842762947084,284.9751281738281,284.95001220703125,299.3219909667969,288.2923583984375,298.0119323730469,297.2411193847656,284.9812316894531,1.0,0.5625482201576233,0.5015652775764465,0.5015652775764465,1.0,1.0,-2.9870493412017822,1.108014464378357,1.8790348768234253,0.4356593489646911,0.8995761275291443,0.8995761275291443,0.0,143.47291564941406,148.0,40112.78125,0.0,2247.368408203125,1.0,280.9162292480469,283.5309753417969,291.2616577148437,293.7816162109375,293.1499938964844,293.1499938964844,280.95001220703125,36005.12890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.943449854850769,1.0,0.0,0.0,3.648395776748657,3.6484198570251465,8.881722237674694e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5627.99609375,0.0,1531.4228515625,1895.4371337890625,0.0,3803.76611328125,0.9049577713012696,1.0,0.0,3.0,1.0,0.0
12223920,296.9886779785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0092163085937,0.9990000128746032,0.6558095216751099,0.5372626185417175,297.3709716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.009033203125,0.913963258266449,0.455217182636261,0.4319578409194946,297.1910705566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0087585449219,0.8372429609298706,0.3491888344287872,0.2458681911230087,297.21649169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00860595703125,0.7994282245635986,0.3018423914909363,0.2882813513278961,297.1524353027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0080871582031,0.7189486026763916,0.2166168391704559,0.987561285495758,285.0090026855469,284.95001220703125,299.336669921875,288.2950134277344,298.0177307128906,297.2426452636719,285.0107421875,1.0,0.563410222530365,0.5010221004486084,0.5010221004486084,1.0,1.0,-2.990831136703491,1.1085801124572754,1.882251024246216,0.4352378249168396,0.9002708196640015,0.9002708196640015,0.0,144.0492401123047,136.0,40105.09765625,0.0,2257.02490234375,1.0,280.9421691894531,283.5652160644531,291.26025390625,293.79901123046875,293.1499938964844,293.1499938964844,280.6499938964844,35954.45703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9402243494987488,1.0,0.0,0.0,3.649644136428833,3.649668216705322,8.887801072887669e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6002.830078125,0.0,1532.431884765625,1895.4371337890625,0.0,3774.48486328125,0.9051798582077026,1.0,0.0,3.0,1.0,0.0
12223980,296.97412109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8292541503906,0.9990000128746032,0.6522892117500305,0.5298887491226196,297.3660583496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8294372558594,0.9207695126533508,0.4575334191322326,0.4343522191047668,297.18670654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8296813964844,0.841110110282898,0.3492812216281891,0.2460726201534271,297.2128601074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.829833984375,0.8037716746330261,0.3023253381252289,0.2888572812080383,297.1490173339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8303527832031,0.7218440771102905,0.216309979557991,0.9865114092826844,284.8294372558594,284.95001220703125,299.3733215332031,288.30157470703125,298.02667236328125,297.238525390625,284.8277282714844,1.0,0.5605986714363098,0.4996642172336578,0.4996642172336578,1.0,1.0,-2.9845478534698486,1.1034259796142578,1.8811218738555908,0.4314934313297272,0.8972297310829163,0.8972297310829163,0.0,141.4695281982422,124.0,40932.80078125,0.0,2232.742919921875,1.0,280.6578369140625,283.3441467285156,291.3365783691406,293.9820556640625,293.1499938964844,293.1499938964844,280.95001220703125,36111.1875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9510351419448853,1.0,0.0,0.0,3.646428108215332,3.646452188491821,8.872144690030837e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5466.93994140625,0.0,1530.0294189453125,1895.4371337890625,0.0,3872.282470703125,0.9045414328575134,1.0,0.0,3.0,1.0,0.0
