time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12224040,296.97412109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8292541503906,0.9990000128746032,0.6522892117500305,0.5298887491226196,297.3660583496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8294372558594,0.9207695126533508,0.4575334191322326,0.4343522191047668,297.18670654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8296813964844,0.841110110282898,0.3492812216281891,0.2460726201534271,297.2128601074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.829833984375,0.8037716746330261,0.3023253381252289,0.2888572812080383,297.1490173339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8303527832031,0.7218440771102905,0.216309979557991,0.9865114092826844,284.8294372558594,284.95001220703125,299.3733215332031,288.30157470703125,298.02667236328125,297.238525390625,284.8277282714844,1.0,0.5605986714363098,0.4996642172336578,0.4996642172336578,1.0,1.0,-2.9845478534698486,1.1034259796142578,1.8811218738555908,0.4314934313297272,0.8972297310829163,0.8972297310829163,0.0,141.4695281982422,124.0,40932.80078125,0.0,2232.742919921875,1.0,280.6578369140625,283.3441467285156,291.3365783691406,293.9820556640625,293.1499938964844,293.1499938964844,280.95001220703125,36111.1875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9510351419448853,1.0,0.0,0.0,3.646428108215332,3.646452188491821,8.872144690030837e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5466.93994140625,0.0,1530.0294189453125,1895.4371337890625,0.0,3872.282470703125,0.9045414328575134,1.0,0.0,3.0,1.0,0.0
12224100,296.980224609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9555358886719,0.9990000128746032,0.6517645120620728,0.5232540965080261,297.3651123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9547424316406,0.9260552525520324,0.4588050246238708,0.4352760910987854,297.185791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9535522460937,0.8443777561187744,0.3494204580783844,0.2459836155176162,297.2118835449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9527282714844,0.8073009252548218,0.3026252686977386,0.288934588432312,297.14794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95025634765625,0.7243762016296387,0.2161971181631088,0.985169529914856,284.95458984375,284.95001220703125,299.39166259765625,288.3048095703125,298.03179931640625,297.2377319335937,284.9623413085937,1.0,0.5579349398612976,0.4989852607250213,0.4989852607250213,1.0,1.0,-2.9760591983795166,1.0986485481262207,1.8774107694625848,0.4284774959087372,0.8984493017196655,0.8984493017196655,0.0,139.058837890625,124.0,40062.8359375,0.0,2205.556884765625,1.0,280.9012145996094,283.5102844238281,291.2674255371094,293.7731628417969,293.1499938964844,293.1499938964844,280.95001220703125,36046.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9435964226722716,1.0,0.0,0.0,3.6453561782836914,3.6453800201416016,8.866928737916169e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5605.8251953125,0.0,1528.35302734375,1895.4371337890625,0.0,3805.0947265625,0.904312252998352,1.0,0.0,3.0,1.0,0.0
12224160,297.0007019042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9966735839844,0.9990000128746032,0.6526943445205688,0.5140547752380371,297.3680419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9966125488281,0.9335584044456482,0.4604529142379761,0.4365813136100769,297.18853759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9964904785156,0.849367618560791,0.3499177694320678,0.2461529821157455,297.2137145996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.99639892578125,0.8123424053192139,0.3031987249851227,0.2892643809318542,297.14947509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99609375,0.7282717227935791,0.2163329571485519,0.984785795211792,284.99658203125,284.95001220703125,299.4100036621094,288.3080444335937,298.0395202636719,297.2409973144531,284.9972839355469,1.0,0.5546882152557373,0.4983873665332794,0.4983873665332794,1.0,1.0,-2.966710090637207,1.0936623811721802,1.8730477094650269,0.4254119396209717,0.8992255330085754,0.8992255330085754,0.0,135.85638427734375,127.0,39891.515625,0.0,2173.011962890625,1.0,280.9422607421875,283.5548095703125,291.2651672363281,293.79296875,293.1499938964844,293.1499938964844,281.25,35977.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9386180639266968,1.0,0.0,0.0,3.646488904953003,3.646512746810913,8.872439707374724e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5335.9375,0.0,1529.0947265625,1895.4371337890625,0.0,3759.87158203125,0.9044877290725708,1.0,0.0,3.0,1.0,0.0
12224220,297.060791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1881103515625,0.9990000128746032,0.6568816304206848,0.5025885105133057,297.3803405761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.18798828125,0.9444674849510192,0.4644531011581421,0.4399821162223816,297.2002868652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1877746582031,0.8566238284111023,0.3515871465206146,0.2470579743385315,297.22271728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1876220703125,0.8193649053573608,0.3049086332321167,0.2905619740486145,297.158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1871643066406,0.7338937520980835,0.2172033935785293,0.987142026424408,285.1879577636719,284.95001220703125,299.4466552734375,288.3144836425781,298.0594787597656,297.2539978027344,285.1893920898437,1.0,0.5522523522377014,0.4971915483474731,0.4971915483474731,1.0,1.0,-2.9624712467193604,1.0897173881530762,1.8727539777755733,0.4217608571052551,0.9039733409881592,0.9039733409881592,0.0,132.20196533203125,130.0,38981.45703125,0.0,2147.21728515625,1.0,281.24176025390625,283.7881774902344,291.2537841796875,293.7051696777344,293.1499938964844,293.1499938964844,280.95001220703125,35763.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.92297101020813,1.0,0.0,0.0,3.654592514038086,3.654616594314575,8.911918598641932e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5888.5,0.0,1536.5137939453125,1895.4371337890625,0.0,3616.551025390625,0.9061607718467712,1.0,0.0,3.0,1.0,0.0
12224280,297.060791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1881103515625,0.9990000128746032,0.6568816304206848,0.5025885105133057,297.3803405761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.18798828125,0.9444674849510192,0.4644531011581421,0.4399821162223816,297.2002868652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1877746582031,0.8566238284111023,0.3515871465206146,0.2470579743385315,297.22271728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1876220703125,0.8193649053573608,0.3049086332321167,0.2905619740486145,297.158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1871643066406,0.7338937520980835,0.2172033935785293,0.987142026424408,285.1879577636719,284.95001220703125,299.4466552734375,288.3144836425781,298.0594787597656,297.2539978027344,285.1893920898437,1.0,0.5522523522377014,0.4971915483474731,0.4971915483474731,1.0,1.0,-2.9624712467193604,1.0897173881530762,1.8727539777755733,0.4217608571052551,0.9039733409881592,0.9039733409881592,0.0,132.20196533203125,130.0,38981.45703125,0.0,2147.21728515625,1.0,281.24176025390625,283.7881774902344,291.2537841796875,293.7051696777344,293.1499938964844,293.1499938964844,280.95001220703125,35763.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.92297101020813,1.0,0.0,0.0,3.654592514038086,3.654616594314575,8.911918598641932e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5888.5,0.0,1536.5137939453125,1895.4371337890625,0.0,3616.551025390625,0.9061607718467712,1.0,0.0,3.0,1.0,0.0
12224340,297.09130859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.01007080078125,0.9990000128746032,0.6588937044143677,0.4974990785121918,297.38055419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0101623535156,0.9505555629730223,0.4674118459224701,0.443103939294815,297.2008361816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0103759765625,0.8603292107582092,0.3523006737232208,0.2477919459342956,297.223876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.010498046875,0.8230478763580322,0.3059640526771545,0.2917744815349579,297.1620483398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.01092529296875,0.7368809580802917,0.2177076339721679,0.9900628924369812,285.0102233886719,284.95001220703125,299.4833374023437,288.32086181640625,298.071533203125,297.2543029785156,285.0089416503906,1.0,0.5519601702690125,0.4959957003593445,0.4959957003593445,1.0,1.0,-2.9659547805786133,1.0889216661453247,1.8770331144332888,0.4198062419891357,0.9033352732658386,0.9033352732658386,0.0,130.80856323242188,148.0,39919.14453125,0.0,2146.2060546875,1.0,280.957763671875,283.56756591796875,291.36090087890625,293.9356994628906,293.1499938964844,293.1499938964844,280.6499938964844,35880.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9354674220085144,1.0,0.0,0.0,3.659837007522583,3.659861087799072,8.937515190154954e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6039.27099609375,0.0,1543.2474365234375,1895.4371337890625,0.0,3731.15185546875,0.9073867797851562,1.0,0.0,3.0,1.0,0.0
12224400,297.09130859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.01007080078125,0.9990000128746032,0.6588937044143677,0.4974990785121918,297.38055419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0101623535156,0.9505555629730223,0.4674118459224701,0.443103939294815,297.2008361816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0103759765625,0.8603292107582092,0.3523006737232208,0.2477919459342956,297.223876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.010498046875,0.8230478763580322,0.3059640526771545,0.2917744815349579,297.1620483398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.01092529296875,0.7368809580802917,0.2177076339721679,0.9900628924369812,285.0102233886719,284.95001220703125,299.4833374023437,288.32086181640625,298.071533203125,297.2543029785156,285.0089416503906,1.0,0.5519601702690125,0.4959957003593445,0.4959957003593445,1.0,1.0,-2.9659547805786133,1.0889216661453247,1.8770331144332888,0.4198062419891357,0.9033352732658386,0.9033352732658386,0.0,130.80856323242188,148.0,39919.14453125,0.0,2146.2060546875,1.0,280.957763671875,283.56756591796875,291.36090087890625,293.9356994628906,293.1499938964844,293.1499938964844,280.6499938964844,35880.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9354674220085144,1.0,0.0,0.0,3.659837007522583,3.659861087799072,8.937515190154954e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6039.27099609375,0.0,1543.2474365234375,1895.4371337890625,0.0,3731.15185546875,0.9073867797851562,1.0,0.0,3.0,1.0,0.0
12224460,297.0653686523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.82794189453125,0.9990000128746032,0.6555996537208557,0.5115300416946411,297.369384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8280029296875,0.9423538446426392,0.4692098498344421,0.4451667666435241,297.1902160644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8280639648437,0.852522075176239,0.3518738448619842,0.2477730214595794,297.2162780761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.828125,0.816327691078186,0.3061369657516479,0.2922724485397339,297.1577453613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.82830810546875,0.7306604385375977,0.2174310237169265,0.990418553352356,284.8280029296875,284.95001220703125,299.5199890136719,288.3271484375,298.0782470703125,297.2451171875,284.8277282714844,1.0,0.558182418346405,0.4949005842208862,0.4949005842208862,1.0,1.0,-2.986278295516968,1.0952495336532593,1.8910287618637085,0.4209689497947693,0.9001482129096985,0.9001482129096985,0.0,135.7671356201172,166.0,41041.52734375,0.0,2206.8369140625,1.0,280.6581726074219,283.34185791015625,291.3868103027344,294.0462646484375,293.1499938964844,293.1499938964844,280.3500061035156,36079.92578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9509086012840272,1.0,0.0,0.0,3.657426595687866,3.657450675964356,8.925746328714013e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6161.638671875,0.0,1542.0460205078125,1895.4371337890625,0.0,3871.14404296875,0.9069799184799194,1.0,0.0,3.0,1.0,0.0
12224520,297.0653686523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.82794189453125,0.9990000128746032,0.6555996537208557,0.5115300416946411,297.369384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8280029296875,0.9423538446426392,0.4692098498344421,0.4451667666435241,297.1902160644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8280639648437,0.852522075176239,0.3518738448619842,0.2477730214595794,297.2162780761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.828125,0.816327691078186,0.3061369657516479,0.2922724485397339,297.1577453613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.82830810546875,0.7306604385375977,0.2174310237169265,0.990418553352356,284.8280029296875,284.95001220703125,299.5199890136719,288.3271484375,298.0782470703125,297.2451171875,284.8277282714844,1.0,0.558182418346405,0.4949005842208862,0.4949005842208862,1.0,1.0,-2.986278295516968,1.0952495336532593,1.8910287618637085,0.4209689497947693,0.9001482129096985,0.9001482129096985,0.0,135.7671356201172,166.0,41041.52734375,0.0,2206.8369140625,1.0,280.6581726074219,283.34185791015625,291.3868103027344,294.0462646484375,293.1499938964844,293.1499938964844,280.3500061035156,36079.92578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9509086012840272,1.0,0.0,0.0,3.657426595687866,3.657450675964356,8.925746328714013e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6161.638671875,0.0,1542.0460205078125,1895.4371337890625,0.0,3871.14404296875,0.9069799184799194,1.0,0.0,3.0,1.0,0.0
12224580,296.9752197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.66473388671875,0.9990000128746032,0.6454539895057678,0.5385031700134277,297.3544311523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.66473388671875,0.925106167793274,0.4704752266407013,0.4467837512493133,297.1759033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6647644042969,0.8383045792579651,0.3509363830089569,0.2474333941936493,297.205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.664794921875,0.8027052879333496,0.3058432936668396,0.2924169600009918,297.1476135253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.6648864746094,0.7186575531959534,0.2165108770132064,0.9885810017585754,284.66473388671875,284.95001220703125,299.5566711425781,288.3334045410156,298.0812683105469,297.22955322265625,284.6648864746094,1.0,0.5683903098106384,0.493805468082428,0.493805468082428,1.0,1.0,-3.018193244934082,1.1062777042388916,1.91191565990448,0.4244738817214966,0.8949265480041504,0.8949265480041504,0.0,145.40032958984375,169.0,42343.109375,0.0,2313.084716796875,1.0,280.35821533203125,283.134521484375,291.39117431640625,294.1312255859375,293.1499938964844,293.1499938964844,280.6499938964844,36300.96484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9652003645896912,1.0,0.0,0.0,3.646777391433716,3.646801471710205,8.873844308254775e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5600.5380859375,0.0,1531.8360595703125,1895.4371337890625,0.0,3998.804443359375,0.9047499299049376,1.0,0.0,3.0,1.0,0.0
12224640,296.9752197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.66473388671875,0.9990000128746032,0.6454539895057678,0.5385031700134277,297.3544311523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.66473388671875,0.925106167793274,0.4704752266407013,0.4467837512493133,297.1759033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6647644042969,0.8383045792579651,0.3509363830089569,0.2474333941936493,297.205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.664794921875,0.8027052879333496,0.3058432936668396,0.2924169600009918,297.1476135253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.6648864746094,0.7186575531959534,0.2165108770132064,0.9885810017585754,284.66473388671875,284.95001220703125,299.5566711425781,288.3334045410156,298.0812683105469,297.22955322265625,284.6648864746094,1.0,0.5683903098106384,0.493805468082428,0.493805468082428,1.0,1.0,-3.018193244934082,1.1062777042388916,1.91191565990448,0.4244738817214966,0.8949265480041504,0.8949265480041504,0.0,145.40032958984375,169.0,42343.109375,0.0,2313.084716796875,1.0,280.35821533203125,283.134521484375,291.39117431640625,294.1312255859375,293.1499938964844,293.1499938964844,280.6499938964844,36300.96484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9652003645896912,1.0,0.0,0.0,3.646777391433716,3.646801471710205,8.873844308254775e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5600.5380859375,0.0,1531.8360595703125,1895.4371337890625,0.0,3998.804443359375,0.9047499299049376,1.0,0.0,3.0,1.0,0.0
12224700,296.9261474609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8064880371094,0.9990000128746032,0.6395195722579956,0.5501190423965454,297.3516540527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8055114746094,0.9181585907936096,0.4714943468570709,0.447630763053894,297.1731262207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.80401611328125,0.8325800895690918,0.3508247435092926,0.2472897171974182,297.2024230957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8031616210937,0.7969092726707458,0.305927574634552,0.2924768924713135,297.1433410644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8002014160156,0.7133248448371887,0.2160747051239013,0.9869630932807922,284.8052978515625,284.95001220703125,299.57501220703125,288.3365173339844,298.084716796875,297.2249450683594,284.8143920898437,1.0,0.5723759531974792,0.4932579100131988,0.4932579100131988,1.0,1.0,-3.0311412811279297,1.110514760017395,1.920626401901245,0.4258288145065307,0.8953059911727905,0.8953059911727905,0.0,149.66342163085938,169.0,41609.5703125,0.0,2358.616455078125,1.0,280.6012268066406,283.3124694824219,291.31170654296875,293.9118957519531,293.1499938964844,293.1499938964844,280.6499938964844,36238.75390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9584254622459412,1.0,0.0,0.0,3.642078399658203,3.642102241516113,8.850990411701787e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5751.96826171875,0.0,1526.1556396484375,1895.4371337890625,0.0,3938.537841796875,0.9037144184112548,1.0,0.0,3.0,1.0,0.0
12224760,296.8881530761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.865478515625,0.9990000128746032,0.6343693137168884,0.5592434406280518,297.353759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.865234375,0.9134535193443298,0.472975879907608,0.4489673376083374,297.1751403808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8648681640625,0.8285379409790039,0.3511680662631988,0.2474865019321441,297.2033386230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8646850585937,0.7927795052528381,0.306348592042923,0.2928613722324371,297.1414489746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.86395263671875,0.7091552019119263,0.2158439010381698,0.9861183166503906,284.8652038574219,284.95001220703125,299.59332275390625,288.339599609375,298.09051513671875,297.2250061035156,284.8675537109375,1.0,0.5759901404380798,0.4923272132873535,0.4923272132873535,1.0,1.0,-3.0434000492095947,1.1137640476226809,1.929636001586914,0.4261977970600128,0.8953856825828552,0.8953856825828552,0.0,153.14517211914062,172.0,41651.27734375,0.0,2399.19482421875,1.0,280.64208984375,283.3728942871094,291.3066711425781,293.93572998046875,293.1499938964844,293.1499938964844,280.95001220703125,36163.8828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.954254388809204,1.0,0.0,0.0,3.6397511959075928,3.639775276184082,8.839683118821995e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5486.34228515625,0.0,1523.0189208984375,1895.4371337890625,0.0,3901.206787109375,0.9031145572662354,1.0,0.0,3.0,1.0,0.0
12224820,296.8454895019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0775146484375,0.9948974251747132,0.6266665458679199,0.5653985142707825,297.36492919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.07733154296875,0.9053179621696472,0.476682037115097,0.4524681270122528,297.1864929199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0770874023437,0.8213505744934082,0.3526285588741302,0.2485105693340301,297.2109069824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.07696533203125,0.7853923439979553,0.307787150144577,0.2942799031734466,297.14239501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.07647705078125,0.7012801170349121,0.2158252596855163,0.9865152835845948,285.0773010253906,284.95001220703125,299.6300048828125,288.345703125,298.1063537597656,297.2324523925781,285.0789489746094,1.0,0.5819370150566101,0.4904658198356628,0.4904658198356628,1.0,1.0,-3.059286832809448,1.1165751218795776,1.9427117109298704,0.425238162279129,0.898842990398407,0.898842990398407,0.0,159.92369079589844,175.0,40920.73046875,0.0,2463.375,1.0,280.9416809082031,283.6238098144531,291.29852294921875,293.8659362792969,293.1499938964844,293.1499938964844,281.25,35929.65234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9413728713989258,1.0,0.0,0.0,3.641676902770996,3.641700744628906,8.849038977132295e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5411.416015625,0.0,1523.403076171875,1895.4371337890625,0.0,3784.9208984375,0.9033878445625304,1.0,0.0,3.0,1.0,0.0
12224880,296.8454895019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0775146484375,0.9948974251747132,0.6266665458679199,0.5653985142707825,297.36492919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.07733154296875,0.9053179621696472,0.476682037115097,0.4524681270122528,297.1864929199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0770874023437,0.8213505744934082,0.3526285588741302,0.2485105693340301,297.2109069824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.07696533203125,0.7853923439979553,0.307787150144577,0.2942799031734466,297.14239501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.07647705078125,0.7012801170349121,0.2158252596855163,0.9865152835845948,285.0773010253906,284.95001220703125,299.6300048828125,288.345703125,298.1063537597656,297.2324523925781,285.0789489746094,1.0,0.5819370150566101,0.4904658198356628,0.4904658198356628,1.0,1.0,-3.059286832809448,1.1165751218795776,1.9427117109298704,0.425238162279129,0.898842990398407,0.898842990398407,0.0,159.92369079589844,175.0,40920.73046875,0.0,2463.375,1.0,280.9416809082031,283.6238098144531,291.29852294921875,293.8659362792969,293.1499938964844,293.1499938964844,281.25,35929.65234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9413728713989258,1.0,0.0,0.0,3.641676902770996,3.641700744628906,8.849038977132295e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5411.416015625,0.0,1523.403076171875,1895.4371337890625,0.0,3784.9208984375,0.9033878445625304,1.0,0.0,3.0,1.0,0.0
12224940,296.8553161621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.27783203125,0.9862106442451476,0.6237732172012329,0.5621203780174255,297.3799133300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.2776794433594,0.8995826244354248,0.4809184968471527,0.4565487504005432,297.2015686035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.27740478515625,0.8158156275749207,0.3546132743358612,0.2499755620956421,297.22216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2772521972656,0.7798125147819519,0.3096928596496582,0.29619100689888,297.14874267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2767028808594,0.6952028870582581,0.2163673788309097,0.9892995357513428,285.2776184082031,284.95001220703125,299.6666564941406,288.35174560546875,298.12548828125,297.2457580566406,285.279296875,1.0,0.5862649083137512,0.4886044561862945,0.4886044561862945,1.0,1.0,-3.0668046474456787,1.115889549255371,1.950915098190308,0.4229519069194793,0.9048638343811036,0.9048638343811036,0.0,165.78773498535156,178.0,40123.12890625,0.0,2508.892578125,1.0,281.24176025390625,283.8636169433594,291.3090209960937,293.8240661621094,293.1499938964844,293.1499938964844,280.95001220703125,35674.3203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9299913048744202,1.0,0.0,0.0,3.653115749359131,3.65313982963562,8.904717674340645e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5987.8193359375,0.0,1534.1988525390625,1895.4371337890625,0.0,3681.061279296875,0.9057727456092834,1.0,0.0,3.0,1.0,0.0
12225000,296.8553161621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.27783203125,0.9862106442451476,0.6237732172012329,0.5621203780174255,297.3799133300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.2776794433594,0.8995826244354248,0.4809184968471527,0.4565487504005432,297.2015686035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.27740478515625,0.8158156275749207,0.3546132743358612,0.2499755620956421,297.22216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2772521972656,0.7798125147819519,0.3096928596496582,0.29619100689888,297.14874267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2767028808594,0.6952028870582581,0.2163673788309097,0.9892995357513428,285.2776184082031,284.95001220703125,299.6666564941406,288.35174560546875,298.12548828125,297.2457580566406,285.279296875,1.0,0.5862649083137512,0.4886044561862945,0.4886044561862945,1.0,1.0,-3.0668046474456787,1.115889549255371,1.950915098190308,0.4229519069194793,0.9048638343811036,0.9048638343811036,0.0,165.78773498535156,178.0,40123.12890625,0.0,2508.892578125,1.0,281.24176025390625,283.8636169433594,291.3090209960937,293.8240661621094,293.1499938964844,293.1499938964844,280.95001220703125,35674.3203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9299913048744202,1.0,0.0,0.0,3.653115749359131,3.65313982963562,8.904717674340645e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5987.8193359375,0.0,1534.1988525390625,1895.4371337890625,0.0,3681.061279296875,0.9057727456092834,1.0,0.0,3.0,1.0,0.0
12225060,296.85479736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1237487792969,0.9814440011978148,0.6211968064308167,0.5604572296142578,297.3817138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1241760253906,0.8969707489013672,0.4830867946147918,0.4590747058391571,297.2040710449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1248474121094,0.8130300045013428,0.3553165197372436,0.2508019208908081,297.2244567871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.125244140625,0.7771567106246948,0.3105491399765014,0.297363817691803,297.1506652832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1266784667969,0.692281186580658,0.2165517508983612,0.9914253354072572,285.1242980957031,284.95001220703125,299.69158935546875,288.3558349609375,298.134521484375,297.2482604980469,285.1202392578125,1.0,0.588858425617218,0.4875232875347137,0.4875232875347137,1.0,1.0,-3.072810411453247,1.1161108016967771,1.9566996097564693,0.4219605326652527,0.9050898551940918,0.9050898551940918,0.0,168.99700927734375,178.0,41074.25,0.0,2537.112548828125,1.0,280.9750671386719,283.66668701171875,291.4117431640625,294.0706481933594,293.1499938964844,293.1499938964844,280.95001220703125,35743.01171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.942039430141449,1.0,0.0,0.0,3.6601176261901855,3.660141706466675,8.938886253417877e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5820.05078125,0.0,1542.5260009765625,1895.4371337890625,0.0,3790.972412109375,0.9073424339294434,1.0,0.0,3.0,1.0,0.0
12225120,296.8514404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.10382080078125,0.9785651564598083,0.6196755766868591,0.5592306852340698,297.3798522949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1039733886719,0.8951815366744995,0.4838455617427826,0.4599349796772003,297.2026672363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.10418701171875,0.8111802935600281,0.3554001450538635,0.2509687840938568,297.2234802246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.10430908203125,0.7754236459732056,0.3107579946517944,0.2976924479007721,297.1500244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.10479736328125,0.6904619932174683,0.2164920717477798,0.9917206168174744,285.10400390625,284.95001220703125,299.7033386230469,288.3577575683594,298.1370849609375,297.2468566894531,285.1026611328125,1.0,0.5898802876472473,0.487014502286911,0.487014502286911,1.0,1.0,-3.073323965072632,1.1152809858322144,1.958043098449707,0.4210551977157593,0.9055119752883912,0.9055119752883912,0.0,170.6829071044922,181.0,41129.3203125,0.0,2546.934326171875,1.0,280.957763671875,283.6448669433594,291.412109375,294.0616149902344,293.1499938964844,293.1499938964844,280.6499938964844,35766.671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9455057978630066,1.0,0.0,0.0,3.662583112716675,3.662607192993164,8.950932510742859e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6146.4150390625,0.0,1545.461181640625,1895.4371337890625,0.0,3822.385986328125,0.9079248905181884,1.0,0.0,3.0,1.0,0.0
12225180,296.832763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90386962890625,0.9685538411140442,0.6140092015266418,0.5546557903289795,297.36639404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9040222167969,0.8890052437782288,0.4854048192501068,0.4618765711784363,297.1910705566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.904296875,0.8045827746391296,0.3549028635025024,0.2509662210941314,297.21441650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9044494628906,0.7694574594497681,0.3107770383358001,0.2981373965740204,297.1429138183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9049987792969,0.684167206287384,0.2157806903123855,0.9904146790504456,284.9040832519531,284.95001220703125,299.739990234375,288.3636779785156,298.140380859375,297.2356262207031,284.90240478515625,1.0,0.5923442244529724,0.4854245483875274,0.4854245483875274,1.0,1.0,-3.069129228591919,1.1103280782699585,1.95880126953125,0.4171147048473358,0.9032517075538636,0.9032517075538636,0.0,175.9689483642578,184.0,42025.6640625,0.0,2566.624755859375,1.0,280.6581115722656,283.4024658203125,291.42730712890625,294.15576171875,293.1499938964844,293.1499938964844,280.3500061035156,35964.71484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9617844223976136,1.0,0.0,0.0,3.664588928222656,3.6646132469177246,8.960739137364726e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6252.662109375,0.0,1549.195068359375,1895.4371337890625,0.0,3968.47607421875,0.90850031375885,1.0,0.0,3.0,1.0,0.0
12225240,296.832763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90386962890625,0.9685538411140442,0.6140092015266418,0.5546557903289795,297.36639404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9040222167969,0.8890052437782288,0.4854048192501068,0.4618765711784363,297.1910705566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.904296875,0.8045827746391296,0.3549028635025024,0.2509662210941314,297.21441650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9044494628906,0.7694574594497681,0.3107770383358001,0.2981373965740204,297.1429138183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9049987792969,0.684167206287384,0.2157806903123855,0.9904146790504456,284.9040832519531,284.95001220703125,299.739990234375,288.3636779785156,298.140380859375,297.2356262207031,284.90240478515625,1.0,0.5923442244529724,0.4854245483875274,0.4854245483875274,1.0,1.0,-3.069129228591919,1.1103280782699585,1.95880126953125,0.4171147048473358,0.9032517075538636,0.9032517075538636,0.0,175.9689483642578,184.0,42025.6640625,0.0,2566.624755859375,1.0,280.6581115722656,283.4024658203125,291.42730712890625,294.15576171875,293.1499938964844,293.1499938964844,280.3500061035156,35964.71484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9617844223976136,1.0,0.0,0.0,3.664588928222656,3.6646132469177246,8.960739137364726e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6252.662109375,0.0,1549.195068359375,1895.4371337890625,0.0,3968.47607421875,0.90850031375885,1.0,0.0,3.0,1.0,0.0
12225300,296.8219909667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7532043457031,0.9633559584617616,0.6109485030174255,0.5521621108055115,297.35760498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7539978027344,0.8859537243843079,0.4859141707420349,0.4625709056854248,297.1833190917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7554931640625,0.801194965839386,0.3544031083583832,0.2507702112197876,297.2080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7563171386719,0.7664777636528015,0.3105583488941192,0.2981235682964325,297.1376342773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.75927734375,0.68095463514328,0.2152181565761566,0.988747537136078,284.7543029785156,284.95001220703125,299.7583312988281,288.3666076660156,298.1407165527344,297.2281494140625,284.74560546875,1.0,0.5932050943374634,0.4846295714378357,0.4846295714378357,1.0,1.0,-3.0647125244140625,1.1069104671478271,1.957802176475525,0.4146933853626251,0.9004946947097778,0.9004946947097778,0.0,178.4663848876953,184.0,42803.8203125,0.0,2571.248046875,1.0,280.4009094238281,283.213623046875,291.4471435546875,294.2793273925781,293.1499938964844,293.1499938964844,280.3500061035156,36100.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9707068800926208,1.0,0.0,0.0,3.662335157394409,3.6623594760894775,8.949720609052747e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6054.27783203125,0.0,1547.69287109375,1895.4371337890625,0.0,4047.4326171875,0.9080510139465332,1.0,0.0,3.0,1.0,0.0
12225360,296.81060791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.70068359375,0.957828402519226,0.6077496409416199,0.5494028925895691,297.3477783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7008361816406,0.8827716112136841,0.4862633943557739,0.463036835193634,297.17462158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7011108398437,0.7976523041725159,0.353758156299591,0.2504233717918396,297.2006530761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.70123291015625,0.7633783221244812,0.3102042376995086,0.2979327440261841,297.13140869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7017822265625,0.6775893568992615,0.214528426527977,0.986359477043152,284.70086669921875,284.95001220703125,299.77667236328125,288.3695373535156,298.1404724121094,297.2195129394531,284.69921875,1.0,0.5938255190849304,0.4840046465396881,0.4840046465396881,1.0,1.0,-3.058440685272217,1.103068470954895,1.9553722143173216,0.4122552275657654,0.8982518911361694,0.8982518911361694,0.0,180.9506225585937,187.0,42826.28125,0.0,2572.2373046875,1.0,280.35809326171875,283.1600341796875,291.41748046875,294.20050048828125,293.1499938964844,293.1499938964844,280.6499938964844,36217.45703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.974108338356018,1.0,0.0,0.0,3.657252788543701,3.6572768688201904,8.924898224904609e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5642.490234375,0.0,1542.8829345703125,1895.4371337890625,0.0,4077.302978515625,0.9070278406143188,1.0,0.0,3.0,1.0,0.0
12225420,296.8169860839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8748779296875,0.9500980973243712,0.6040635704994202,0.5455067753791809,297.3448181152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.874755859375,0.8792949318885803,0.4884471595287323,0.4647656083106994,297.172119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8745422363281,0.793277382850647,0.3537969291210174,0.2502452433109283,297.1972045898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8744201660156,0.7596015334129333,0.3104804158210754,0.2980185449123382,297.1275329589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8739318847656,0.6731144785881042,0.2138862013816833,0.9829792380332948,284.8747253417969,284.95001220703125,299.8133239746094,288.3753356933594,298.1493530273437,297.2164306640625,284.8759765625,1.0,0.5949862599372864,0.4827548265457153,0.4827548265457153,1.0,1.0,-3.0516462326049805,1.097774624824524,1.9538716077804563,0.4082431197166443,0.8986527919769287,0.8986527919769287,0.0,184.39547729492188,190.0,41844.94140625,0.0,2577.238525390625,1.0,280.6422119140625,283.3780517578125,291.32623291015625,293.9745178222656,293.1499938964844,293.1499938964844,280.95001220703125,36119.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9597774147987366,1.0,0.0,0.0,3.6519927978515625,3.652016878128052,8.899244221538538e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5505.11181640625,0.0,1536.27978515625,1895.4371337890625,0.0,3950.601318359375,0.9058153033256532,1.0,0.0,3.0,1.0,0.0
12225480,296.8169860839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8748779296875,0.9500980973243712,0.6040635704994202,0.5455067753791809,297.3448181152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.874755859375,0.8792949318885803,0.4884471595287323,0.4647656083106994,297.172119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8745422363281,0.793277382850647,0.3537969291210174,0.2502452433109283,297.1972045898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8744201660156,0.7596015334129333,0.3104804158210754,0.2980185449123382,297.1275329589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8739318847656,0.6731144785881042,0.2138862013816833,0.9829792380332948,284.8747253417969,284.95001220703125,299.8133239746094,288.3753356933594,298.1493530273437,297.2164306640625,284.8759765625,1.0,0.5949862599372864,0.4827548265457153,0.4827548265457153,1.0,1.0,-3.0516462326049805,1.097774624824524,1.9538716077804563,0.4082431197166443,0.8986527919769287,0.8986527919769287,0.0,184.39547729492188,190.0,41844.94140625,0.0,2577.238525390625,1.0,280.6422119140625,283.3780517578125,291.32623291015625,293.9745178222656,293.1499938964844,293.1499938964844,280.95001220703125,36119.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9597774147987366,1.0,0.0,0.0,3.6519927978515625,3.652016878128052,8.899244221538538e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5505.11181640625,0.0,1536.27978515625,1895.4371337890625,0.0,3950.601318359375,0.9058153033256532,1.0,0.0,3.0,1.0,0.0
12225540,296.8414306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0755615234375,0.9464735984802246,0.6023094058036804,0.5436927676200867,297.3558654785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0754089355469,0.8792355060577393,0.4920220375061035,0.4679191708564758,297.1827392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0751342773437,0.792248010635376,0.3551426529884338,0.2510419189929962,297.2046203613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0749816894531,0.7587958574295044,0.3118195533752441,0.2991318702697754,297.1335754394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.07440185546875,0.6716540455818176,0.2142062038183212,0.9837576746940612,285.0753479003906,284.95001220703125,299.8500061035156,288.3810729980469,298.1668701171875,297.226318359375,285.0770568847656,1.0,0.5967435240745544,0.4815050065517425,0.4815050065517425,1.0,1.0,-3.056478500366211,1.0971602201461792,1.959318280220032,0.4063498377799988,0.9019742012023926,0.9019742012023926,0.0,186.3119354248047,193.0,41004.54296875,0.0,2596.494140625,1.0,280.9417724609375,283.6201171875,291.318359375,293.8911437988281,293.1499938964844,293.1499938964844,280.6499938964844,35914.44921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.943688988685608,1.0,0.0,0.0,3.654483556747437,3.654507637023926,8.911387112675584e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6086.67236328125,0.0,1537.521484375,1895.4371337890625,0.0,3805.93359375,0.9062402248382568,1.0,0.0,3.0,1.0,0.0
12225600,296.8414306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0755615234375,0.9464735984802246,0.6023094058036804,0.5436927676200867,297.3558654785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0754089355469,0.8792355060577393,0.4920220375061035,0.4679191708564758,297.1827392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0751342773437,0.792248010635376,0.3551426529884338,0.2510419189929962,297.2046203613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0749816894531,0.7587958574295044,0.3118195533752441,0.2991318702697754,297.1335754394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.07440185546875,0.6716540455818176,0.2142062038183212,0.9837576746940612,285.0753479003906,284.95001220703125,299.8500061035156,288.3810729980469,298.1668701171875,297.226318359375,285.0770568847656,1.0,0.5967435240745544,0.4815050065517425,0.4815050065517425,1.0,1.0,-3.056478500366211,1.0971602201461792,1.959318280220032,0.4063498377799988,0.9019742012023926,0.9019742012023926,0.0,186.3119354248047,193.0,41004.54296875,0.0,2596.494140625,1.0,280.9417724609375,283.6201171875,291.318359375,293.8911437988281,293.1499938964844,293.1499938964844,280.6499938964844,35914.44921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.943688988685608,1.0,0.0,0.0,3.654483556747437,3.654507637023926,8.911387112675584e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6086.67236328125,0.0,1537.521484375,1895.4371337890625,0.0,3805.93359375,0.9062402248382568,1.0,0.0,3.0,1.0,0.0
12225660,296.82275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8892517089844,0.9367647767066956,0.5965244174003601,0.5397729873657227,297.3338928222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.889404296875,0.8742287158966064,0.4924077689647674,0.4693340063095093,297.1622619628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8897399902344,0.7864184379577637,0.3534837067127228,0.2506238222122192,297.1831359863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8899230957031,0.7535191178321838,0.3103331327438354,0.2986662089824676,297.1126403808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905944824219,0.6655253767967224,0.2118718326091766,0.9775298237800598,284.8894958496094,284.95001220703125,299.8866577148437,288.3873291015625,298.1643371582031,297.2060241699219,284.88739013671875,1.0,0.5978771448135376,0.4803615510463714,0.4803615510463714,1.0,1.0,-3.0449488162994385,1.0901124477386477,1.954836368560791,0.4021423757076263,0.8997036218643188,0.8997036218643188,0.0,190.94699096679688,196.0,41766.62890625,0.0,2598.51513671875,1.0,280.65777587890625,283.39373779296875,291.4228820800781,294.1165771484375,293.1499938964844,293.1499938964844,280.95001220703125,36047.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.955354392528534,1.0,0.0,0.0,3.653656244277954,3.6536803245544434,8.907353503673221e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5545.125,0.0,1537.5975341796875,1895.4371337890625,0.0,3911.06787109375,0.9061156511306764,1.0,0.0,3.0,1.0,0.0
12225720,296.82275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8892517089844,0.9367647767066956,0.5965244174003601,0.5397729873657227,297.3338928222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.889404296875,0.8742287158966064,0.4924077689647674,0.4693340063095093,297.1622619628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8897399902344,0.7864184379577637,0.3534837067127228,0.2506238222122192,297.1831359863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8899230957031,0.7535191178321838,0.3103331327438354,0.2986662089824676,297.1126403808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905944824219,0.6655253767967224,0.2118718326091766,0.9775298237800598,284.8894958496094,284.95001220703125,299.8866577148437,288.3873291015625,298.1643371582031,297.2060241699219,284.88739013671875,1.0,0.5978771448135376,0.4803615510463714,0.4803615510463714,1.0,1.0,-3.0449488162994385,1.0901124477386477,1.954836368560791,0.4021423757076263,0.8997036218643188,0.8997036218643188,0.0,190.94699096679688,196.0,41766.62890625,0.0,2598.51513671875,1.0,280.65777587890625,283.39373779296875,291.4228820800781,294.1165771484375,293.1499938964844,293.1499938964844,280.95001220703125,36047.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.955354392528534,1.0,0.0,0.0,3.653656244277954,3.6536803245544434,8.907353503673221e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5545.125,0.0,1537.5975341796875,1895.4371337890625,0.0,3911.06787109375,0.9061156511306764,1.0,0.0,3.0,1.0,0.0
12225780,296.8275451660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0546875,0.9285230040550232,0.5928295254707336,0.5359470844268799,297.32830810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0546264648437,0.8704518675804138,0.4941471219062805,0.4706511795520782,297.1575927734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0544128417969,0.7817404270172119,0.3531435430049896,0.2501753866672516,297.1756896972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0543212890625,0.7492951154708862,0.3099800050258636,0.2981201410293579,297.10400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0539245605469,0.6603291630744934,0.2105061411857605,0.970661163330078,285.0545654296875,284.95001220703125,299.92333984375,288.3946533203125,298.1711730957031,297.2001953125,285.0556030273437,1.0,0.5984451770782471,0.4792180955410003,0.4792180955410003,1.0,1.0,-3.0324642658233643,1.082741618156433,1.9497226476669312,0.3972501158714294,0.9024440050125122,0.9024440050125122,0.0,194.5825653076172,199.0,40749.04296875,0.0,2593.537109375,1.0,280.94219970703125,283.60333251953125,291.35601806640625,293.934326171875,293.1499938964844,293.1499938964844,280.6499938964844,35905.96484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9439409971237184,1.0,0.0,0.0,3.656343698501587,3.656367778778076,8.920461027628335e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6078.1494140625,0.0,1539.5328369140625,1895.4371337890625,0.0,3808.21728515625,0.906644880771637,1.0,0.0,3.0,1.0,0.0
12225840,296.8275451660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0546875,0.9285230040550232,0.5928295254707336,0.5359470844268799,297.32830810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0546264648437,0.8704518675804138,0.4941471219062805,0.4706511795520782,297.1575927734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0544128417969,0.7817404270172119,0.3531435430049896,0.2501753866672516,297.1756896972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0543212890625,0.7492951154708862,0.3099800050258636,0.2981201410293579,297.10400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0539245605469,0.6603291630744934,0.2105061411857605,0.970661163330078,285.0545654296875,284.95001220703125,299.92333984375,288.3946533203125,298.1711730957031,297.2001953125,285.0556030273437,1.0,0.5984451770782471,0.4792180955410003,0.4792180955410003,1.0,1.0,-3.0324642658233643,1.082741618156433,1.9497226476669312,0.3972501158714294,0.9024440050125122,0.9024440050125122,0.0,194.5825653076172,199.0,40749.04296875,0.0,2593.537109375,1.0,280.94219970703125,283.60333251953125,291.35601806640625,293.934326171875,293.1499938964844,293.1499938964844,280.6499938964844,35905.96484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9439409971237184,1.0,0.0,0.0,3.656343698501587,3.656367778778076,8.920461027628335e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6078.1494140625,0.0,1539.5328369140625,1895.4371337890625,0.0,3808.21728515625,0.906644880771637,1.0,0.0,3.0,1.0,0.0
