time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12225900,296.8275451660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9205627441406,0.9257160425186156,0.5907949805259705,0.5345222353935242,297.3258056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.921142578125,0.8696146011352539,0.4950352013111114,0.4717065989971161,297.15606689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9226379394531,0.7804517149925232,0.3530456125736236,0.2502431869506836,297.1733703613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.92340087890625,0.7481359839439392,0.3099161088466644,0.2981963157653808,297.101806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9264221191406,0.6587459444999695,0.2100018858909607,0.9688089489936828,284.9215393066406,284.95001220703125,299.9416809082031,288.39874267578125,298.17535400390625,297.1983947753906,284.9132080078125,1.0,0.5988768935203552,0.4786463677883148,0.4786463677883148,1.0,1.0,-3.029968976974488,1.080552339553833,1.9494165182113647,0.3955822587013244,0.9009854793548584,0.9009854793548584,0.0,195.8633270263672,199.0,41525.05859375,0.0,2595.406494140625,1.0,280.6985168457031,283.43096923828125,291.42926025390625,294.14239501953125,293.1499938964844,293.1499938964844,280.6499938964844,35978.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9505419731140136,1.0,0.0,0.0,3.656894445419312,3.656918525695801,8.923149152906262e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5919.88623046875,0.0,1540.6925048828125,1895.4371337890625,0.0,3867.843505859375,0.9067636728286744,1.0,0.0,3.0,1.0,0.0
12225960,296.82183837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8700866699219,0.9219045639038086,0.5881933569908142,0.5324439406394958,297.3199462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8702087402344,0.8680884838104248,0.4955722689628601,0.472399890422821,297.15167236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8705139160156,0.7785143256187439,0.3526528179645538,0.250096708536148,297.1690368652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8706359863281,0.7464479207992554,0.3096377551555633,0.2980785369873047,297.09832763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8712158203125,0.6567071676254272,0.2093556970357895,0.966488480567932,284.87030029296875,284.95001220703125,299.9599914550781,288.403076171875,298.1776123046875,297.1934509277344,284.8686218261719,1.0,0.5992262363433838,0.4781823456287384,0.4781823456287384,1.0,1.0,-3.025200605392456,1.077656626701355,1.9475438594818115,0.393739253282547,0.8998974561691284,0.8998974561691284,0.0,197.51104736328125,202.0,41563.7890625,0.0,2594.83251953125,1.0,280.6576843261719,283.3787841796875,291.4355163574219,294.1193542480469,293.1499938964844,293.1499938964844,280.3500061035156,36057.55859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9542888402938844,1.0,0.0,0.0,3.655071258544922,3.655095338821411,8.914253726288734e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6216.24951171875,0.0,1539.2491455078125,1895.4371337890625,0.0,3901.51611328125,0.9064385294914246,1.0,0.0,3.0,1.0,0.0
12226020,296.8041381835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.66552734375,0.9133425951004028,0.5822510123252869,0.5275263786315918,297.3033142089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.6656494140625,0.8642305135726929,0.4960459470748901,0.4731975495815277,297.138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6659545898437,0.7738601565361023,0.3513630032539367,0.2494399398565292,297.1571350097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.6661071777344,0.7424356341362,0.3086778223514557,0.2974703907966614,297.0889587402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.666748046875,0.6520463228225708,0.2077555358409881,0.9605996608734132,284.6657409667969,284.95001220703125,299.9966735839844,288.4125061035156,298.17926025390625,297.179443359375,284.6639099121094,1.0,0.5996519327163696,0.4772543311119079,0.4772543311119079,1.0,1.0,-3.0116536617279053,1.070288896560669,1.9413647651672363,0.3893284797668457,0.8944262266159058,0.8944262266159058,0.0,201.1816253662109,205.0,42309.6640625,0.0,2587.991943359375,1.0,280.35821533203125,283.1360778808594,291.45538330078125,294.20294189453125,293.1499938964844,293.1499938964844,280.6499938964844,36298.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9661706686019896,1.0,0.0,0.0,3.6447231769561768,3.644747257232666,8.863849529916479e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5615.9755859375,0.0,1529.537109375,1895.4371337890625,0.0,4007.397216796875,0.9042838215827942,1.0,0.0,3.0,1.0,0.0
12226080,296.8041381835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.66552734375,0.9133425951004028,0.5822510123252869,0.5275263786315918,297.3033142089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.6656494140625,0.8642305135726929,0.4960459470748901,0.4731975495815277,297.138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6659545898437,0.7738601565361023,0.3513630032539367,0.2494399398565292,297.1571350097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.6661071777344,0.7424356341362,0.3086778223514557,0.2974703907966614,297.0889587402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.666748046875,0.6520463228225708,0.2077555358409881,0.9605996608734132,284.6657409667969,284.95001220703125,299.9966735839844,288.4125061035156,298.17926025390625,297.179443359375,284.6639099121094,1.0,0.5996519327163696,0.4772543311119079,0.4772543311119079,1.0,1.0,-3.0116536617279053,1.070288896560669,1.9413647651672363,0.3893284797668457,0.8944262266159058,0.8944262266159058,0.0,201.1816253662109,205.0,42309.6640625,0.0,2587.991943359375,1.0,280.35821533203125,283.1360778808594,291.45538330078125,294.20294189453125,293.1499938964844,293.1499938964844,280.6499938964844,36298.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9661706686019896,1.0,0.0,0.0,3.6447231769561768,3.644747257232666,8.863849529916479e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5615.9755859375,0.0,1529.537109375,1895.4371337890625,0.0,4007.397216796875,0.9042838215827942,1.0,0.0,3.0,1.0,0.0
12226140,296.81201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.83917236328125,0.9071744680404664,0.5786344408988953,0.5237119793891907,297.301513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8390808105469,0.8618478775024414,0.4977847933769226,0.4744930565357208,297.1386108398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8388366699219,0.7706325650215149,0.3511930704116821,0.2491090297698974,297.1550598144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8387145996094,0.7396243810653687,0.3085435926914215,0.2971527576446533,297.0868530273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.83819580078125,0.6485182642936707,0.2067540436983108,0.9555400609970092,284.8390197753906,284.95001220703125,300.0333251953125,288.4229736328125,298.1891174316406,297.1779479980469,284.84033203125,1.0,0.6000732779502869,0.4763263165950775,0.4763263165950775,1.0,1.0,-3.001749992370605,1.0644079446792605,1.9373421669006348,0.3853555917739868,0.8943442106246948,0.8943442106246948,0.0,203.95327758789065,208.0,41314.78125,0.0,2583.47314453125,1.0,280.6421203613281,283.3542175292969,291.37286376953125,293.9880676269531,293.1499938964844,293.1499938964844,280.95001220703125,36190.06640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.951789915561676,1.0,0.0,0.0,3.63678789138794,3.6368119716644287,8.825295481074136e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5480.5224609375,0.0,1519.93603515625,1895.4371337890625,0.0,3879.072509765625,0.9024667739868164,1.0,0.0,3.0,1.0,0.0
12226200,296.81201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.83917236328125,0.9071744680404664,0.5786344408988953,0.5237119793891907,297.301513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8390808105469,0.8618478775024414,0.4977847933769226,0.4744930565357208,297.1386108398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8388366699219,0.7706325650215149,0.3511930704116821,0.2491090297698974,297.1550598144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8387145996094,0.7396243810653687,0.3085435926914215,0.2971527576446533,297.0868530273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.83819580078125,0.6485182642936707,0.2067540436983108,0.9555400609970092,284.8390197753906,284.95001220703125,300.0333251953125,288.4229736328125,298.1891174316406,297.1779479980469,284.84033203125,1.0,0.6000732779502869,0.4763263165950775,0.4763263165950775,1.0,1.0,-3.001749992370605,1.0644079446792605,1.9373421669006348,0.3853555917739868,0.8943442106246948,0.8943442106246948,0.0,203.95327758789065,208.0,41314.78125,0.0,2583.47314453125,1.0,280.6421203613281,283.3542175292969,291.37286376953125,293.9880676269531,293.1499938964844,293.1499938964844,280.95001220703125,36190.06640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.951789915561676,1.0,0.0,0.0,3.63678789138794,3.6368119716644287,8.825295481074136e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5480.5224609375,0.0,1519.93603515625,1895.4371337890625,0.0,3879.072509765625,0.9024667739868164,1.0,0.0,3.0,1.0,0.0
12226260,296.8309326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.024169921875,0.9048313498497008,0.5772596001625061,0.5222017765045166,297.3101806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0239562988281,0.8617801666259766,0.5000995993614197,0.4764517843723297,297.1477355957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0233154296875,0.7699275612831116,0.35198575258255,0.2495165765285492,297.1611022949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0229797363281,0.7389740347862244,0.3091874420642853,0.2976086735725403,297.0919189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0216064453125,0.6473450660705566,0.2066462635993957,0.9544479846954346,285.0237731933594,284.95001220703125,300.0611877441406,288.4316101074219,298.2030029296875,297.1860656738281,285.02740478515625,1.0,0.6008762121200562,0.4756867587566376,0.4756867587566376,1.0,1.0,-3.0020055770874023,1.0631881952285769,1.9388175010681152,0.38387331366539,0.8967063426971436,0.8967063426971436,0.0,205.22373962402344,208.0,40448.03515625,0.0,2590.476806640625,1.0,280.9299621582031,283.5807800292969,291.35076904296875,293.8736572265625,293.1499938964844,293.1499938964844,280.95001220703125,36011.08984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9372193813323976,1.0,0.0,0.0,3.636296033859253,3.636319875717163,8.82290862591617e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5693.720703125,0.0,1518.0582275390625,1895.4371337890625,0.0,3747.13134765625,0.9022529125213624,1.0,0.0,3.0,1.0,0.0
12226320,296.8371276855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0391845703125,0.9043455123901368,0.5768854022026062,0.5219038128852844,297.3134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0390930175781,0.8619632124900818,0.5009036064147949,0.4772142469882965,297.15118408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03875732421875,0.7699165940284729,0.352312296628952,0.2497449070215225,297.16357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03863525390625,0.7389512062072754,0.3094602823257446,0.2978640496730804,297.0941772460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0379943847656,0.6471719145774841,0.2066877037286758,0.9545836448669434,285.0390014648437,284.95001220703125,300.07000732421875,288.4344482421875,298.2078552246094,297.1893005371094,285.0406799316406,1.0,0.6012352705001831,0.4754848182201385,0.4754848182201385,1.0,1.0,-3.003307342529297,1.0632915496826172,1.9400159120559688,0.3836410641670227,0.8971726894378662,0.8971726894378662,0.0,205.5533142089844,211.0,40445.09375,0.0,2594.63427734375,1.0,280.941650390625,283.5961303710937,291.3698425292969,293.90875244140625,293.1499938964844,293.1499938964844,281.25,35976.078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9353377223014832,1.0,0.0,0.0,3.6369645595550537,3.636988401412964,8.826152111396368e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5397.16943359375,0.0,1518.5357666015625,1895.4371337890625,0.0,3729.9677734375,0.9023656845092772,1.0,0.0,3.0,1.0,0.0
12226380,296.866943359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2426452636719,0.902552843093872,0.5759410858154297,0.5209550857543945,297.3308410644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.2425537109375,0.8629291653633118,0.5047284960746765,0.4807045757770538,297.1689147949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.24224853515625,0.7701320648193359,0.3541192710399627,0.2509308457374573,297.1769104003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.2420959472656,0.7390952110290527,0.3109807968139648,0.299216628074646,297.1064758300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.241455078125,0.6467915773391724,0.207224816083908,0.9566024541854858,285.2424621582031,284.95001220703125,300.1066589355469,288.4468688964844,298.2304077148437,297.20611572265625,285.2442321777344,1.0,0.6031656265258789,0.4746433198451996,0.4746433198451996,1.0,1.0,-3.0118350982666016,1.0649579763412476,1.946877121925354,0.3832034468650818,0.9027445316314696,0.9027445316314696,0.0,207.0299224853516,214.0,39673.4140625,0.0,2618.43701171875,1.0,281.2416687011719,283.838623046875,291.3931579589844,293.8784484863281,293.1499938964844,293.1499938964844,280.95001220703125,35720.3828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9216862916946412,1.0,0.0,0.0,3.6466667652130127,3.646690607070923,8.873306001078163e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5974.5908203125,0.0,1527.373046875,1895.4371337890625,0.0,3604.71240234375,0.9043615460395812,1.0,0.0,3.0,1.0,0.0
12226440,296.866943359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2426452636719,0.902552843093872,0.5759410858154297,0.5209550857543945,297.3308410644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.2425537109375,0.8629291653633118,0.5047284960746765,0.4807045757770538,297.1689147949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.24224853515625,0.7701320648193359,0.3541192710399627,0.2509308457374573,297.1769104003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.2420959472656,0.7390952110290527,0.3109807968139648,0.299216628074646,297.1064758300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.241455078125,0.6467915773391724,0.207224816083908,0.9566024541854858,285.2424621582031,284.95001220703125,300.1066589355469,288.4468688964844,298.2304077148437,297.20611572265625,285.2442321777344,1.0,0.6031656265258789,0.4746433198451996,0.4746433198451996,1.0,1.0,-3.0118350982666016,1.0649579763412476,1.946877121925354,0.3832034468650818,0.9027445316314696,0.9027445316314696,0.0,207.0299224853516,214.0,39673.4140625,0.0,2618.43701171875,1.0,281.2416687011719,283.838623046875,291.3931579589844,293.8784484863281,293.1499938964844,293.1499938964844,280.95001220703125,35720.3828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9216862916946412,1.0,0.0,0.0,3.6466667652130127,3.646690607070923,8.873306001078163e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5974.5908203125,0.0,1527.373046875,1895.4371337890625,0.0,3604.71240234375,0.9043615460395812,1.0,0.0,3.0,1.0,0.0
12226500,296.8724975585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.11541748046875,0.9012889862060548,0.5747003555297852,0.5203415751457214,297.33428955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1158142089844,0.8631208539009094,0.5062196254730225,0.4824237823486328,297.1734924316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1173095703125,0.7699981331825256,0.3546935319900512,0.2515294253826141,297.1805114746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1180114746094,0.7389719486236572,0.3115086853504181,0.2999249100685119,297.1107788085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1210632324219,0.6464827656745911,0.2073737680912017,0.957983374595642,285.1163024902344,284.95001220703125,300.125,288.4534606933594,298.2389221191406,297.2103576660156,285.1083679199219,1.0,0.6043147444725037,0.4742225706577301,0.4742225706577301,1.0,1.0,-3.016401529312134,1.065896987915039,1.9505045413970947,0.3831288814544678,0.902655303478241,0.902655303478241,0.0,208.0711669921875,214.0,40542.74609375,0.0,2632.512939453125,1.0,280.9986267089844,283.67047119140625,291.4916076660156,294.1275329589844,293.1499938964844,293.1499938964844,280.95001220703125,35761.109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9303009510040284,1.0,0.0,0.0,3.651486158370972,3.651510238647461,8.896774943423225e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5835.15087890625,0.0,1533.034423828125,1895.4371337890625,0.0,3683.8994140625,0.905411183834076,1.0,0.0,3.0,1.0,0.0
12226560,296.87017822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0688171386719,0.8987163305282593,0.5727155208587646,0.5188818573951721,297.33221435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0688781738281,0.8622363209724426,0.5071845054626465,0.4835894405841827,297.1732482910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0691223144531,0.7688419222831726,0.3548183441162109,0.2517891526222229,297.18023681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0692443847656,0.7379827499389648,0.3116734325885772,0.3002853393554687,297.1119384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0697631835937,0.64537513256073,0.2072393745183944,0.9582329392433168,285.0689697265625,284.95001220703125,300.1433410644531,288.46026611328125,298.2435302734375,297.2093200683594,285.0675964355469,1.0,0.605338454246521,0.473624050617218,0.473624050617218,1.0,1.0,-3.0171003341674805,1.064934492111206,1.9521657228469849,0.3820261359214782,0.9029316902160645,0.9029316902160645,0.0,209.747802734375,217.0,40659.13671875,0.0,2642.48046875,1.0,280.95770263671875,283.6200561523437,291.51007080078125,294.12957763671875,293.1499938964844,293.1499938964844,280.6499938964844,35815.4921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9363573789596558,1.0,0.0,0.0,3.654343366622925,3.654367446899414,8.910703854780877e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6133.68408203125,0.0,1536.6240234375,1895.4371337890625,0.0,3739.27197265625,0.9061140418052672,1.0,0.0,3.0,1.0,0.0
12226620,296.855712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8683776855469,0.8919923305511475,0.567717969417572,0.514883816242218,297.31939697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8684387207031,0.859046995639801,0.508202850818634,0.4849906265735626,297.1650695800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8687438964844,0.7651547193527222,0.3542930781841278,0.2517235577106476,297.1728210449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.868896484375,0.7347935438156128,0.311313271522522,0.3003293871879577,297.1080017089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8695373535156,0.6419491767883301,0.2063659876585006,0.9560340642929076,284.8685302734375,284.95001220703125,300.17999267578125,288.4745483398437,298.24725341796875,297.1993408203125,284.8668212890625,1.0,0.6069226861000061,0.4724269807338714,0.4724269807338714,1.0,1.0,-3.0113182067871094,1.060094952583313,1.951223373413086,0.3784375190734863,0.9001976251602173,0.9001976251602173,0.0,213.828125,220.0,41526.7109375,0.0,2652.37939453125,1.0,280.658203125,283.3775634765625,291.5355834960937,294.2333374023437,293.1499938964844,293.1499938964844,280.3500061035156,36017.84375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9521806836128236,1.0,0.0,0.0,3.6543915271759033,3.6544156074523926,8.910938618100772e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6239.08837890625,0.0,1538.1934814453125,1895.4371337890625,0.0,3882.586181640625,0.9062547087669371,1.0,0.0,3.0,1.0,0.0
12226680,296.855712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8683776855469,0.8919923305511475,0.567717969417572,0.514883816242218,297.31939697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8684387207031,0.859046995639801,0.508202850818634,0.4849906265735626,297.1650695800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8687438964844,0.7651547193527222,0.3542930781841278,0.2517235577106476,297.1728210449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.868896484375,0.7347935438156128,0.311313271522522,0.3003293871879577,297.1080017089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8695373535156,0.6419491767883301,0.2063659876585006,0.9560340642929076,284.8685302734375,284.95001220703125,300.17999267578125,288.4745483398437,298.24725341796875,297.1993408203125,284.8668212890625,1.0,0.6069226861000061,0.4724269807338714,0.4724269807338714,1.0,1.0,-3.0113182067871094,1.060094952583313,1.951223373413086,0.3784375190734863,0.9001976251602173,0.9001976251602173,0.0,213.828125,220.0,41526.7109375,0.0,2652.37939453125,1.0,280.658203125,283.3775634765625,291.5355834960937,294.2333374023437,293.1499938964844,293.1499938964844,280.3500061035156,36017.84375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9521806836128236,1.0,0.0,0.0,3.6543915271759033,3.6544156074523926,8.910938618100772e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6239.08837890625,0.0,1538.1934814453125,1895.4371337890625,0.0,3882.586181640625,0.9062547087669371,1.0,0.0,3.0,1.0,0.0
12226740,296.83673095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6641845703125,0.8845517635345459,0.5620691180229187,0.5101539492607117,297.3009948730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.66424560546875,0.8551253080368042,0.5084899067878723,0.4855959117412567,297.152099609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6645812988281,0.7607516646385193,0.3531736731529236,0.2511707544326782,297.1605224609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6647033691406,0.7309098243713379,0.3103608191013336,0.2997424006462097,297.0990295410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.6653747558594,0.6377653479576111,0.2049295604228973,0.9510541558265686,284.66436767578125,284.95001220703125,300.2166748046875,288.48974609375,298.2471618652344,297.1842041015625,284.66259765625,1.0,0.607847273349762,0.4712299406528473,0.4712299406528473,1.0,1.0,-2.999008655548096,1.052656650543213,1.9463520050048828,0.3736462295055389,0.8947083353996277,0.8947083353996277,0.0,218.1220245361328,223.0,42288.4609375,0.0,2650.82275390625,1.0,280.3582458496094,283.1345520019531,291.534912109375,294.2855224609375,293.1499938964844,293.1499938964844,280.6499938964844,36276.58203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9639845490455629,1.0,0.0,0.0,3.6448733806610094,3.6448974609375,8.86457996784884e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5633.16259765625,0.0,1529.538818359375,1895.4371337890625,0.0,3988.02392578125,0.9043000340461732,1.0,0.0,3.0,1.0,0.0
12226800,296.83673095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6641845703125,0.8845517635345459,0.5620691180229187,0.5101539492607117,297.3009948730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.66424560546875,0.8551253080368042,0.5084899067878723,0.4855959117412567,297.152099609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6645812988281,0.7607516646385193,0.3531736731529236,0.2511707544326782,297.1605224609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6647033691406,0.7309098243713379,0.3103608191013336,0.2997424006462097,297.0990295410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.6653747558594,0.6377653479576111,0.2049295604228973,0.9510541558265686,284.66436767578125,284.95001220703125,300.2166748046875,288.48974609375,298.2471618652344,297.1842041015625,284.66259765625,1.0,0.607847273349762,0.4712299406528473,0.4712299406528473,1.0,1.0,-2.999008655548096,1.052656650543213,1.9463520050048828,0.3736462295055389,0.8947083353996277,0.8947083353996277,0.0,218.1220245361328,223.0,42288.4609375,0.0,2650.82275390625,1.0,280.3582458496094,283.1345520019531,291.534912109375,294.2855224609375,293.1499938964844,293.1499938964844,280.6499938964844,36276.58203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9639845490455629,1.0,0.0,0.0,3.6448733806610094,3.6448974609375,8.86457996784884e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5633.16259765625,0.0,1529.538818359375,1895.4371337890625,0.0,3988.02392578125,0.9043000340461732,1.0,0.0,3.0,1.0,0.0
12226860,296.8441467285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8395690917969,0.8792769908905029,0.5588204264640808,0.5066737532615662,297.2988586425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.83953857421875,0.8528496623039246,0.5101606249809265,0.4868129193782806,297.15313720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8392639160156,0.757941484451294,0.3532859981060028,0.2510278820991516,297.158447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8391418457031,0.7282969951629639,0.3102675378322601,0.2994663119316101,297.0969543457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8385925292969,0.6346825361251831,0.2040607035160064,0.9466693997383118,284.8394470214844,284.95001220703125,300.2533264160156,288.5057983398437,298.2567749023437,297.1825866699219,284.8408508300781,1.0,0.6086182594299316,0.4703807830810547,0.4703807830810547,1.0,1.0,-2.99049973487854,1.0474694967269895,1.9430302381515503,0.3700307011604309,0.8946433067321777,0.8946433067321777,0.0,221.22178649902344,226.0,41316.28125,0.0,2650.4189453125,1.0,280.6421203613281,283.353759765625,291.4529113769531,294.068115234375,293.1499938964844,293.1499938964844,280.95001220703125,36176.734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9488664269447328,1.0,0.0,0.0,3.6374356746673584,3.637459516525269,8.828438922137138e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5499.58837890625,0.0,1520.5526123046875,1895.4371337890625,0.0,3852.744140625,0.9026013016700744,1.0,0.0,3.0,1.0,0.0
12226920,296.8441467285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8395690917969,0.8792769908905029,0.5588204264640808,0.5066737532615662,297.2988586425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.83953857421875,0.8528496623039246,0.5101606249809265,0.4868129193782806,297.15313720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8392639160156,0.757941484451294,0.3532859981060028,0.2510278820991516,297.158447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8391418457031,0.7282969951629639,0.3102675378322601,0.2994663119316101,297.0969543457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8385925292969,0.6346825361251831,0.2040607035160064,0.9466693997383118,284.8394470214844,284.95001220703125,300.2533264160156,288.5057983398437,298.2567749023437,297.1825866699219,284.8408508300781,1.0,0.6086182594299316,0.4703807830810547,0.4703807830810547,1.0,1.0,-2.99049973487854,1.0474694967269895,1.9430302381515503,0.3700307011604309,0.8946433067321777,0.8946433067321777,0.0,221.22178649902344,226.0,41316.28125,0.0,2650.4189453125,1.0,280.6421203613281,283.353759765625,291.4529113769531,294.068115234375,293.1499938964844,293.1499938964844,280.95001220703125,36176.734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9488664269447328,1.0,0.0,0.0,3.6374356746673584,3.637459516525269,8.828438922137138e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5499.58837890625,0.0,1520.5526123046875,1895.4371337890625,0.0,3852.744140625,0.9026013016700744,1.0,0.0,3.0,1.0,0.0
12226980,296.86883544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.04156494140625,0.8768649101257324,0.5574385523796082,0.5051966309547424,297.3109436035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.04150390625,0.8529499173164368,0.513261616230011,0.4895142316818237,297.16717529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0411682128906,0.7575114965438843,0.3547375500202179,0.251891940832138,297.1671142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.041015625,0.7277125716209412,0.3112446069717407,0.3002363443374634,297.1041564941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.04034423828125,0.6335669159889221,0.2041097581386566,0.9462712407112122,285.0413818359375,284.95001220703125,300.2900085449219,288.522705078125,298.27557373046875,297.1943359375,285.0431823730469,1.0,0.6100378036499023,0.4695316255092621,0.4695316255092621,1.0,1.0,-2.9934470653533936,1.0468566417694092,1.946590542793274,0.3684915006160736,0.8975166082382202,0.8975166082382202,0.0,223.01795959472656,229.0,40469.31640625,0.0,2665.240234375,1.0,280.941650390625,283.596923828125,291.4561767578125,293.9955444335937,293.1499938964844,293.1499938964844,281.25,35966.53515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9319953322410583,1.0,0.0,0.0,3.637964010238648,3.6379878520965576,8.831004265630327e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5419.48388671875,0.0,1519.5694580078125,1895.4371337890625,0.0,3699.4169921875,0.9025821089744568,1.0,0.0,3.0,1.0,0.0
12227040,296.86883544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.04156494140625,0.8768649101257324,0.5574385523796082,0.5051966309547424,297.3109436035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.04150390625,0.8529499173164368,0.513261616230011,0.4895142316818237,297.16717529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0411682128906,0.7575114965438843,0.3547375500202179,0.251891940832138,297.1671142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.041015625,0.7277125716209412,0.3112446069717407,0.3002363443374634,297.1041564941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.04034423828125,0.6335669159889221,0.2041097581386566,0.9462712407112122,285.0413818359375,284.95001220703125,300.2900085449219,288.522705078125,298.27557373046875,297.1943359375,285.0431823730469,1.0,0.6100378036499023,0.4695316255092621,0.4695316255092621,1.0,1.0,-2.9934470653533936,1.0468566417694092,1.946590542793274,0.3684915006160736,0.8975166082382202,0.8975166082382202,0.0,223.01795959472656,229.0,40469.31640625,0.0,2665.240234375,1.0,280.941650390625,283.596923828125,291.4561767578125,293.9955444335937,293.1499938964844,293.1499938964844,281.25,35966.53515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9319953322410583,1.0,0.0,0.0,3.637964010238648,3.6379878520965576,8.831004265630327e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5419.48388671875,0.0,1519.5694580078125,1895.4371337890625,0.0,3699.4169921875,0.9025821089744568,1.0,0.0,3.0,1.0,0.0
12227100,296.8830871582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1923217773437,0.8759779930114746,0.557052493095398,0.5047391653060913,297.3192138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1920471191406,0.8532919883728027,0.5150882005691528,0.4911403357982635,297.17626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1903381347656,0.7576203942298889,0.3557362854480743,0.2525275945663452,297.17340087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1895446777344,0.7277083396911621,0.3119676411151886,0.3008560240268707,297.10968017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1859741210937,0.6333386301994324,0.2043621838092804,0.9471548199653624,285.19140625,284.95001220703125,300.3083190917969,288.5314636230469,298.2864685058594,297.2023010253906,285.2004699707031,1.0,0.6110069155693054,0.4691070318222046,0.4691070318222046,1.0,1.0,-2.997419834136963,1.0475372076034546,1.9498827457427976,0.3681771755218506,0.9005785584449768,0.9005785584449768,0.0,223.8550720214844,229.0,39718.78125,0.0,2677.145263671875,1.0,281.19842529296875,283.78570556640625,291.4449157714844,293.8839416503906,293.1499938964844,293.1499938964844,281.25,35827.8828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.922332763671875,1.0,0.0,0.0,3.641571283340454,3.641595125198364,8.848525681059982e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5596.49462890625,0.0,1522.5264892578125,1895.4371337890625,0.0,3610.670654296875,0.9033303260803224,1.0,0.0,3.0,1.0,0.0
12227160,296.8983154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.24713134765625,0.8754006028175354,0.5568575859069824,0.5045734643936157,297.3285827636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.2471008300781,0.8538902401924133,0.5170813798904419,0.4929989874362945,297.1864013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.24676513671875,0.757997989654541,0.3568988144397735,0.2533224523067474,297.1806945800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.2466125488281,0.7279393672943115,0.3128331303596496,0.3016538619995117,297.11627197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.24591064453125,0.6333593726158142,0.204753890633583,0.9487888216972352,285.2469787597656,284.95001220703125,300.32666015625,288.5404357910156,298.2982177734375,297.211669921875,285.2488098144531,1.0,0.6121668219566345,0.4686335623264313,0.4686335623264313,1.0,1.0,-3.003330945968628,1.048884630203247,1.9544463157653809,0.3681005239486694,0.9031611680984496,0.9031611680984496,0.0,224.61862182617188,232.0,39719.6328125,0.0,2692.4375,1.0,281.2417907714844,283.8407897949219,291.48614501953125,293.973388671875,293.1499938964844,293.1499938964844,280.95001220703125,35711.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9182478189468384,1.0,0.0,0.0,3.647975206375122,3.647999048233032,8.879674737727328e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6001.9599609375,0.0,1528.7620849609375,1895.4371337890625,0.0,3572.9794921875,0.9046481847763062,1.0,0.0,3.0,1.0,0.0
12227220,296.9017639160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0749206542969,0.872170627117157,0.5540538430213928,0.5028603076934814,297.3298034667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.074951171875,0.8533986806869507,0.5194922685623169,0.4958541393280029,297.19207763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0751953125,0.7572081685066223,0.3579550087451935,0.2544289827346802,297.18414306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0753173828125,0.7270839810371399,0.3135866224765777,0.3027832508087158,297.1216125488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.07586669921875,0.6323038935661316,0.20487941801548,0.950909435749054,285.0750427246094,284.95001220703125,300.36334228515625,288.5589294433594,298.31134033203125,297.215087890625,285.07373046875,1.0,0.6145056486129761,0.4676866233348846,0.4676866233348846,1.0,1.0,-3.009953737258911,1.0494709014892578,1.960482835769653,0.367219865322113,0.903438687324524,0.903438687324524,0.0,227.4034118652344,235.0,40724.1015625,0.0,2719.529541015625,1.0,280.95782470703125,283.6231689453125,291.6087341308594,294.2317199707031,293.1499938964844,293.1499938964844,280.6499938964844,35806.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9329572319984436,1.0,0.0,0.0,3.655985832214356,3.6560099124908447,8.918714797800931e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6163.85888671875,0.0,1538.3858642578125,1895.4371337890625,0.0,3708.217529296875,0.906475305557251,1.0,0.0,3.0,1.0,0.0
12227280,296.9017639160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0749206542969,0.872170627117157,0.5540538430213928,0.5028603076934814,297.3298034667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.074951171875,0.8533986806869507,0.5194922685623169,0.4958541393280029,297.19207763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0751953125,0.7572081685066223,0.3579550087451935,0.2544289827346802,297.18414306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0753173828125,0.7270839810371399,0.3135866224765777,0.3027832508087158,297.1216125488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.07586669921875,0.6323038935661316,0.20487941801548,0.950909435749054,285.0750427246094,284.95001220703125,300.36334228515625,288.5589294433594,298.31134033203125,297.215087890625,285.07373046875,1.0,0.6145056486129761,0.4676866233348846,0.4676866233348846,1.0,1.0,-3.009953737258911,1.0494709014892578,1.960482835769653,0.367219865322113,0.903438687324524,0.903438687324524,0.0,227.4034118652344,235.0,40724.1015625,0.0,2719.529541015625,1.0,280.95782470703125,283.6231689453125,291.6087341308594,294.2317199707031,293.1499938964844,293.1499938964844,280.6499938964844,35806.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9329572319984436,1.0,0.0,0.0,3.655985832214356,3.6560099124908447,8.918714797800931e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6163.85888671875,0.0,1538.3858642578125,1895.4371337890625,0.0,3708.217529296875,0.906475305557251,1.0,0.0,3.0,1.0,0.0
12227340,296.8877258300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8758850097656,0.8664140105247498,0.5494962334632874,0.4992505311965942,297.3164978027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8759155273437,0.8506792783737183,0.5204333066940308,0.4971873462200165,297.1851501464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.876220703125,0.7543021440505981,0.3577946126461029,0.2546145915985107,297.1767272949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8763427734375,0.7243357300758362,0.3132784068584442,0.3028769195079803,297.1176147460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8769836425781,0.6294761300086975,0.2041236162185669,0.949225664138794,284.87603759765625,284.95001220703125,300.3999938964844,288.5782165527344,298.31512451171875,297.2049865722656,284.8743896484375,1.0,0.6162455081939697,0.466739684343338,0.466739684343338,1.0,1.0,-3.005537509918213,1.0456807613372805,1.9598568677902224,0.3643674552440643,0.9008133411407472,0.9008133411407472,0.0,231.506576538086,238.0,41610.56640625,0.0,2732.01171875,1.0,280.6581726074219,283.38140869140625,291.6392822265625,294.3418273925781,293.1499938964844,293.1499938964844,280.3500061035156,36006.84375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9487968683242798,1.0,0.0,0.0,3.656435489654541,3.6564595699310303,8.920910090637335e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6271.77978515625,0.0,1540.3914794921875,1895.4371337890625,0.0,3852.11669921875,0.9067046642303468,1.0,0.0,3.0,1.0,0.0
12227400,296.8877258300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8758850097656,0.8664140105247498,0.5494962334632874,0.4992505311965942,297.3164978027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8759155273437,0.8506792783737183,0.5204333066940308,0.4971873462200165,297.1851501464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.876220703125,0.7543021440505981,0.3577946126461029,0.2546145915985107,297.1767272949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8763427734375,0.7243357300758362,0.3132784068584442,0.3028769195079803,297.1176147460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8769836425781,0.6294761300086975,0.2041236162185669,0.949225664138794,284.87603759765625,284.95001220703125,300.3999938964844,288.5782165527344,298.31512451171875,297.2049865722656,284.8743896484375,1.0,0.6162455081939697,0.466739684343338,0.466739684343338,1.0,1.0,-3.005537509918213,1.0456807613372805,1.9598568677902224,0.3643674552440643,0.9008133411407472,0.9008133411407472,0.0,231.506576538086,238.0,41610.56640625,0.0,2732.01171875,1.0,280.6581726074219,283.38140869140625,291.6392822265625,294.3418273925781,293.1499938964844,293.1499938964844,280.3500061035156,36006.84375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9487968683242798,1.0,0.0,0.0,3.656435489654541,3.6564595699310303,8.920910090637335e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6271.77978515625,0.0,1540.3914794921875,1895.4371337890625,0.0,3852.11669921875,0.9067046642303468,1.0,0.0,3.0,1.0,0.0
12227460,296.87164306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6816711425781,0.8610828518867493,0.5450987815856934,0.4956444799900055,297.3005065917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.6817321777344,0.8478472232818604,0.5206044316291809,0.4976720213890075,297.17510986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6822509765625,0.7513324618339539,0.3571680188179016,0.2543918192386627,297.1663818359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6824951171875,0.721466064453125,0.3125298321247101,0.3024574220180511,297.1101379394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.6836242675781,0.6265050768852234,0.2030340880155563,0.9456437826156616,284.68194580078125,284.95001220703125,300.4307861328125,288.594970703125,298.3149108886719,297.1920166015625,284.6791381835937,1.0,0.617195188999176,0.465866208076477,0.465866208076477,1.0,1.0,-2.996712684631348,1.0403143167495728,1.956398367881775,0.3608866333961487,0.896149754524231,0.896149754524231,0.0,235.118392944336,238.0,42403.5390625,0.0,2733.378173828125,1.0,280.36474609375,283.1475830078125,291.6532287597656,294.4228820800781,293.1499938964844,293.1499938964844,280.3500061035156,36235.7890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9602494239807128,1.0,0.0,0.0,3.649363517761232,3.64938759803772,8.886434557098255e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6017.6513671875,0.0,1534.224365234375,1895.4371337890625,0.0,3954.80859375,0.9052681922912598,1.0,0.0,3.0,1.0,0.0
12227520,296.8690185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.673095703125,0.8600394129753113,0.5442830920219421,0.4949054419994354,297.2975769042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.6731262207031,0.8472732901573181,0.5206278562545776,0.4977067410945892,297.1732788085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.6734313964844,0.7507338523864746,0.3570438325405121,0.2543161809444427,297.1643981933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.673583984375,0.7208784222602844,0.3123724460601806,0.3023327589035034,297.1086120605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.6742553710937,0.6258944869041443,0.2028054893016815,0.9447661638259888,284.6732482910156,284.95001220703125,300.4366760253906,288.5982360839844,298.3148498535156,297.1895751953125,284.6715393066406,1.0,0.6173237562179565,0.4656998217105865,0.4656998217105865,1.0,1.0,-2.994570255279541,1.039109706878662,1.9554604291915887,0.3601307272911072,0.8954519629478455,0.8954519629478455,0.0,235.8060302734375,226.0,42390.625,0.0,2732.739501953125,1.0,280.35821533203125,283.13922119140625,291.6433410644531,294.3999328613281,293.1499938964844,293.1499938964844,280.6499938964844,36262.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9605878591537476,1.0,0.0,0.0,3.647416114807129,3.647440195083618,8.876953643266461e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5665.623046875,0.0,1532.26220703125,1895.4371337890625,0.0,3957.824462890625,0.9048593640327454,1.0,0.0,3.0,1.0,0.0
12227580,296.876220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.84832763671875,0.8605803847312927,0.5414219498634338,0.491533488035202,297.2953796386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8482971191406,0.8501476645469666,0.5222498774528503,0.4986043870449066,297.1755676269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8480224609375,0.7527855634689331,0.3575471639633178,0.2542488873004913,297.1625366210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.847900390625,0.7224961519241333,0.3123465478420257,0.3018534481525421,297.1065673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.84735107421875,0.6265543103218079,0.2020609378814697,0.939696490764618,284.84820556640625,284.95001220703125,300.47332763671875,288.61895751953125,298.3238525390625,297.1883239746094,284.8495483398437,1.0,0.6138981580734253,0.4646599888801574,0.4646599888801574,1.0,1.0,-2.9848344326019287,1.0330376625061035,1.9517967700958248,0.3559274971485138,0.895505964756012,0.895505964756012,0.0,232.3320770263672,214.0,41411.765625,0.0,2696.25048828125,1.0,280.64215087890625,283.3578186035156,291.5661315917969,294.1876525878906,293.1499938964844,293.1499938964844,280.95001220703125,36162.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9454927444458008,1.0,0.0,0.0,3.640510320663452,3.6405341625213614,8.843370551403495e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5532.951171875,0.0,1523.851318359375,1895.4371337890625,0.0,3822.267822265625,0.9032787084579468,1.0,0.0,3.0,1.0,0.0
12227640,296.876220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.84832763671875,0.8605803847312927,0.5414219498634338,0.491533488035202,297.2953796386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8482971191406,0.8501476645469666,0.5222498774528503,0.4986043870449066,297.1755676269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8480224609375,0.7527855634689331,0.3575471639633178,0.2542488873004913,297.1625366210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.847900390625,0.7224961519241333,0.3123465478420257,0.3018534481525421,297.1065673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.84735107421875,0.6265543103218079,0.2020609378814697,0.939696490764618,284.84820556640625,284.95001220703125,300.47332763671875,288.61895751953125,298.3238525390625,297.1883239746094,284.8495483398437,1.0,0.6138981580734253,0.4646599888801574,0.4646599888801574,1.0,1.0,-2.9848344326019287,1.0330376625061035,1.9517967700958248,0.3559274971485138,0.895505964756012,0.895505964756012,0.0,232.3320770263672,214.0,41411.765625,0.0,2696.25048828125,1.0,280.64215087890625,283.3578186035156,291.5661315917969,294.1876525878906,293.1499938964844,293.1499938964844,280.95001220703125,36162.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9454927444458008,1.0,0.0,0.0,3.640510320663452,3.6405341625213614,8.843370551403495e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5532.951171875,0.0,1523.851318359375,1895.4371337890625,0.0,3822.267822265625,0.9032787084579468,1.0,0.0,3.0,1.0,0.0
12227700,296.8872985839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9960021972656,0.8631694912910461,0.5407689809799194,0.4905636608600616,297.3004150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9958801269531,0.853733241558075,0.5236617922782898,0.4995770752429962,297.1820983886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9941711425781,0.7557880878448486,0.3583488166332245,0.254560261964798,297.1661376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9933776855469,0.7250640392303467,0.3127766251564026,0.3019598126411438,297.109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9897766113281,0.6284502148628235,0.2020579129457473,0.9383812546730042,284.99517822265625,284.95001220703125,300.4916687011719,288.62957763671875,298.33221435546875,297.193359375,285.0040588378906,1.0,0.6115515828132629,0.4641400575637817,0.4641400575637817,1.0,1.0,-2.9837539196014404,1.0314959287643433,1.952257871627808,0.354481965303421,0.8972278237342834,0.8972278237342834,0.0,228.46788024902344,214.0,40599.75,0.0,2674.518310546875,1.0,280.8985290527344,283.5450744628906,291.5387268066406,294.044677734375,293.1499938964844,293.1499938964844,280.95001220703125,36051.59375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9343860149383544,1.0,0.0,0.0,3.639740467071533,3.6397643089294434,8.839630254442454e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5705.9208984375,0.0,1522.1690673828125,1895.4371337890625,0.0,3721.27734375,0.9030708074569702,1.0,0.0,3.0,1.0,0.0
