time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12227760,296.9009094238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0491638183594,0.8669811487197876,0.5404447317123413,0.4900218546390533,297.3080444335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0491638183594,0.8584820628166199,0.5253633856773376,0.5008958578109741,297.19097900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.048828125,0.759871244430542,0.3594246804714203,0.2551016807556152,297.171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0486755371094,0.7285494208335876,0.313443660736084,0.3023159801959991,297.1141967773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0480041503906,0.6312060952186584,0.2022740542888641,0.9380478858947754,285.04901123046875,284.95001220703125,300.510009765625,288.640380859375,298.3428955078125,297.201171875,285.0507202148437,1.0,0.6090229153633118,0.463798463344574,0.463798463344574,1.0,1.0,-2.9853620529174805,1.03137469291687,1.9539872407913208,0.3538680374622345,0.8984734416007996,0.8984734416007996,0.0,223.70001220703125,202.0,40547.265625,0.0,2653.328125,1.0,280.9417419433594,283.59967041015625,291.573486328125,294.1184997558594,293.1499938964844,293.1499938964844,281.25,35954.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9285650849342346,1.0,0.0,0.0,3.6414988040924072,3.641522884368897,8.848173820297234e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5452.88623046875,0.0,1523.3902587890625,1895.4371337890625,0.0,3667.9814453125,0.9033637046813964,1.0,0.0,3.0,1.0,0.0
12227820,296.9306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2533264160156,0.8767570853233337,0.5402994751930237,0.4893189966678619,297.3265686035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.2532958984375,0.8701979517936707,0.5292389988899231,0.5039369463920593,297.2117614746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.25299072265625,0.7700884938240051,0.3620423674583435,0.2564847469329834,297.1865234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2528381347656,0.7372148633003235,0.3151992857456207,0.3033936023712158,297.12713623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2521057128906,0.638392984867096,0.2031270414590835,0.9391407370567322,285.253173828125,284.95001220703125,300.5466613769531,288.6624450683594,298.36669921875,297.2200622558594,285.25494384765625,1.0,0.6036669015884399,0.4631152749061584,0.4631152749061584,1.0,1.0,-2.992438554763794,1.0326935052871704,1.9597450494766235,0.3533847033977508,0.9041922688484192,0.9041922688484192,0.0,212.8390655517578,190.0,39779.23046875,0.0,2611.43408203125,1.0,281.2417297363281,283.8418884277344,291.60748291015625,294.0993347167969,293.1499938964844,293.1499938964844,280.95001220703125,35702.53515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9146697521209716,1.0,0.0,0.0,3.651864767074585,3.651888847351074,8.898620649233635e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6037.6611328125,0.0,1533.0174560546875,1895.4371337890625,0.0,3539.888671875,0.905512034893036,1.0,0.0,3.0,1.0,0.0
12227880,296.9306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2533264160156,0.8767570853233337,0.5402994751930237,0.4893189966678619,297.3265686035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.2532958984375,0.8701979517936707,0.5292389988899231,0.5039369463920593,297.2117614746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.25299072265625,0.7700884938240051,0.3620423674583435,0.2564847469329834,297.1865234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2528381347656,0.7372148633003235,0.3151992857456207,0.3033936023712158,297.12713623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2521057128906,0.638392984867096,0.2031270414590835,0.9391407370567322,285.253173828125,284.95001220703125,300.5466613769531,288.6624450683594,298.36669921875,297.2200622558594,285.25494384765625,1.0,0.6036669015884399,0.4631152749061584,0.4631152749061584,1.0,1.0,-2.992438554763794,1.0326935052871704,1.9597450494766235,0.3533847033977508,0.9041922688484192,0.9041922688484192,0.0,212.8390655517578,190.0,39779.23046875,0.0,2611.43408203125,1.0,281.2417297363281,283.8418884277344,291.60748291015625,294.0993347167969,293.1499938964844,293.1499938964844,280.95001220703125,35702.53515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9146697521209716,1.0,0.0,0.0,3.651864767074585,3.651888847351074,8.898620649233635e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6037.6611328125,0.0,1533.0174560546875,1895.4371337890625,0.0,3539.888671875,0.905512034893036,1.0,0.0,3.0,1.0,0.0
12227940,296.9352111816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0794677734375,0.886699378490448,0.5380157232284546,0.4875415861606598,297.3285217285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0794677734375,0.8824926018714905,0.5316978693008423,0.5063091516494751,297.21893310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0797424316406,0.7808008193969727,0.3635726273059845,0.2575238645076751,297.191162109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0798645019531,0.7463464140892029,0.3161486387252807,0.3041695058345794,297.1336364746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0804443359375,0.646152138710022,0.2035094648599624,0.9398298859596252,285.07958984375,284.95001220703125,300.5833435058594,288.68511962890625,298.3807678222656,297.2245788574219,285.07818603515625,1.0,0.5978593230247498,0.4624321162700653,0.4624321162700653,1.0,1.0,-2.996176481246948,1.0326696634292605,1.963506817817688,0.3525310456752777,0.904519498348236,0.904519498348236,0.0,202.03536987304688,178.0,40759.65625,0.0,2563.315673828125,1.0,280.957763671875,283.6224670410156,291.7333374023437,294.3597106933594,293.1499938964844,293.1499938964844,280.6499938964844,35798.39453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9290612936019896,1.0,0.0,0.0,3.6601722240448,3.660196304321289,8.939152849052334e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6198.4951171875,0.0,1543.0025634765625,1895.4371337890625,0.0,3672.53369140625,0.9074066877365112,1.0,0.0,3.0,1.0,0.0
12228000,296.9352111816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0794677734375,0.886699378490448,0.5380157232284546,0.4875415861606598,297.3285217285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0794677734375,0.8824926018714905,0.5316978693008423,0.5063091516494751,297.21893310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0797424316406,0.7808008193969727,0.3635726273059845,0.2575238645076751,297.191162109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0798645019531,0.7463464140892029,0.3161486387252807,0.3041695058345794,297.1336364746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0804443359375,0.646152138710022,0.2035094648599624,0.9398298859596252,285.07958984375,284.95001220703125,300.5833435058594,288.68511962890625,298.3807678222656,297.2245788574219,285.07818603515625,1.0,0.5978593230247498,0.4624321162700653,0.4624321162700653,1.0,1.0,-2.996176481246948,1.0326696634292605,1.963506817817688,0.3525310456752777,0.904519498348236,0.904519498348236,0.0,202.03536987304688,178.0,40759.65625,0.0,2563.315673828125,1.0,280.957763671875,283.6224670410156,291.7333374023437,294.3597106933594,293.1499938964844,293.1499938964844,280.6499938964844,35798.39453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9290612936019896,1.0,0.0,0.0,3.6601722240448,3.660196304321289,8.939152849052334e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6198.4951171875,0.0,1543.0025634765625,1895.4371337890625,0.0,3672.53369140625,0.9074066877365112,1.0,0.0,3.0,1.0,0.0
12228060,296.9225769042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8784484863281,0.8952036499977112,0.5340250730514526,0.4839001595973968,297.3158569335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.87847900390625,0.8937278985977173,0.5326843857765198,0.5071284770965576,297.2136535644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8787841796875,0.7904267907142639,0.3639193475246429,0.2576453685760498,297.18505859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8789367675781,0.7546422481536865,0.3160602450370788,0.3039088547229767,297.1311340332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.879638671875,0.6530599594116211,0.2030564546585083,0.9368173480033876,284.87860107421875,284.95001220703125,300.6199951171875,288.7084045410156,298.38446044921875,297.2153625488281,284.8768920898437,1.0,0.5910726189613342,0.4614222347736358,0.4614222347736358,1.0,1.0,-2.989004373550415,1.0276628732681274,1.961341500282288,0.3490781784057617,0.9019153714179992,0.9019153714179992,0.0,191.9519958496093,166.0,41619.6875,0.0,2498.439208984375,1.0,280.6581420898437,283.3787536621094,291.7673645019531,294.4717102050781,293.1499938964844,293.1499938964844,280.3500061035156,36000.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9444695711135864,1.0,0.0,0.0,3.660865306854248,3.660889387130737,8.942537874645495e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6304.94873046875,0.0,1545.2943115234375,1895.4371337890625,0.0,3813.005615234375,0.9076911807060242,1.0,0.0,3.0,1.0,0.0
12228120,296.9225769042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8784484863281,0.8952036499977112,0.5340250730514526,0.4839001595973968,297.3158569335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.87847900390625,0.8937278985977173,0.5326843857765198,0.5071284770965576,297.2136535644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8787841796875,0.7904267907142639,0.3639193475246429,0.2576453685760498,297.18505859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8789367675781,0.7546422481536865,0.3160602450370788,0.3039088547229767,297.1311340332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.879638671875,0.6530599594116211,0.2030564546585083,0.9368173480033876,284.87860107421875,284.95001220703125,300.6199951171875,288.7084045410156,298.38446044921875,297.2153625488281,284.8768920898437,1.0,0.5910726189613342,0.4614222347736358,0.4614222347736358,1.0,1.0,-2.989004373550415,1.0276628732681274,1.961341500282288,0.3490781784057617,0.9019153714179992,0.9019153714179992,0.0,191.9519958496093,166.0,41619.6875,0.0,2498.439208984375,1.0,280.6581420898437,283.3787536621094,291.7673645019531,294.4717102050781,293.1499938964844,293.1499938964844,280.3500061035156,36000.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9444695711135864,1.0,0.0,0.0,3.660865306854248,3.660889387130737,8.942537874645495e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6304.94873046875,0.0,1545.2943115234375,1895.4371337890625,0.0,3813.005615234375,0.9076911807060242,1.0,0.0,3.0,1.0,0.0
12228180,296.9053649902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.6737060546875,0.9039702415466307,0.5294025540351868,0.4795355498790741,297.29754638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6737060546875,0.905326247215271,0.5329352617263794,0.5071303844451904,297.2035522460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.6740417480469,0.8002620339393616,0.3637065291404724,0.2572964131832123,297.174072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6741943359375,0.7632215619087219,0.3153972625732422,0.3030205368995666,297.123779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6749267578125,0.6600289940834045,0.2020760625600814,0.9311403632164,284.6738586425781,284.95001220703125,300.6566772460937,288.7322692871094,298.3842163085937,297.2008972167969,284.6720886230469,1.0,0.5833790898323059,0.4604123532772064,0.4604123532772064,1.0,1.0,-2.9754533767700195,1.0201337337493896,1.95531976222992,0.3444784581661224,0.8965489268302917,0.8965489268302917,0.0,181.7720184326172,154.0,42373.484375,0.0,2421.706298828125,1.0,280.3581848144531,283.1346130371094,291.7751159667969,294.53192138671875,293.1499938964844,293.1499938964844,280.6499938964844,36258.171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9558041095733644,1.0,0.0,0.0,3.652035713195801,3.65205979347229,8.899452836885757e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5694.8984375,0.0,1537.3673095703125,1895.4371337890625,0.0,3915.09619140625,0.905888557434082,1.0,0.0,3.0,1.0,0.0
12228240,296.9053649902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.6737060546875,0.9039702415466307,0.5294025540351868,0.4795355498790741,297.29754638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6737060546875,0.905326247215271,0.5329352617263794,0.5071303844451904,297.2035522460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.6740417480469,0.8002620339393616,0.3637065291404724,0.2572964131832123,297.174072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6741943359375,0.7632215619087219,0.3153972625732422,0.3030205368995666,297.123779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6749267578125,0.6600289940834045,0.2020760625600814,0.9311403632164,284.6738586425781,284.95001220703125,300.6566772460937,288.7322692871094,298.3842163085937,297.2008972167969,284.6720886230469,1.0,0.5833790898323059,0.4604123532772064,0.4604123532772064,1.0,1.0,-2.9754533767700195,1.0201337337493896,1.95531976222992,0.3444784581661224,0.8965489268302917,0.8965489268302917,0.0,181.7720184326172,154.0,42373.484375,0.0,2421.706298828125,1.0,280.3581848144531,283.1346130371094,291.7751159667969,294.53192138671875,293.1499938964844,293.1499938964844,280.6499938964844,36258.171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9558041095733644,1.0,0.0,0.0,3.652035713195801,3.65205979347229,8.899452836885757e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5694.8984375,0.0,1537.3673095703125,1895.4371337890625,0.0,3915.09619140625,0.905888557434082,1.0,0.0,3.0,1.0,0.0
12228300,296.90557861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8018493652344,0.9095200896263124,0.5278676152229309,0.4775303900241852,297.2939758300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8018798828125,0.9124071002006532,0.5335155129432678,0.507164716720581,297.2030639648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8003234863281,0.8059441447257996,0.363993227481842,0.25715371966362,297.1718139648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7995300292969,0.7682494521141052,0.3153218626976013,0.3025590479373932,297.1219482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.79608154296875,0.6641084551811218,0.2017272561788559,0.9280350804328918,284.8011779785156,284.95001220703125,300.67498779296875,288.7444152832031,298.3870849609375,297.1981506347656,284.809326171875,1.0,0.5793129205703735,0.4599074125289917,0.4599074125289917,1.0,1.0,-2.968618869781494,1.016356348991394,1.9522624015808103,0.3420777022838592,0.8967646360397339,0.8967646360397339,0.0,176.33514404296875,154.0,41512.8359375,0.0,2381.7314453125,1.0,280.6013488769531,283.3032531738281,291.699951171875,294.3033447265625,293.1499938964844,293.1499938964844,280.6499938964844,36216.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9467856287956238,1.0,0.0,0.0,3.647615909576416,3.647639989852905,8.877926234163169e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5840.26904296875,0.0,1532.1329345703125,1895.4371337890625,0.0,3833.958984375,0.9049309492111206,1.0,0.0,3.0,1.0,0.0
12228360,296.91326904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8495788574219,0.917531192302704,0.5270731449127197,0.4763520658016205,297.2962646484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8495788574219,0.9218719601631165,0.5346514582633972,0.5077888369560242,297.20751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.84930419921875,0.8130665421485901,0.3647652864456177,0.2573801279067993,297.17352294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8491516113281,0.7748541235923767,0.3156269788742065,0.3024634420871734,297.1231689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8485412597656,0.6695995330810547,0.2016689032316208,0.9260971546173096,284.8494567871094,284.95001220703125,300.6933288574219,288.7566833496094,298.3943176269531,297.2010192871094,284.8509216308594,1.0,0.5753524303436279,0.4596237540245056,0.4596237540245056,1.0,1.0,-2.965773344039917,1.0145994424819946,1.9511739015579224,0.3408032059669494,0.8966218829154968,0.8966218829154968,0.0,170.2465057373047,142.0,41403.6171875,0.0,2345.79541015625,1.0,280.6421203613281,283.3536682128906,291.70233154296875,294.3237609863281,293.1499938964844,293.1499938964844,280.95001220703125,36159.1953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9403713345527648,1.0,0.0,0.0,3.6452581882476807,3.645282030105591,8.866451821631927e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5564.13232421875,0.0,1529.0889892578125,1895.4371337890625,0.0,3775.82080078125,0.9043372273445128,1.0,0.0,3.0,1.0,0.0
12228420,296.93798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.052734375,0.9385862350463868,0.5265693664550781,0.4751095175743103,297.3097839355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0527648925781,0.9454522132873536,0.5378610491752625,0.5099995732307434,297.2240600585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.05242919921875,0.8299144506454468,0.3671625554561615,0.2584736347198486,297.18377685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.05224609375,0.7916571497917175,0.3169576525688171,0.3029797077178955,297.131591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.051513671875,0.6839454174041748,0.2021739333868026,0.924991488456726,285.0525817871094,284.95001220703125,300.7300109863281,288.7816162109375,298.4148254394531,297.2151184082031,285.05438232421875,1.0,0.5678521990776062,0.4590563774108886,0.4590563774108886,1.0,1.0,-2.9675333499908447,1.0140615701675415,1.9534717798233032,0.3396477401256561,0.8996526002883911,0.8996526002883911,0.0,157.29324340820312,130.0,40562.87890625,0.0,2283.409912109375,1.0,280.9417419433594,283.5970153808594,291.7145690917969,294.2607116699219,293.1499938964844,293.1499938964844,281.25,35950.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.92339825630188,1.0,0.0,0.0,3.6463873386383057,3.646411180496216,8.871945738064824e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5487.22021484375,0.0,1528.7808837890625,1895.4371337890625,0.0,3620.486083984375,0.9044549465179444,1.0,0.0,3.0,1.0,0.0
12228480,296.93798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.052734375,0.9385862350463868,0.5265693664550781,0.4751095175743103,297.3097839355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0527648925781,0.9454522132873536,0.5378610491752625,0.5099995732307434,297.2240600585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.05242919921875,0.8299144506454468,0.3671625554561615,0.2584736347198486,297.18377685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.05224609375,0.7916571497917175,0.3169576525688171,0.3029797077178955,297.131591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.051513671875,0.6839454174041748,0.2021739333868026,0.924991488456726,285.0525817871094,284.95001220703125,300.7300109863281,288.7816162109375,298.4148254394531,297.2151184082031,285.05438232421875,1.0,0.5678521990776062,0.4590563774108886,0.4590563774108886,1.0,1.0,-2.9675333499908447,1.0140615701675415,1.9534717798233032,0.3396477401256561,0.8996526002883911,0.8996526002883911,0.0,157.29324340820312,130.0,40562.87890625,0.0,2283.409912109375,1.0,280.9417419433594,283.5970153808594,291.7145690917969,294.2607116699219,293.1499938964844,293.1499938964844,281.25,35950.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.92339825630188,1.0,0.0,0.0,3.6463873386383057,3.646411180496216,8.871945738064824e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5487.22021484375,0.0,1528.7808837890625,1895.4371337890625,0.0,3620.486083984375,0.9044549465179444,1.0,0.0,3.0,1.0,0.0
12228540,296.9674072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.25933837890625,0.963623583316803,0.5268602967262268,0.474709153175354,297.3288879394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.2593688964844,0.9719198942184448,0.5418165922164917,0.5130206346511841,297.2454833984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.259033203125,0.8509705662727356,0.3702677190303802,0.2601276040077209,297.198974609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.25885009765625,0.8125654458999634,0.3189210891723633,0.3041609823703766,297.1448059082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.2580871582031,0.7024124264717102,0.2032767534255981,0.9267846345901488,285.2592163085937,284.95001220703125,300.76666259765625,288.8070373535156,298.4394836425781,297.2350158691406,285.2610778808594,1.0,0.5609942078590393,0.4584890305995941,0.4584890305995941,1.0,1.0,-2.97624135017395,1.0162336826324463,1.9600075483322144,0.3397183716297149,0.9054681062698364,0.9054681062698364,0.0,144.03273010253906,133.0,39821.87109375,0.0,2231.609619140625,1.0,281.24176025390625,283.84100341796875,291.7528991699219,294.2477111816406,293.1499938964844,293.1499938964844,280.95001220703125,35697.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.909670352935791,1.0,0.0,0.0,3.656949758529663,3.656973600387573,8.923418590711663e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6078.17236328125,0.0,1538.6431884765625,1895.4371337890625,0.0,3493.544189453125,0.906646728515625,1.0,0.0,3.0,1.0,0.0
12228600,296.9674072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.25933837890625,0.963623583316803,0.5268602967262268,0.474709153175354,297.3288879394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.2593688964844,0.9719198942184448,0.5418165922164917,0.5130206346511841,297.2454833984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.259033203125,0.8509705662727356,0.3702677190303802,0.2601276040077209,297.198974609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.25885009765625,0.8125654458999634,0.3189210891723633,0.3041609823703766,297.1448059082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.2580871582031,0.7024124264717102,0.2032767534255981,0.9267846345901488,285.2592163085937,284.95001220703125,300.76666259765625,288.8070373535156,298.4394836425781,297.2350158691406,285.2610778808594,1.0,0.5609942078590393,0.4584890305995941,0.4584890305995941,1.0,1.0,-2.97624135017395,1.0162336826324463,1.9600075483322144,0.3397183716297149,0.9054681062698364,0.9054681062698364,0.0,144.03273010253906,133.0,39821.87109375,0.0,2231.609619140625,1.0,281.24176025390625,283.84100341796875,291.7528991699219,294.2477111816406,293.1499938964844,293.1499938964844,280.95001220703125,35697.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.909670352935791,1.0,0.0,0.0,3.656949758529663,3.656973600387573,8.923418590711663e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6078.17236328125,0.0,1538.6431884765625,1895.4371337890625,0.0,3493.544189453125,0.906646728515625,1.0,0.0,3.0,1.0,0.0
12228660,296.9720764160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0915832519531,0.9742552638053894,0.5252318978309631,0.4736907184123993,297.33111572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.091552734375,0.983900249004364,0.5441473722457886,0.5154756307601929,297.252685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.09185791015625,0.8624741435050964,0.3721230924129486,0.2615399360656738,297.2037353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0920104980469,0.8227072358131409,0.319986879825592,0.3052448332309723,297.1510314941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0927429199219,0.7118653655052185,0.2038558274507522,0.9292868971824646,285.0917053222656,284.95001220703125,300.8004150390625,288.830810546875,298.452392578125,297.2396545410156,285.090087890625,1.0,0.5589051246643066,0.4576868116855621,0.4576868116855621,1.0,1.0,-2.983985424041748,1.017504096031189,1.966481328010559,0.3392922282218933,0.9058260321617126,0.9058260321617126,0.0,138.38551330566406,133.0,40835.76171875,0.0,2216.548095703125,1.0,280.9603881835937,283.6272277832031,291.88165283203125,294.5150146484375,293.1499938964844,293.1499938964844,280.95001220703125,35785.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9236398339271544,1.0,0.0,0.0,3.6650257110595694,3.66504979133606,8.962875313045515e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5896.78173828125,0.0,1548.3349609375,1895.4371337890625,0.0,3622.710205078125,0.9084823727607728,1.0,0.0,3.0,1.0,0.0
12228720,296.9718017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0887756347656,0.9745727181434632,0.5250257253646851,0.4735071957111358,297.3307189941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0887451171875,0.984376847743988,0.5442925691604614,0.5156155824661255,297.2528076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0889892578125,0.8629704117774963,0.3722382187843323,0.2616209387779236,297.2037048339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.089111328125,0.823115885257721,0.3200384974479675,0.3052956461906433,297.1512145996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0896301269531,0.7122282981872559,0.2038730084896087,0.9293719530105592,285.0888671875,284.95001220703125,300.8033447265625,288.8329162597656,298.4530639648437,297.2394714355469,285.087646484375,1.0,0.5588071942329407,0.4576170444488525,0.4576170444488525,1.0,1.0,-2.984194278717041,1.0174309015274048,1.966763377189636,0.3391712009906769,0.9059377312660216,0.9059377312660216,0.0,138.16409301757812,136.0,40847.69921875,0.0,2215.789306640625,1.0,280.9577331542969,283.6239929199219,291.8822021484375,294.5140075683594,293.1499938964844,293.1499938964844,280.6499938964844,35788.66796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9242884516716005,1.0,0.0,0.0,3.665593385696411,3.66561770439148,8.965652114056866e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6242.974609375,0.0,1548.998291015625,1895.4371337890625,0.0,3628.681396484375,0.9086143970489502,1.0,0.0,3.0,1.0,0.0
12228780,296.9585876464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8921813964844,0.9738476276397704,0.5214414000511169,0.4705821573734283,297.317138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89215087890625,0.9860519766807556,0.54521644115448,0.516755223274231,297.2470397949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8924255371094,0.8647958636283875,0.3729683458805084,0.2622856497764587,297.197021484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.892578125,0.8242751359939575,0.3200503289699554,0.3055077195167541,297.1479797363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8932189941406,0.7129983901977539,0.2035694867372512,0.9288252592086792,284.8923034667969,284.95001220703125,300.8399963378906,288.85919189453125,298.45635986328125,297.2292785644531,284.8907775878906,1.0,0.558231770992279,0.4567450582981109,0.4567450582981109,1.0,1.0,-2.982452869415283,1.014811635017395,1.9676413536071773,0.3369480967521667,0.9035446047782898,0.9035446047782898,0.0,137.48397827148438,139.0,41767.53515625,0.0,2209.27099609375,1.0,280.6580810546875,283.3836364746094,291.9195251464844,294.6327209472656,293.1499938964844,293.1499938964844,280.3500061035156,35983.9140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.939971089363098,1.0,0.0,0.0,3.666879415512085,3.666903734207153,8.971944112090569e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6354.85205078125,0.0,1551.9080810546875,1895.4371337890625,0.0,3772.18212890625,0.9090267419815063,1.0,0.0,3.0,1.0,0.0
12228840,296.9585876464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8921813964844,0.9738476276397704,0.5214414000511169,0.4705821573734283,297.317138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89215087890625,0.9860519766807556,0.54521644115448,0.516755223274231,297.2470397949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8924255371094,0.8647958636283875,0.3729683458805084,0.2622856497764587,297.197021484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.892578125,0.8242751359939575,0.3200503289699554,0.3055077195167541,297.1479797363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8932189941406,0.7129983901977539,0.2035694867372512,0.9288252592086792,284.8923034667969,284.95001220703125,300.8399963378906,288.85919189453125,298.45635986328125,297.2292785644531,284.8907775878906,1.0,0.558231770992279,0.4567450582981109,0.4567450582981109,1.0,1.0,-2.982452869415283,1.014811635017395,1.9676413536071773,0.3369480967521667,0.9035446047782898,0.9035446047782898,0.0,137.48397827148438,139.0,41767.53515625,0.0,2209.27099609375,1.0,280.6580810546875,283.3836364746094,291.9195251464844,294.6327209472656,293.1499938964844,293.1499938964844,280.3500061035156,35983.9140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.939971089363098,1.0,0.0,0.0,3.666879415512085,3.666903734207153,8.971944112090569e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6354.85205078125,0.0,1551.9080810546875,1895.4371337890625,0.0,3772.18212890625,0.9090267419815063,1.0,0.0,3.0,1.0,0.0
12228900,296.949951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7436218261719,0.9713713526725768,0.5193833708763123,0.4688998162746429,297.3078918457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.74346923828125,0.9849891662597656,0.5453715324401855,0.5170535445213318,297.2420654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7451171875,0.8637255430221558,0.3730968534946441,0.2624667286872864,297.1915283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7460021972656,0.8230537176132202,0.3198109269142151,0.3054021000862121,297.14422607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7497863769531,0.7116382718086243,0.2031889408826828,0.927631139755249,284.7442932128906,284.95001220703125,300.8583374023437,288.8724975585937,298.4564208984375,297.22198486328125,284.7354431152344,1.0,0.5582131743431091,0.4563090801239013,0.4563090801239013,1.0,1.0,-2.97944712638855,1.012669801712036,1.9667774438858032,0.3354580998420715,0.9007410407066344,0.9007410407066344,0.0,138.07273864746094,139.0,42553.859375,0.0,2206.98876953125,1.0,280.4008483886719,283.195556640625,291.95001220703125,294.76788330078125,293.1499938964844,293.1499938964844,280.3500061035156,36117.84375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9486073851585388,1.0,0.0,0.0,3.664327383041382,3.66435170173645,8.959460160440358e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6156.56982421875,0.0,1550.05224609375,1895.4371337890625,0.0,3850.407470703125,0.908508837223053,1.0,0.0,3.0,1.0,0.0
12228960,296.9403076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6920166015625,0.9676368832588196,0.5171687006950378,0.4669752717018127,297.29742431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6919860839844,0.9828595519065856,0.5453429818153381,0.5171118378639221,297.2360534667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.6922607421875,0.8615802526473999,0.3730865120887756,0.2625138163566589,297.1849365234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6924133300781,0.8208499550819397,0.3194250762462616,0.3051269948482513,297.1393127441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.6930847167969,0.7092822790145874,0.202670007944107,0.9257591962814332,284.692138671875,284.95001220703125,300.8766784667969,288.8858947753906,298.4555053710937,297.2132873535156,284.6905822753906,1.0,0.5582402944564819,0.4559031724929809,0.4559031724929809,1.0,1.0,-2.974681615829468,1.009904861450195,1.9647767543792725,0.3337350785732269,0.898452639579773,0.898452639579773,0.0,139.1314697265625,142.0,42587.14453125,0.0,2204.010498046875,1.0,280.3580322265625,283.1428527832031,291.9306640625,294.7001953125,293.1499938964844,293.1499938964844,280.6499938964844,36233.02734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9516797065734864,1.0,0.0,0.0,3.658963680267334,3.6589879989624015,8.933250228437828e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5745.3994140625,0.0,1544.911865234375,1895.4371337890625,0.0,3878.081787109375,0.9074218273162842,1.0,0.0,3.0,1.0,0.0
12229020,296.9462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8729248046875,0.9623724222183228,0.5150874853134155,0.4645192325115204,297.2948303222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8729858398437,0.9803068041801452,0.5469226241111755,0.5181503295898438,297.2389221191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8726806640625,0.8592197299003601,0.3744475841522217,0.2631883919239044,297.1829528808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8724975585937,0.818011462688446,0.3196501135826111,0.3050835430622101,297.1368713378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.871826171875,0.7059158682823181,0.2022766470909118,0.9232724905014038,284.8728332519531,284.95001220703125,300.913330078125,288.9129638671875,298.46484375,297.21221923828125,284.8744506835937,1.0,0.5587803721427917,0.4550913274288177,0.4550913274288177,1.0,1.0,-2.970733880996704,1.0065773725509644,1.9641563892364504,0.3310382068157196,0.8988720178604126,0.8988720178604126,0.0,140.76223754882812,145.0,41681.47265625,0.0,2205.38330078125,1.0,280.6422424316406,283.3657531738281,291.861572265625,294.4996643066406,293.1499938964844,293.1499938964844,280.95001220703125,36127.71484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9368338584899902,1.0,0.0,0.0,3.653346061706543,3.653370141983032,8.905840900297335e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5620.193359375,0.0,1537.8509521484375,1895.4371337890625,0.0,3743.61669921875,0.9061254262924194,1.0,0.0,3.0,1.0,0.0
12229080,296.9462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8729248046875,0.9623724222183228,0.5150874853134155,0.4645192325115204,297.2948303222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8729858398437,0.9803068041801452,0.5469226241111755,0.5181503295898438,297.2389221191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8726806640625,0.8592197299003601,0.3744475841522217,0.2631883919239044,297.1829528808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8724975585937,0.818011462688446,0.3196501135826111,0.3050835430622101,297.1368713378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.871826171875,0.7059158682823181,0.2022766470909118,0.9232724905014038,284.8728332519531,284.95001220703125,300.913330078125,288.9129638671875,298.46484375,297.21221923828125,284.8744506835937,1.0,0.5587803721427917,0.4550913274288177,0.4550913274288177,1.0,1.0,-2.970733880996704,1.0065773725509644,1.9641563892364504,0.3310382068157196,0.8988720178604126,0.8988720178604126,0.0,140.76223754882812,145.0,41681.47265625,0.0,2205.38330078125,1.0,280.6422424316406,283.3657531738281,291.861572265625,294.4996643066406,293.1499938964844,293.1499938964844,280.95001220703125,36127.71484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9368338584899902,1.0,0.0,0.0,3.653346061706543,3.653370141983032,8.905840900297335e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5620.193359375,0.0,1537.8509521484375,1895.4371337890625,0.0,3743.61669921875,0.9061254262924194,1.0,0.0,3.0,1.0,0.0
12229140,296.9687194824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.080322265625,0.9606635570526124,0.5147692561149597,0.4639646112918854,297.3070983886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.08038330078125,0.9806239604949952,0.5499886870384216,0.520767331123352,297.2541809082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0800170898437,0.859906017780304,0.3771103024482727,0.264870673418045,297.19171142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.079833984375,0.8178628087043762,0.3209465742111206,0.3061133027076721,297.1431579589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0790100097656,0.7052918672561646,0.2027401626110077,0.9245967864990234,285.0802001953125,284.95001220703125,300.95001220703125,288.9403991699219,298.48419189453125,297.2253723144531,285.0821533203125,1.0,0.5603731870651245,0.4542794823646545,0.4542794823646545,1.0,1.0,-2.978055238723755,1.0076249837875366,1.9704302549362185,0.3302738070487976,0.9023000597953796,0.9023000597953796,0.0,141.69883728027344,148.0,40901.76953125,0.0,2223.005615234375,1.0,280.9418334960937,283.6122436523437,291.8771667480469,294.4439697265625,293.1499938964844,293.1499938964844,280.6499938964844,35914.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9206348657608032,1.0,0.0,0.0,3.6558008193969727,3.655824899673462,8.91781269274361e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6219.31591796875,0.0,1538.9906005859375,1895.4371337890625,0.0,3595.016357421875,0.9065368175506592,1.0,0.0,3.0,1.0,0.0
12229200,296.9687194824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.080322265625,0.9606635570526124,0.5147692561149597,0.4639646112918854,297.3070983886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.08038330078125,0.9806239604949952,0.5499886870384216,0.520767331123352,297.2541809082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0800170898437,0.859906017780304,0.3771103024482727,0.264870673418045,297.19171142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.079833984375,0.8178628087043762,0.3209465742111206,0.3061133027076721,297.1431579589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0790100097656,0.7052918672561646,0.2027401626110077,0.9245967864990234,285.0802001953125,284.95001220703125,300.95001220703125,288.9403991699219,298.48419189453125,297.2253723144531,285.0821533203125,1.0,0.5603731870651245,0.4542794823646545,0.4542794823646545,1.0,1.0,-2.978055238723755,1.0076249837875366,1.9704302549362185,0.3302738070487976,0.9023000597953796,0.9023000597953796,0.0,141.69883728027344,148.0,40901.76953125,0.0,2223.005615234375,1.0,280.9418334960937,283.6122436523437,291.8771667480469,294.4439697265625,293.1499938964844,293.1499938964844,280.6499938964844,35914.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9206348657608032,1.0,0.0,0.0,3.6558008193969727,3.655824899673462,8.91781269274361e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6219.31591796875,0.0,1538.9906005859375,1895.4371337890625,0.0,3595.016357421875,0.9065368175506592,1.0,0.0,3.0,1.0,0.0
12229260,297.0097351074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9409484863281,0.9682981371879578,0.5166950225830078,0.4654147028923034,297.3471984863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.94097900390625,0.989032506942749,0.5560979843139648,0.5259755253791809,297.30035400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9408874511719,0.8697612285614014,0.3831610679626465,0.268609344959259,297.2364807128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9408569335937,0.8264363408088684,0.326056957244873,0.3101599216461181,297.1913146972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9407958984375,0.7146732211112976,0.2075688540935516,0.9417334794998168,284.94091796875,284.95001220703125,300.9824523925781,288.9682312011719,298.5231628417969,297.2670593261719,284.94158935546875,1.0,0.5643739104270935,0.4535598158836365,0.4535598158836365,1.0,1.0,-3.0159900188446045,1.0207494497299194,1.9952404499053955,0.3345910608768463,0.90095317363739,0.90095317363739,0.0,139.83033752441406,151.0,42288.40234375,0.0,2280.9345703125,1.0,280.6577453613281,283.4230041503906,292.0092468261719,294.7198486328125,293.1499938964844,293.1499938964844,280.3500061035156,36005.47265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9331554770469666,1.0,0.0,0.0,3.6561360359191895,3.656160116195679,8.919448077904235e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6414.55322265625,0.0,1540.046875,1895.4371337890625,0.0,3710.0302734375,0.9066513180732728,1.0,0.0,3.0,1.0,0.0
12229320,297.0097351074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9409484863281,0.9682981371879578,0.5166950225830078,0.4654147028923034,297.3471984863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.94097900390625,0.989032506942749,0.5560979843139648,0.5259755253791809,297.30035400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9408874511719,0.8697612285614014,0.3831610679626465,0.268609344959259,297.2364807128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9408569335937,0.8264363408088684,0.326056957244873,0.3101599216461181,297.1913146972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9407958984375,0.7146732211112976,0.2075688540935516,0.9417334794998168,284.94091796875,284.95001220703125,300.9824523925781,288.9682312011719,298.5231628417969,297.2670593261719,284.94158935546875,1.0,0.5643739104270935,0.4535598158836365,0.4535598158836365,1.0,1.0,-3.0159900188446045,1.0207494497299194,1.9952404499053955,0.3345910608768463,0.90095317363739,0.90095317363739,0.0,139.83033752441406,151.0,42288.40234375,0.0,2280.9345703125,1.0,280.6577453613281,283.4230041503906,292.0092468261719,294.7198486328125,293.1499938964844,293.1499938964844,280.3500061035156,36005.47265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9331554770469666,1.0,0.0,0.0,3.6561360359191895,3.656160116195679,8.919448077904235e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6414.55322265625,0.0,1540.046875,1895.4371337890625,0.0,3710.0302734375,0.9066513180732728,1.0,0.0,3.0,1.0,0.0
12229380,297.0120544433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7789306640625,0.9657827019691468,0.5151768922805786,0.4646652042865753,297.35113525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7789001464844,0.9890839457511902,0.5590213537216187,0.5293525457382202,297.31231689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.77899169921875,0.8707807064056396,0.3863028287887573,0.2712261974811554,297.2490234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7790222167969,0.8271768093109131,0.3284468054771423,0.3129922151565552,297.2099304199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7792663574219,0.7165431976318359,0.2100043892860412,0.9552494883537292,284.7789611816406,284.95001220703125,301.0068054199219,288.9964904785156,298.53594970703125,297.2746887207031,284.7786865234375,1.0,0.5689868927001953,0.4528401494026184,0.4528401494026184,1.0,1.0,-3.041968584060669,1.0291458368301392,2.01282262802124,0.3374396860599518,0.8972956538200378,0.8972956538200378,0.0,141.88087463378906,154.0,43543.68359375,0.0,2338.581787109375,1.0,280.3581848144531,283.2110595703125,292.06085205078125,294.8747863769531,293.1499938964844,293.1499938964844,280.6499938964844,36176.19921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.949632167816162,1.0,0.0,0.0,3.6501715183258057,3.650195598602295,8.890370395420177e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5844.6298828125,0.0,1534.6778564453125,1895.4371337890625,0.0,3859.64794921875,0.9054259061813354,1.0,0.0,3.0,1.0,0.0
12229440,297.0120544433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7789306640625,0.9657827019691468,0.5151768922805786,0.4646652042865753,297.35113525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7789001464844,0.9890839457511902,0.5590213537216187,0.5293525457382202,297.31231689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.77899169921875,0.8707807064056396,0.3863028287887573,0.2712261974811554,297.2490234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7790222167969,0.8271768093109131,0.3284468054771423,0.3129922151565552,297.2099304199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7792663574219,0.7165431976318359,0.2100043892860412,0.9552494883537292,284.7789611816406,284.95001220703125,301.0068054199219,288.9964904785156,298.53594970703125,297.2746887207031,284.7786865234375,1.0,0.5689868927001953,0.4528401494026184,0.4528401494026184,1.0,1.0,-3.041968584060669,1.0291458368301392,2.01282262802124,0.3374396860599518,0.8972956538200378,0.8972956538200378,0.0,141.88087463378906,154.0,43543.68359375,0.0,2338.581787109375,1.0,280.3581848144531,283.2110595703125,292.06085205078125,294.8747863769531,293.1499938964844,293.1499938964844,280.6499938964844,36176.19921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.949632167816162,1.0,0.0,0.0,3.6501715183258057,3.650195598602295,8.890370395420177e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5844.6298828125,0.0,1534.6778564453125,1895.4371337890625,0.0,3859.64794921875,0.9054259061813354,1.0,0.0,3.0,1.0,0.0
12229500,297.0163879394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.921142578125,0.9624229073524476,0.5147232413291931,0.4639889299869537,297.35321044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.92144775390625,0.9873443245887756,0.5604943037033081,0.5305908918380737,297.31744384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9198608398437,0.8692764639854431,0.387830913066864,0.2722180187702179,297.25274658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9189147949219,0.8256745338439941,0.329438716173172,0.3139165341854095,297.215087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9152526855469,0.7155388593673706,0.2108880579471588,0.95952707529068,284.92059326171875,284.95001220703125,301.0160827636719,289.0107727050781,298.54058837890625,297.2776184082031,284.9295654296875,1.0,0.57110595703125,0.452480286359787,0.452480286359787,1.0,1.0,-3.050088405609131,1.0314604043960571,2.018628120422364,0.3379168212413788,0.8984552621841431,0.8984552621841431,0.0,143.65499877929688,154.0,42856.01171875,0.0,2362.686767578125,1.0,280.6013488769531,283.3896789550781,291.9938049316406,294.6706237792969,293.1499938964844,293.1499938964844,280.6499938964844,36100.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9437041282653807,1.0,0.0,0.0,3.648149013519287,3.648173093795776,8.880521136234165e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6009.6083984375,0.0,1531.858642578125,1895.4371337890625,0.0,3806.07080078125,0.9049782156944276,1.0,0.0,3.0,1.0,0.0
12229560,297.026123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9798889160156,0.9603449702262878,0.5148324966430664,0.4639502763748169,297.3591613769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9799499511719,0.9865155220031738,0.5623648166656494,0.5322515368461609,297.3254699707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.97955322265625,0.8687987923622131,0.3896779119968414,0.2734520733356476,297.2582397460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9793395996094,0.8249891996383667,0.3306289911270141,0.3150144219398498,297.2206726074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9784545898437,0.7151715159416199,0.2118500620126724,0.9639369249343872,284.979736328125,284.95001220703125,301.0235290527344,289.025146484375,298.5460205078125,297.2840576171875,284.9820861816406,1.0,0.5732843279838562,0.4517439007759094,0.4517439007759094,1.0,1.0,-3.0601394176483154,1.033702731132507,2.0264368057250977,0.3378660380840301,0.8992906808853149,0.8992906808853149,0.0,145.0859375,157.0,42897.0625,0.0,2388.69921875,1.0,280.6421203613281,283.4479675292969,291.9991149902344,294.7070617675781,293.1499938964844,293.1499938964844,280.95001220703125,36016.3046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9401996731758118,1.0,0.0,0.0,3.6486337184906006,3.648657560348511,8.882880138116889e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5737.798828125,0.0,1531.7708740234375,1895.4371337890625,0.0,3774.260498046875,0.9050000309944152,1.0,0.0,3.0,1.0,0.0
