time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12229620,297.051513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1986389160156,0.9577919244766236,0.5158286094665527,0.4646711647510528,297.3763427734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.19873046875,0.9860453605651855,0.566747784614563,0.5362167954444885,297.3453369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1983642578125,0.8691650629043579,0.3939079940319061,0.276308536529541,297.2719421386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1981201171875,0.8246983289718628,0.3333837985992431,0.3175446987152099,297.2327575683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1972351074219,0.7153121829032898,0.213966503739357,0.9733694791793824,285.19854736328125,284.95001220703125,301.0331115722656,289.05401611328125,298.5580444335937,297.30145263671875,285.20086669921875,1.0,0.5778520703315735,0.4502710700035095,0.4502710700035095,1.0,1.0,-3.0835835933685303,1.039311766624451,2.04427170753479,0.3381840586662292,0.9043822884559632,0.9043822884559632,0.0,147.57769775390625,160.0,42284.86328125,0.0,2445.526123046875,1.0,280.9418029785156,283.7016906738281,292.0111389160156,294.6612854003906,293.1499938964844,293.1499938964844,280.6499938964844,35770.234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9281855225563048,1.0,0.0,0.0,3.656432867050171,3.65645694732666,8.920897016650997e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6361.43212890625,0.0,1538.6151123046875,1895.4371337890625,0.0,3664.49853515625,0.9065821766853333,1.0,0.0,3.0,1.0,0.0
12229680,297.051513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1986389160156,0.9577919244766236,0.5158286094665527,0.4646711647510528,297.3763427734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.19873046875,0.9860453605651855,0.566747784614563,0.5362167954444885,297.3453369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1983642578125,0.8691650629043579,0.3939079940319061,0.276308536529541,297.2719421386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1981201171875,0.8246983289718628,0.3333837985992431,0.3175446987152099,297.2327575683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1972351074219,0.7153121829032898,0.213966503739357,0.9733694791793824,285.19854736328125,284.95001220703125,301.0331115722656,289.05401611328125,298.5580444335937,297.30145263671875,285.20086669921875,1.0,0.5778520703315735,0.4502710700035095,0.4502710700035095,1.0,1.0,-3.0835835933685303,1.039311766624451,2.04427170753479,0.3381840586662292,0.9043822884559632,0.9043822884559632,0.0,147.57769775390625,160.0,42284.86328125,0.0,2445.526123046875,1.0,280.9418029785156,283.7016906738281,292.0111389160156,294.6612854003906,293.1499938964844,293.1499938964844,280.6499938964844,35770.234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9281855225563048,1.0,0.0,0.0,3.656432867050171,3.65645694732666,8.920897016650997e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6361.43212890625,0.0,1538.6151123046875,1895.4371337890625,0.0,3664.49853515625,0.9065821766853333,1.0,0.0,3.0,1.0,0.0
12229740,297.0538024902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0405578613281,0.9525281190872192,0.5148465633392334,0.4645273387432098,297.3764038085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.04052734375,0.98358952999115,0.5696488618850708,0.5395659804344177,297.3507995605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0406799316406,0.8674224615097046,0.3969590663909912,0.2788183689117431,297.2746276855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.040771484375,0.8225922584533691,0.3352192342281341,0.3197196125984192,297.2364501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0411071777344,0.7137461304664612,0.2154043912887573,0.9815332293510436,285.0406188964844,284.95001220703125,301.0360412597656,289.0830078125,298.5576171875,297.30401611328125,285.0398864746094,1.0,0.5823419094085693,0.4487982392311096,0.4487982392311096,1.0,1.0,-3.102898120880127,1.0432511568069458,2.0596470832824707,0.3379950523376465,0.9042903780937196,0.9042903780937196,0.0,150.98837280273438,163.0,43439.58203125,0.0,2500.11083984375,1.0,280.6577453613281,283.494873046875,292.13153076171875,294.9231262207031,293.1499938964844,293.1499938964844,280.3500061035156,35858.29296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9423194527626038,1.0,0.0,0.0,3.662442684173584,3.662466764450073,8.950245842243021e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6541.544921875,0.0,1545.9918212890625,1895.4371337890625,0.0,3793.513916015625,0.9079580903053284,1.0,0.0,3.0,1.0,0.0
12229800,297.0538024902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0405578613281,0.9525281190872192,0.5148465633392334,0.4645273387432098,297.3764038085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.04052734375,0.98358952999115,0.5696488618850708,0.5395659804344177,297.3507995605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0406799316406,0.8674224615097046,0.3969590663909912,0.2788183689117431,297.2746276855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.040771484375,0.8225922584533691,0.3352192342281341,0.3197196125984192,297.2364501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0411071777344,0.7137461304664612,0.2154043912887573,0.9815332293510436,285.0406188964844,284.95001220703125,301.0360412597656,289.0830078125,298.5576171875,297.30401611328125,285.0398864746094,1.0,0.5823419094085693,0.4487982392311096,0.4487982392311096,1.0,1.0,-3.102898120880127,1.0432511568069458,2.0596470832824707,0.3379950523376465,0.9042903780937196,0.9042903780937196,0.0,150.98837280273438,163.0,43439.58203125,0.0,2500.11083984375,1.0,280.6577453613281,283.494873046875,292.13153076171875,294.9231262207031,293.1499938964844,293.1499938964844,280.3500061035156,35858.29296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9423194527626038,1.0,0.0,0.0,3.662442684173584,3.662466764450073,8.950245842243021e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6541.544921875,0.0,1545.9918212890625,1895.4371337890625,0.0,3793.513916015625,0.9079580903053284,1.0,0.0,3.0,1.0,0.0
12229860,297.03936767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8581237792969,0.9425967335700988,0.5121747851371765,0.4625869989395141,297.3608703613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8580627441406,0.9775484800338744,0.5709530115127563,0.5412613749504089,297.3431701660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8582458496094,0.8621116876602173,0.3987394869327545,0.280357152223587,297.26568603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8583679199219,0.8172650337219238,0.3358999490737915,0.3207634389400482,297.23004150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8587951660156,0.7089148163795471,0.2158578932285308,0.985370397567749,284.8581848144531,284.95001220703125,301.03277587890625,289.11199951171875,298.5453796386719,297.2921142578125,284.8572082519531,1.0,0.5859654545783997,0.4475097954273224,0.4475097954273224,1.0,1.0,-3.1103322505950928,1.0430235862731934,2.0673084259033203,0.3362368047237396,0.9015267491340636,0.9015267491340636,0.0,155.63949584960938,166.0,44522.53125,0.0,2539.0087890625,1.0,280.358154296875,283.26690673828125,292.1703491210937,295.0501708984375,293.1499938964844,293.1499938964844,280.04998779296875,36043.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9573814272880554,1.0,0.0,0.0,3.6614160537719727,3.661440134048462,8.945228273660177e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6673.3837890625,0.0,1546.2352294921875,1895.4371337890625,0.0,3929.20947265625,0.90784752368927,1.0,0.0,3.0,1.0,0.0
12229920,297.03936767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8581237792969,0.9425967335700988,0.5121747851371765,0.4625869989395141,297.3608703613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8580627441406,0.9775484800338744,0.5709530115127563,0.5412613749504089,297.3431701660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8582458496094,0.8621116876602173,0.3987394869327545,0.280357152223587,297.26568603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8583679199219,0.8172650337219238,0.3358999490737915,0.3207634389400482,297.23004150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8587951660156,0.7089148163795471,0.2158578932285308,0.985370397567749,284.8581848144531,284.95001220703125,301.03277587890625,289.11199951171875,298.5453796386719,297.2921142578125,284.8572082519531,1.0,0.5859654545783997,0.4475097954273224,0.4475097954273224,1.0,1.0,-3.1103322505950928,1.0430235862731934,2.0673084259033203,0.3362368047237396,0.9015267491340636,0.9015267491340636,0.0,155.63949584960938,166.0,44522.53125,0.0,2539.0087890625,1.0,280.358154296875,283.26690673828125,292.1703491210937,295.0501708984375,293.1499938964844,293.1499938964844,280.04998779296875,36043.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9573814272880554,1.0,0.0,0.0,3.6614160537719727,3.661440134048462,8.945228273660177e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6673.3837890625,0.0,1546.2352294921875,1895.4371337890625,0.0,3929.20947265625,0.90784752368927,1.0,0.0,3.0,1.0,0.0
12229980,297.0207824707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.6788024902344,0.9316142797470092,0.5088931322097778,0.4599463045597076,297.3397521972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.67877197265625,0.9704527258872986,0.5714892148971558,0.5420990586280823,297.33087158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.678955078125,0.8561873435974121,0.399942010641098,0.2814100384712219,297.251708984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6790771484375,0.8111002445220947,0.3359530568122864,0.3211242854595184,297.2184143066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.67950439453125,0.7029703259468079,0.2156978547573089,0.9861328601837158,284.6788635253906,284.95001220703125,301.0238037109375,289.140869140625,298.52734375,297.27496337890625,284.6778259277344,1.0,0.5887181162834167,0.4462213516235351,0.4462213516235351,1.0,1.0,-3.110786437988281,1.0401287078857422,2.070657730102539,0.3333146274089813,0.8964090943336487,0.8964090943336487,0.0,160.3634796142578,169.0,45618.3671875,0.0,2564.968505859375,1.0,280.0581970214844,283.046142578125,292.1887512207031,295.1407775878906,293.1499938964844,293.1499938964844,280.3500061035156,36271.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9695746302604676,1.0,0.0,0.0,3.651954650878906,3.651978731155396,8.899058343558863e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6054.4423828125,0.0,1537.380126953125,1895.4371337890625,0.0,4037.460693359375,0.9058841466903688,1.0,0.0,3.0,1.0,0.0
12230040,297.0207824707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.6788024902344,0.9316142797470092,0.5088931322097778,0.4599463045597076,297.3397521972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.67877197265625,0.9704527258872986,0.5714892148971558,0.5420990586280823,297.33087158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.678955078125,0.8561873435974121,0.399942010641098,0.2814100384712219,297.251708984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6790771484375,0.8111002445220947,0.3359530568122864,0.3211242854595184,297.2184143066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.67950439453125,0.7029703259468079,0.2156978547573089,0.9861328601837158,284.6788635253906,284.95001220703125,301.0238037109375,289.140869140625,298.52734375,297.27496337890625,284.6778259277344,1.0,0.5887181162834167,0.4462213516235351,0.4462213516235351,1.0,1.0,-3.110786437988281,1.0401287078857422,2.070657730102539,0.3333146274089813,0.8964090943336487,0.8964090943336487,0.0,160.3634796142578,169.0,45618.3671875,0.0,2564.968505859375,1.0,280.0581970214844,283.046142578125,292.1887512207031,295.1407775878906,293.1499938964844,293.1499938964844,280.3500061035156,36271.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9695746302604676,1.0,0.0,0.0,3.651954650878906,3.651978731155396,8.899058343558863e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6054.4423828125,0.0,1537.380126953125,1895.4371337890625,0.0,4037.460693359375,0.9058841466903688,1.0,0.0,3.0,1.0,0.0
12230100,297.0195007324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.80596923828125,0.9269660115242004,0.5079430937767029,0.4587755799293518,297.3348999023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.80633544921875,0.9674443602561952,0.5722082853317261,0.5425461530685425,297.3293762207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8050231933594,0.8538708090782166,0.4009381234645843,0.2819676995277405,297.2478942871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8041687011719,0.8084758520126343,0.3362202644348144,0.3212735652923584,297.2143859863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.801025390625,0.7004152536392212,0.2157329767942428,0.986132562160492,284.8056030273437,284.95001220703125,301.017333984375,289.1551818847656,298.5207214355469,297.2709045410156,284.8133239746094,1.0,0.5898879170417786,0.4455771148204803,0.4455771148204803,1.0,1.0,-3.110759735107422,1.0385875701904297,2.072172164916992,0.3317137360572815,0.8966568112373352,0.8966568112373352,0.0,162.3863525390625,169.0,44686.6953125,0.0,2575.66748046875,1.0,280.3013610839844,283.21142578125,292.1213073730469,294.9206237792969,293.1499938964844,293.1499938964844,280.3500061035156,36222.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9619107842445374,1.0,0.0,0.0,3.647493839263916,3.647517919540405,8.877331083567697e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6208.62109375,0.0,1532.0478515625,1895.4371337890625,0.0,3969.600341796875,0.9049086570739746,1.0,0.0,3.0,1.0,0.0
12230160,297.02496337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.85626220703125,0.9244313836097716,0.5076524615287781,0.4583409130573272,297.3358764648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8563537597656,0.9660968780517578,0.5734745860099792,0.5435776710510254,297.3327331542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8560791015625,0.8530905246734619,0.4024021327495575,0.2828897833824157,297.248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8558654785156,0.8072540760040283,0.3368532359600067,0.3217759132385254,297.2133178710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8551940917969,0.6991772651672363,0.2160367369651794,0.987207293510437,284.856201171875,284.95001220703125,301.0096130371094,289.16943359375,298.5179748535156,297.2723693847656,284.85797119140625,1.0,0.5911761522293091,0.4451108276844024,0.4451108276844024,1.0,1.0,-3.114475011825561,1.0388659238815308,2.0756092071533203,0.3310928642749786,0.8965777158737183,0.8965777158737183,0.0,163.75132751464844,172.0,44610.49609375,0.0,2590.129150390625,1.0,280.3422546386719,283.263671875,292.1259460449219,294.9454040527344,293.1499938964844,293.1499938964844,280.6499938964844,36161.7890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9566397666931152,1.0,0.0,0.0,3.645095109939575,3.645118951797485,8.86565828750463e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5915.9755859375,0.0,1528.92724609375,1895.4371337890625,0.0,3922.57666015625,0.9043043851852416,1.0,0.0,3.0,1.0,0.0
12230220,297.0446472167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0600891113281,0.9220973253250122,0.5080538392066956,0.4584706127643585,297.3468933105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0601806640625,0.9656887650489808,0.5769344568252563,0.546589732170105,297.3468933105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0598449707031,0.8536015748977661,0.4061417281627655,0.2853417694568634,297.2552185058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0596008300781,0.8068267703056335,0.33881276845932,0.3234583139419555,297.2171630859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.05877685546875,0.6986690759658813,0.2172200083732605,0.991893231868744,285.0599975585937,284.95001220703125,300.9906921386719,289.1976318359375,298.5175170898437,297.2838134765625,285.0620422363281,1.0,0.5942042469978333,0.4441782832145691,0.4441782832145691,1.0,1.0,-3.128847122192383,1.0420948266983032,2.086752414703369,0.3310514986515045,0.8996978402137756,0.8996978402137756,0.0,165.71095275878906,175.0,43747.42578125,0.0,2628.62353515625,1.0,280.6417236328125,283.5053100585937,292.13983154296875,294.88360595703125,293.1499938964844,293.1499938964844,280.95001220703125,35947.2421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.94169682264328,1.0,0.0,0.0,3.646327495574951,3.646351337432861,8.871654131326068e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5832.11083984375,0.0,1528.692138671875,1895.4371337890625,0.0,3787.8623046875,0.9044404029846193,1.0,0.0,3.0,1.0,0.0
12230280,297.0446472167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0600891113281,0.9220973253250122,0.5080538392066956,0.4584706127643585,297.3468933105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0601806640625,0.9656887650489808,0.5769344568252563,0.546589732170105,297.3468933105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0598449707031,0.8536015748977661,0.4061417281627655,0.2853417694568634,297.2552185058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0596008300781,0.8068267703056335,0.33881276845932,0.3234583139419555,297.2171630859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.05877685546875,0.6986690759658813,0.2172200083732605,0.991893231868744,285.0599975585937,284.95001220703125,300.9906921386719,289.1976318359375,298.5175170898437,297.2838134765625,285.0620422363281,1.0,0.5942042469978333,0.4441782832145691,0.4441782832145691,1.0,1.0,-3.128847122192383,1.0420948266983032,2.086752414703369,0.3310514986515045,0.8996978402137756,0.8996978402137756,0.0,165.71095275878906,175.0,43747.42578125,0.0,2628.62353515625,1.0,280.6417236328125,283.5053100585937,292.13983154296875,294.88360595703125,293.1499938964844,293.1499938964844,280.95001220703125,35947.2421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.94169682264328,1.0,0.0,0.0,3.646327495574951,3.646351337432861,8.871654131326068e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5832.11083984375,0.0,1528.692138671875,1895.4371337890625,0.0,3787.8623046875,0.9044404029846193,1.0,0.0,3.0,1.0,0.0
12230340,297.0693054199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.27264404296875,0.9214115142822266,0.5092120170593262,0.4593861103057861,297.36395263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.27276611328125,0.9666793346405028,0.5811511874198914,0.5504153370857239,297.3660583496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.2724304199219,0.8554153442382812,0.4105741381645202,0.2883345484733581,297.267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.272216796875,0.80771404504776,0.3413946330547333,0.3257889151573181,297.22607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2714538574219,0.6995435357093811,0.2189704328775406,0.9992998242378236,285.2725830078125,284.95001220703125,300.9674987792969,289.22528076171875,298.5201110839844,297.3014221191406,285.274658203125,1.0,0.5979108214378357,0.4432457089424133,0.4432457089424133,1.0,1.0,-3.1498465538024902,1.0478017330169678,2.1020448207855225,0.3320704698562622,0.9057365655899048,0.9057365655899048,0.0,167.37530517578125,178.0,43082.58203125,0.0,2678.987548828125,1.0,280.9418029785156,283.75341796875,292.1792297363281,294.8756103515625,293.1499938964844,293.1499938964844,280.6499938964844,35685.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9296687245368958,1.0,0.0,0.0,3.657325506210327,3.657349586486816,8.925252927838301e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6468.0400390625,0.0,1538.9727783203125,1895.4371337890625,0.0,3678.104248046875,0.9067243933677672,1.0,0.0,3.0,1.0,0.0
12230400,297.0693054199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.27264404296875,0.9214115142822266,0.5092120170593262,0.4593861103057861,297.36395263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.27276611328125,0.9666793346405028,0.5811511874198914,0.5504153370857239,297.3660583496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.2724304199219,0.8554153442382812,0.4105741381645202,0.2883345484733581,297.267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.272216796875,0.80771404504776,0.3413946330547333,0.3257889151573181,297.22607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2714538574219,0.6995435357093811,0.2189704328775406,0.9992998242378236,285.2725830078125,284.95001220703125,300.9674987792969,289.22528076171875,298.5201110839844,297.3014221191406,285.274658203125,1.0,0.5979108214378357,0.4432457089424133,0.4432457089424133,1.0,1.0,-3.1498465538024902,1.0478017330169678,2.1020448207855225,0.3320704698562622,0.9057365655899048,0.9057365655899048,0.0,167.37530517578125,178.0,43082.58203125,0.0,2678.987548828125,1.0,280.9418029785156,283.75341796875,292.1792297363281,294.8756103515625,293.1499938964844,293.1499938964844,280.6499938964844,35685.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9296687245368958,1.0,0.0,0.0,3.657325506210327,3.657349586486816,8.925252927838301e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6468.0400390625,0.0,1538.9727783203125,1895.4371337890625,0.0,3678.104248046875,0.9067243933677672,1.0,0.0,3.0,1.0,0.0
12230460,297.07012939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1108703613281,0.9176177382469176,0.5083047747612,0.4592992961406708,297.3626708984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1108093261719,0.9650872349739076,0.5837600231170654,0.5534976720809937,297.3701477050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1109619140625,0.8549845218658447,0.4137481451034546,0.2909272015094757,297.2690124511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.111083984375,0.8065148591995239,0.3430460691452026,0.3277779519557953,297.2280578613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1114807128906,0.6986286640167236,0.2201464921236038,1.0061252117156982,285.11090087890625,284.95001220703125,300.9405517578125,289.2522888183594,298.50958251953125,297.3029479980469,285.1100158691406,1.0,0.6017777919769287,0.4420045614242553,0.4420045614242553,1.0,1.0,-3.167177438735962,1.0513349771499634,2.115842580795288,0.33197882771492,0.9065542817115784,0.9065542817115784,0.0,170.28750610351562,181.0,44220.03125,0.0,2729.310791015625,1.0,280.6577453613281,283.5426025390625,292.3017578125,295.1433410644531,293.1499938964844,293.1499938964844,280.3500061035156,35765.1953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9441574811935424,1.0,0.0,0.0,3.6667888164520255,3.666813135147095,8.971500733423454e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6649.4345703125,0.0,1550.1624755859375,1895.4371337890625,0.0,3810.1787109375,0.9088675379753112,1.0,0.0,3.0,1.0,0.0
12230520,297.07012939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1108703613281,0.9176177382469176,0.5083047747612,0.4592992961406708,297.3626708984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1108093261719,0.9650872349739076,0.5837600231170654,0.5534976720809937,297.3701477050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1109619140625,0.8549845218658447,0.4137481451034546,0.2909272015094757,297.2690124511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.111083984375,0.8065148591995239,0.3430460691452026,0.3277779519557953,297.2280578613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1114807128906,0.6986286640167236,0.2201464921236038,1.0061252117156982,285.11090087890625,284.95001220703125,300.9405517578125,289.2522888183594,298.50958251953125,297.3029479980469,285.1100158691406,1.0,0.6017777919769287,0.4420045614242553,0.4420045614242553,1.0,1.0,-3.167177438735962,1.0513349771499634,2.115842580795288,0.33197882771492,0.9065542817115784,0.9065542817115784,0.0,170.28750610351562,181.0,44220.03125,0.0,2729.310791015625,1.0,280.6577453613281,283.5426025390625,292.3017578125,295.1433410644531,293.1499938964844,293.1499938964844,280.3500061035156,35765.1953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9441574811935424,1.0,0.0,0.0,3.6667888164520255,3.666813135147095,8.971500733423454e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6649.4345703125,0.0,1550.1624755859375,1895.4371337890625,0.0,3810.1787109375,0.9088675379753112,1.0,0.0,3.0,1.0,0.0
12230580,297.05487060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9326477050781,0.9096763134002686,0.5057559609413147,0.4574445784091949,297.345947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9325866699219,0.9596427083015442,0.5847681760787964,0.5548994541168213,297.361572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9327392578125,0.8512707948684692,0.4156767725944519,0.2925523817539215,297.2591247558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9328918457031,0.8020244836807251,0.3435609638690948,0.3286478221416473,297.22076416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.933349609375,0.6946255564689636,0.2204046249389648,1.0089625120162964,284.93267822265625,284.95001220703125,300.9102783203125,289.27850341796875,298.4877319335937,297.2899780273437,284.9316101074219,1.0,0.6049323678016663,0.440763384103775,0.440763384103775,1.0,1.0,-3.1730542182922363,1.050492763519287,2.12256121635437,0.3299989402294159,0.9048300981521606,0.9048300981521606,0.0,174.60784912109375,184.0,45424.21875,0.0,2764.542236328125,1.0,280.35809326171875,283.3192138671875,292.3393249511719,295.2759704589844,293.1499938964844,293.1499938964844,280.04998779296875,35938.1953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9596418738365172,1.0,0.0,0.0,3.669669151306152,3.6696932315826416,8.985600175037689e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6793.08447265625,0.0,1554.6966552734375,1895.4371337890625,0.0,3949.392822265625,0.9096225500106812,1.0,0.0,3.0,1.0,0.0
12230640,297.05487060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9326477050781,0.9096763134002686,0.5057559609413147,0.4574445784091949,297.345947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9325866699219,0.9596427083015442,0.5847681760787964,0.5548994541168213,297.361572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9327392578125,0.8512707948684692,0.4156767725944519,0.2925523817539215,297.2591247558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9328918457031,0.8020244836807251,0.3435609638690948,0.3286478221416473,297.22076416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.933349609375,0.6946255564689636,0.2204046249389648,1.0089625120162964,284.93267822265625,284.95001220703125,300.9102783203125,289.27850341796875,298.4877319335937,297.2899780273437,284.9316101074219,1.0,0.6049323678016663,0.440763384103775,0.440763384103775,1.0,1.0,-3.1730542182922363,1.050492763519287,2.12256121635437,0.3299989402294159,0.9048300981521606,0.9048300981521606,0.0,174.60784912109375,184.0,45424.21875,0.0,2764.542236328125,1.0,280.35809326171875,283.3192138671875,292.3393249511719,295.2759704589844,293.1499938964844,293.1499938964844,280.04998779296875,35938.1953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9596418738365172,1.0,0.0,0.0,3.669669151306152,3.6696932315826416,8.985600175037689e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6793.08447265625,0.0,1554.6966552734375,1895.4371337890625,0.0,3949.392822265625,0.9096225500106812,1.0,0.0,3.0,1.0,0.0
12230700,297.04547119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7955322265625,0.9055732488632202,0.5042349696159363,0.4562879502773285,297.33526611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7950744628906,0.9565207958221436,0.5849648714065552,0.5552966594696045,297.3554382324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7962646484375,0.8491525053977966,0.4164147973060608,0.2931997179985046,297.252197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.79718017578125,0.7994551658630371,0.3435730934143066,0.3288384079933166,297.2151794433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8002319335937,0.6922574043273926,0.2203072309494018,1.0093142986297607,284.7958068847656,284.95001220703125,300.8940734863281,289.2912902832031,298.4749450683594,297.281494140625,284.78839111328125,1.0,0.6062300801277161,0.440142810344696,0.440142810344696,1.0,1.0,-3.173574686050415,1.0491564273834229,2.124418258666992,0.3286048471927643,0.9024734497070312,0.9024734497070312,0.0,176.8245086669922,184.0,46415.421875,0.0,2777.606689453125,1.0,280.10076904296875,283.142822265625,292.3702392578125,295.4219970703125,293.1499938964844,293.1499938964844,280.04998779296875,36059.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9684688448905944,1.0,0.0,0.0,3.6682519912719727,3.668276309967041,8.978661867331539e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6596.7900390625,0.0,1554.0155029296875,1895.4371337890625,0.0,4027.708251953125,0.9093523025512696,1.0,0.0,3.0,1.0,0.0
12230760,297.0352783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.75018310546875,0.9013403654098512,0.5025697946548462,0.4548936486244201,297.323486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7501220703125,0.9530276656150818,0.5849794745445251,0.5554371476173401,297.3483581542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.75030517578125,0.8467856645584106,0.4170202016830444,0.2937023341655731,297.2442321777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7504577636719,0.7966065406799316,0.3434397578239441,0.328843355178833,297.2086181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7509155273437,0.689595639705658,0.2200733125209808,1.0089175701141355,284.750244140625,284.95001220703125,300.8772277832031,289.3038330078125,298.4612121582031,297.271728515625,284.74908447265625,1.0,0.607323408126831,0.4395782947540283,0.4395782947540283,1.0,1.0,-3.172203063964844,1.0472357273101809,2.124967336654663,0.3270425498485565,0.9006426930427551,0.9006426930427551,0.0,179.1149444580078,187.0,46521.76171875,0.0,2787.230712890625,1.0,280.0579833984375,283.0949401855469,292.3536682128906,295.3640441894531,293.1499938964844,293.1499938964844,279.75,36160.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.972218930721283,1.0,0.0,0.0,3.664350271224976,3.664374589920044,8.959572141975514e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6924.8515625,0.0,1550.39892578125,1895.4371337890625,0.0,4060.726806640625,0.9085798859596252,1.0,0.0,3.0,1.0,0.0
12230820,297.0147705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5673828125,0.8933714628219604,0.4990406334400177,0.4519871473312378,297.29901123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5673217773437,0.9462288618087769,0.5846994519233704,0.5554580092430115,297.33349609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.5675048828125,0.8423706293106079,0.418030321598053,0.2945855557918548,297.2273864746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.567626953125,0.7911264300346375,0.3429266214370727,0.3286212682723999,297.1942749023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.568115234375,0.6843647360801697,0.219364583492279,1.0069684982299805,284.5674133300781,284.95001220703125,300.841796875,289.32818603515625,298.4327392578125,297.251708984375,284.5662536621094,1.0,0.609072208404541,0.4384492635726928,0.4384492635726928,1.0,1.0,-3.167188882827759,1.042557716369629,2.12463116645813,0.3235612213611603,0.8940114974975586,0.8940114974975586,0.0,183.4171600341797,190.0,47526.5859375,0.0,2800.32861328125,1.0,279.7581787109375,282.8731384277344,292.3666687011719,295.4408874511719,293.1499938964844,293.1499938964844,280.04998779296875,36417.90625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9823395609855652,1.0,0.0,0.0,3.649497985839844,3.649522066116333,8.887089393283532e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6270.859375,0.0,1535.7364501953125,1895.4371337890625,0.0,4149.0263671875,0.9054329991340636,1.0,0.0,3.0,1.0,0.0
12230880,297.0147705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5673828125,0.8933714628219604,0.4990406334400177,0.4519871473312378,297.29901123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5673217773437,0.9462288618087769,0.5846994519233704,0.5554580092430115,297.33349609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.5675048828125,0.8423706293106079,0.418030321598053,0.2945855557918548,297.2273864746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.567626953125,0.7911264300346375,0.3429266214370727,0.3286212682723999,297.1942749023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.568115234375,0.6843647360801697,0.219364583492279,1.0069684982299805,284.5674133300781,284.95001220703125,300.841796875,289.32818603515625,298.4327392578125,297.251708984375,284.5662536621094,1.0,0.609072208404541,0.4384492635726928,0.4384492635726928,1.0,1.0,-3.167188882827759,1.042557716369629,2.12463116645813,0.3235612213611603,0.8940114974975586,0.8940114974975586,0.0,183.4171600341797,190.0,47526.5859375,0.0,2800.32861328125,1.0,279.7581787109375,282.8731384277344,292.3666687011719,295.4408874511719,293.1499938964844,293.1499938964844,280.04998779296875,36417.90625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9823395609855652,1.0,0.0,0.0,3.649497985839844,3.649522066116333,8.887089393283532e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6270.859375,0.0,1535.7364501953125,1895.4371337890625,0.0,4149.0263671875,0.9054329991340636,1.0,0.0,3.0,1.0,0.0
12230940,297.0177917480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7414855957031,0.8883352279663086,0.4976038634777069,0.4501951336860657,297.2936706542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7416076660156,0.9422951340675354,0.5860205292701721,0.5562729835510254,297.3346252441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7413635253906,0.8403239250183105,0.420445829629898,0.2960048317909241,297.2225036621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7411499023437,0.7879106402397156,0.3433944582939148,0.328829288482666,297.188232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7405090332031,0.6811041831970215,0.2192994952201843,1.0060487985610962,284.741455078125,284.95001220703125,300.8045349121094,289.3514404296875,298.4150695800781,297.2481994628906,284.7431335449219,1.0,0.6107332110404968,0.4373202621936798,0.4373202621936798,1.0,1.0,-3.1668503284454346,1.0396445989608765,2.127205848693848,0.3205905258655548,0.8926295042037964,0.8926295042037964,0.0,186.3896331787109,193.0,46426.5703125,0.0,2815.73291015625,1.0,280.0421142578125,283.0896911621094,292.304931640625,295.2398681640625,293.1499938964844,293.1499938964844,280.3500061035156,36324.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9688787460327148,1.0,0.0,0.0,3.636577844619751,3.636601686477661,8.824275141705584e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6119.96923828125,0.0,1520.709228515625,1895.4371337890625,0.0,4031.3251953125,0.9025129675865172,1.0,0.0,3.0,1.0,0.0
12231000,297.0177917480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7414855957031,0.8883352279663086,0.4976038634777069,0.4501951336860657,297.2936706542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7416076660156,0.9422951340675354,0.5860205292701721,0.5562729835510254,297.3346252441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7413635253906,0.8403239250183105,0.420445829629898,0.2960048317909241,297.2225036621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7411499023437,0.7879106402397156,0.3433944582939148,0.328829288482666,297.188232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7405090332031,0.6811041831970215,0.2192994952201843,1.0060487985610962,284.741455078125,284.95001220703125,300.8045349121094,289.3514404296875,298.4150695800781,297.2481994628906,284.7431335449219,1.0,0.6107332110404968,0.4373202621936798,0.4373202621936798,1.0,1.0,-3.1668503284454346,1.0396445989608765,2.127205848693848,0.3205905258655548,0.8926295042037964,0.8926295042037964,0.0,186.3896331787109,193.0,46426.5703125,0.0,2815.73291015625,1.0,280.0421142578125,283.0896911621094,292.304931640625,295.2398681640625,293.1499938964844,293.1499938964844,280.3500061035156,36324.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9688787460327148,1.0,0.0,0.0,3.636577844619751,3.636601686477661,8.824275141705584e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6119.96923828125,0.0,1520.709228515625,1895.4371337890625,0.0,4031.3251953125,0.9025129675865172,1.0,0.0,3.0,1.0,0.0
12231060,297.03643798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9405517578125,0.8868178129196167,0.4978087246417999,0.4501450061798095,297.3041687011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.940673828125,0.9421148896217346,0.5888904929161072,0.5587132573127747,297.3486022949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9403991699219,0.8412116765975952,0.4241920411586761,0.2984502911567688,297.2292175292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9401550292969,0.7876720428466797,0.3449844419956207,0.3301463425159454,297.19195556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9394226074219,0.6806702017784119,0.2201526314020156,1.0091601610183716,284.94049072265625,284.95001220703125,300.7658996582031,289.3735046386719,298.40826416015625,297.2594299316406,284.9424743652344,1.0,0.6131194233894348,0.4364916980266571,0.4364916980266571,1.0,1.0,-3.177978754043579,1.041729211807251,2.136249542236328,0.3201327919960022,0.8941287398338318,0.8941287398338318,0.0,188.03726196289065,196.0,45442.5234375,0.0,2847.425537109375,1.0,280.34161376953125,283.3284606933594,292.31512451171875,295.168701171875,293.1499938964844,293.1499938964844,280.6499938964844,36119.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9539716243743896,1.0,0.0,0.0,3.6314094066619873,3.6314332485198975,8.7992106045931e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6022.435546875,0.0,1513.474609375,1895.4371337890625,0.0,3898.670166015625,0.9012246131896972,1.0,0.0,3.0,1.0,0.0
12231120,297.03643798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9405517578125,0.8868178129196167,0.4978087246417999,0.4501450061798095,297.3041687011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.940673828125,0.9421148896217346,0.5888904929161072,0.5587132573127747,297.3486022949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9403991699219,0.8412116765975952,0.4241920411586761,0.2984502911567688,297.2292175292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9401550292969,0.7876720428466797,0.3449844419956207,0.3301463425159454,297.19195556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9394226074219,0.6806702017784119,0.2201526314020156,1.0091601610183716,284.94049072265625,284.95001220703125,300.7658996582031,289.3735046386719,298.40826416015625,297.2594299316406,284.9424743652344,1.0,0.6131194233894348,0.4364916980266571,0.4364916980266571,1.0,1.0,-3.177978754043579,1.041729211807251,2.136249542236328,0.3201327919960022,0.8941287398338318,0.8941287398338318,0.0,188.03726196289065,196.0,45442.5234375,0.0,2847.425537109375,1.0,280.34161376953125,283.3284606933594,292.31512451171875,295.168701171875,293.1499938964844,293.1499938964844,280.6499938964844,36119.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9539716243743896,1.0,0.0,0.0,3.6314094066619873,3.6314332485198975,8.7992106045931e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6022.435546875,0.0,1513.474609375,1895.4371337890625,0.0,3898.670166015625,0.9012246131896972,1.0,0.0,3.0,1.0,0.0
12231180,297.0595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.14239501953125,0.886367917060852,0.4987106323242187,0.4508450925350189,297.3205261230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1425170898437,0.9431098699569702,0.592498242855072,0.561973512172699,297.3674011230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1422424316406,0.8430540561676025,0.4286094009876251,0.3014349937438965,297.2411499023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1419982910156,0.78846675157547,0.3471918106079101,0.3321259915828705,297.2008972167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1412353515625,0.6813638210296631,0.2215855419635772,1.0151338577270508,285.142333984375,284.95001220703125,300.72637939453125,289.3943176269531,298.4056396484375,297.2767639160156,285.14434814453125,1.0,0.6162686944007874,0.4356631338596344,0.4356631338596344,1.0,1.0,-3.1958861351013184,1.046343207359314,2.149542808532715,0.320755660533905,0.8983434438705444,0.8983434438705444,0.0,189.53005981445312,199.0,44561.34765625,0.0,2892.50732421875,1.0,280.6416015625,283.56707763671875,292.3451843261719,295.1394348144531,293.1499938964844,293.1499938964844,280.95001220703125,35865.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9414671659469604,1.0,0.0,0.0,3.6356942653656006,3.635718107223511,8.819988011055102e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5940.7626953125,0.0,1516.311279296875,1895.4371337890625,0.0,3785.77685546875,0.9020093083381652,1.0,0.0,3.0,1.0,0.0
12231240,297.0595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.14239501953125,0.886367917060852,0.4987106323242187,0.4508450925350189,297.3205261230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1425170898437,0.9431098699569702,0.592498242855072,0.561973512172699,297.3674011230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1422424316406,0.8430540561676025,0.4286094009876251,0.3014349937438965,297.2411499023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1419982910156,0.78846675157547,0.3471918106079101,0.3321259915828705,297.2008972167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1412353515625,0.6813638210296631,0.2215855419635772,1.0151338577270508,285.142333984375,284.95001220703125,300.72637939453125,289.3943176269531,298.4056396484375,297.2767639160156,285.14434814453125,1.0,0.6162686944007874,0.4356631338596344,0.4356631338596344,1.0,1.0,-3.1958861351013184,1.046343207359314,2.149542808532715,0.320755660533905,0.8983434438705444,0.8983434438705444,0.0,189.53005981445312,199.0,44561.34765625,0.0,2892.50732421875,1.0,280.6416015625,283.56707763671875,292.3451843261719,295.1394348144531,293.1499938964844,293.1499938964844,280.95001220703125,35865.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9414671659469604,1.0,0.0,0.0,3.6356942653656006,3.635718107223511,8.819988011055102e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5940.7626953125,0.0,1516.311279296875,1895.4371337890625,0.0,3785.77685546875,0.9020093083381652,1.0,0.0,3.0,1.0,0.0
12231300,297.07147216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.288330078125,0.8861279487609863,0.4993025064468384,0.4512964487075805,297.3294372558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.2889099121094,0.9435854554176332,0.5944483280181885,0.5637316703796387,297.3774108886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.2877197265625,0.8439817428588867,0.4309673309326172,0.3030239045619964,297.2478942871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.2866516113281,0.7888915538787842,0.3484291136264801,0.333244651556015,297.206298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.28338623046875,0.6817965507507324,0.2224369347095489,1.018771767616272,285.2881164550781,284.95001220703125,300.7064208984375,289.4042358398437,298.40484619140625,297.2861633300781,285.2962646484375,1.0,0.6180762648582458,0.435248851776123,0.435248851776123,1.0,1.0,-3.2061703205108643,1.049133539199829,2.157036781311035,0.3212698101997375,0.9020164608955384,0.9020164608955384,0.0,190.40408325195312,199.0,43715.4375,0.0,2918.6884765625,1.0,280.8984069824219,283.7485046386719,292.33660888671875,295.03045654296875,293.1499938964844,293.1499938964844,280.95001220703125,35716.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9338054060935974,1.0,0.0,0.0,3.641498565673828,3.6415224075317374,8.848172683428857e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6130.12939453125,0.0,1521.61376953125,1895.4371337890625,0.0,3715.9716796875,0.9032369256019592,1.0,0.0,3.0,1.0,0.0
12231360,297.0837707519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.34423828125,0.8861371278762817,0.5000160336494446,0.4519504010677337,297.3388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3443603515625,0.9443061947822572,0.5965143442153931,0.5656735301017761,297.387939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3440856933594,0.8451181650161743,0.4334408342838287,0.3047402501106262,297.2551574707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.3438415527344,0.789523720741272,0.3497650325298309,0.334497720003128,297.2122802734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3431091308594,0.68244469165802,0.2233821451663971,1.022946000099182,285.3441772460937,284.95001220703125,300.6864318847656,289.4137878417969,298.4041748046875,297.29644775390625,285.3461608886719,1.0,0.6200491189956665,0.434618204832077,0.434618204832077,1.0,1.0,-3.217879295349121,1.0519330501556396,2.165946245193481,0.3214751482009887,0.9052493572235109,0.9052493572235109,0.0,191.24822998046875,202.0,43764.046875,0.0,2947.849853515625,1.0,280.9416809082031,283.8036193847656,292.3744812011719,295.1189270019531,293.1499938964844,293.1499938964844,280.6499938964844,35594.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.93104088306427,1.0,0.0,0.0,3.650113344192505,3.650137186050415,8.890086178325873e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6571.78466796875,0.0,1530.258544921875,1895.4371337890625,0.0,3690.678466796875,0.9050474166870116,1.0,0.0,3.0,1.0,0.0
12231420,297.0845642089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.19091796875,0.8833587765693665,0.4992855787277221,0.4520019590854645,297.337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1908569335937,0.942762017250061,0.5988317131996155,0.5684957504272461,297.392333984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.19097900390625,0.8450899720191956,0.4369215965270996,0.30755615234375,297.2572021484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.19110107421875,0.7885512709617615,0.3513216972351074,0.3364128768444061,297.215576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.19146728515625,0.6817790269851685,0.2245191782712936,1.0296775102615356,285.1909484863281,284.95001220703125,300.6465759277344,289.4318542480469,298.3898620605469,297.2984313964844,285.19012451171875,1.0,0.6238989233970642,0.433356910943985,0.433356910943985,1.0,1.0,-3.2351326942443848,1.0551166534423828,2.180016040802002,0.3210700452327728,0.9071990847587584,0.9071990847587584,0.0,194.3184051513672,205.0,45086.3359375,0.0,3001.233154296875,1.0,280.65777587890625,283.6016540527344,292.4854736328125,295.3824462890625,293.1499938964844,293.1499938964844,280.3500061035156,35659.04296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9461681842803956,1.0,0.0,0.0,3.6634676456451416,3.663491725921631,8.955256589615601e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6767.56591796875,0.0,1545.6431884765625,1895.4371337890625,0.0,3828.37744140625,0.9080520868301392,1.0,0.0,3.0,1.0,0.0
