time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12231480,297.0845642089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.19091796875,0.8833587765693665,0.4992855787277221,0.4520019590854645,297.337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1908569335937,0.942762017250061,0.5988317131996155,0.5684957504272461,297.392333984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.19097900390625,0.8450899720191956,0.4369215965270996,0.30755615234375,297.2572021484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.19110107421875,0.7885512709617615,0.3513216972351074,0.3364128768444061,297.215576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.19146728515625,0.6817790269851685,0.2245191782712936,1.0296775102615356,285.1909484863281,284.95001220703125,300.6465759277344,289.4318542480469,298.3898620605469,297.2984313964844,285.19012451171875,1.0,0.6238989233970642,0.433356910943985,0.433356910943985,1.0,1.0,-3.2351326942443848,1.0551166534423828,2.180016040802002,0.3210700452327728,0.9071990847587584,0.9071990847587584,0.0,194.3184051513672,205.0,45086.3359375,0.0,3001.233154296875,1.0,280.65777587890625,283.6016540527344,292.4854736328125,295.3824462890625,293.1499938964844,293.1499938964844,280.3500061035156,35659.04296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9461681842803956,1.0,0.0,0.0,3.6634676456451416,3.663491725921631,8.955256589615601e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6767.56591796875,0.0,1545.6431884765625,1895.4371337890625,0.0,3828.37744140625,0.9080520868301392,1.0,0.0,3.0,1.0,0.0
12231540,297.06915283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.011474609375,0.8773342370986938,0.4969072043895721,0.4503167867660522,297.3207397460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0113830566406,0.9375698566436768,0.599485456943512,0.5695911645889282,297.383544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01153564453125,0.842285692691803,0.4391120672225952,0.3093766272068023,297.2474060058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0116882324219,0.7847443222999573,0.3516953885555267,0.3371689915657043,297.2090759277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.01220703125,0.6784236431121826,0.2246975749731063,1.0322364568710327,285.011474609375,284.95001220703125,300.60723876953125,289.4484558105469,298.3650817871094,297.2852478027344,285.0102844238281,1.0,0.6269776225090027,0.4320956468582153,0.4320956468582153,1.0,1.0,-3.2406094074249268,1.0539062023162842,2.1867032051086426,0.3188328146934509,0.9065218567848206,0.9065218567848206,0.0,198.76336669921875,208.0,46310.46484375,0.0,3037.488037109375,1.0,280.35809326171875,283.37646484375,292.5128173828125,295.5083923339844,293.1499938964844,293.1499938964844,280.04998779296875,35825.86328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9623684883117676,1.0,0.0,0.0,3.670533180236816,3.6705572605133057,8.989832167571876e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6913.0908203125,0.0,1554.8226318359375,1895.4371337890625,0.0,3973.670654296875,0.9097390174865724,1.0,0.0,3.0,1.0,0.0
12231600,297.06915283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.011474609375,0.8773342370986938,0.4969072043895721,0.4503167867660522,297.3207397460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0113830566406,0.9375698566436768,0.599485456943512,0.5695911645889282,297.383544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01153564453125,0.842285692691803,0.4391120672225952,0.3093766272068023,297.2474060058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0116882324219,0.7847443222999573,0.3516953885555267,0.3371689915657043,297.2090759277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.01220703125,0.6784236431121826,0.2246975749731063,1.0322364568710327,285.011474609375,284.95001220703125,300.60723876953125,289.4484558105469,298.3650817871094,297.2852478027344,285.0102844238281,1.0,0.6269776225090027,0.4320956468582153,0.4320956468582153,1.0,1.0,-3.2406094074249268,1.0539062023162842,2.1867032051086426,0.3188328146934509,0.9065218567848206,0.9065218567848206,0.0,198.76336669921875,208.0,46310.46484375,0.0,3037.488037109375,1.0,280.35809326171875,283.37646484375,292.5128173828125,295.5083923339844,293.1499938964844,293.1499938964844,280.04998779296875,35825.86328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9623684883117676,1.0,0.0,0.0,3.670533180236816,3.6705572605133057,8.989832167571876e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6913.0908203125,0.0,1554.8226318359375,1895.4371337890625,0.0,3973.670654296875,0.9097390174865724,1.0,0.0,3.0,1.0,0.0
12231660,297.0489807128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8265686035156,0.8705335855484009,0.4938412606716156,0.4478858113288879,297.2972717285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.82647705078125,0.9312925338745116,0.5992763042449951,0.5697532296180725,297.3697204589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.82666015625,0.8387317061424255,0.4406711161136627,0.3106861114501953,297.2321472167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.82684326171875,0.7800599932670593,0.3513886928558349,0.3372040390968323,297.1972045898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8273620605469,0.6740865111351013,0.2242490500211715,1.0317293405532837,284.8265991210937,284.95001220703125,300.5689392089844,289.4635314941406,298.3366394042969,297.26641845703125,284.8252868652344,1.0,0.6292383670806885,0.4308737516403198,0.4308737516403198,1.0,1.0,-3.238894462585449,1.0501240491867063,2.188770532608032,0.3155663013458252,0.903334617614746,0.903334617614746,0.0,203.38015747070312,211.0,47416.1875,0.0,3059.35400390625,1.0,280.0580749511719,283.1492919921875,292.5154724121094,295.58551025390625,293.1499938964844,293.1499938964844,279.75,36044.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9753395318984984,1.0,0.0,0.0,3.669521570205689,3.669545888900757,8.984878263618157e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7045.16845703125,0.0,1555.3311767578125,1895.4371337890625,0.0,4088.08203125,0.9096572399139404,1.0,0.0,3.0,1.0,0.0
12231720,297.0489807128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8265686035156,0.8705335855484009,0.4938412606716156,0.4478858113288879,297.2972717285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.82647705078125,0.9312925338745116,0.5992763042449951,0.5697532296180725,297.3697204589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.82666015625,0.8387317061424255,0.4406711161136627,0.3106861114501953,297.2321472167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.82684326171875,0.7800599932670593,0.3513886928558349,0.3372040390968323,297.1972045898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8273620605469,0.6740865111351013,0.2242490500211715,1.0317293405532837,284.8265991210937,284.95001220703125,300.5689392089844,289.4635314941406,298.3366394042969,297.26641845703125,284.8252868652344,1.0,0.6292383670806885,0.4308737516403198,0.4308737516403198,1.0,1.0,-3.238894462585449,1.0501240491867063,2.188770532608032,0.3155663013458252,0.903334617614746,0.903334617614746,0.0,203.38015747070312,211.0,47416.1875,0.0,3059.35400390625,1.0,280.0580749511719,283.1492919921875,292.5154724121094,295.58551025390625,293.1499938964844,293.1499938964844,279.75,36044.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9753395318984984,1.0,0.0,0.0,3.669521570205689,3.669545888900757,8.984878263618157e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7045.16845703125,0.0,1555.3311767578125,1895.4371337890625,0.0,4088.08203125,0.9096572399139404,1.0,0.0,3.0,1.0,0.0
12231780,297.0277099609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6406555175781,0.8638289570808411,0.4904097318649292,0.4450758993625641,297.2715759277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.6405334472656,0.9249508380889891,0.5985406637191772,0.5693609714508057,297.35406494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6407165527344,0.835175096988678,0.4418708682060241,0.3117088079452514,297.2147521972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.6408996582031,0.7752862572669983,0.3506684005260467,0.3367969691753387,297.18292236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.64141845703125,0.6695278882980347,0.2234032303094864,1.029211163520813,284.6406555175781,284.95001220703125,300.5321655273437,289.47705078125,298.3072814941406,297.24578857421875,284.6393737792969,1.0,0.6308202743530273,0.4296518862247467,0.4296518862247467,1.0,1.0,-3.232760667800904,1.044711709022522,2.188049077987671,0.3116217851638794,0.8976574540138245,0.8976574540138245,0.0,207.75733947753903,214.0,48426.91796875,0.0,3070.378173828125,1.0,279.75811767578125,282.9239807128906,292.5171203613281,295.6512756347656,293.1499938964844,293.1499938964844,280.04998779296875,36298.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.985740840435028,1.0,0.0,0.0,3.659117460250856,3.659141540527344,8.934000561566791e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6377.10302734375,0.0,1545.5731201171875,1895.4371337890625,0.0,4178.421875,0.9075008034706116,1.0,0.0,3.0,1.0,0.0
12231840,297.0277099609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6406555175781,0.8638289570808411,0.4904097318649292,0.4450758993625641,297.2715759277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.6405334472656,0.9249508380889891,0.5985406637191772,0.5693609714508057,297.35406494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6407165527344,0.835175096988678,0.4418708682060241,0.3117088079452514,297.2147521972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.6408996582031,0.7752862572669983,0.3506684005260467,0.3367969691753387,297.18292236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.64141845703125,0.6695278882980347,0.2234032303094864,1.029211163520813,284.6406555175781,284.95001220703125,300.5321655273437,289.47705078125,298.3072814941406,297.24578857421875,284.6393737792969,1.0,0.6308202743530273,0.4296518862247467,0.4296518862247467,1.0,1.0,-3.232760667800904,1.044711709022522,2.188049077987671,0.3116217851638794,0.8976574540138245,0.8976574540138245,0.0,207.75733947753903,214.0,48426.91796875,0.0,3070.378173828125,1.0,279.75811767578125,282.9239807128906,292.5171203613281,295.6512756347656,293.1499938964844,293.1499938964844,280.04998779296875,36298.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.985740840435028,1.0,0.0,0.0,3.659117460250856,3.659141540527344,8.934000561566791e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6377.10302734375,0.0,1545.5731201171875,1895.4371337890625,0.0,4178.421875,0.9075008034706116,1.0,0.0,3.0,1.0,0.0
12231900,297.0253295898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7633972167969,0.8610621094703674,0.4893926680088043,0.4438487887382507,297.26531982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7640075683594,0.9223900437355042,0.5986916422843933,0.5692474842071533,297.3518981933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7630615234375,0.833859920501709,0.4429467916488647,0.3122949302196502,297.2099914550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.7620544433594,0.7733290195465088,0.3506078422069549,0.336614727973938,297.1783142089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.7591857910156,0.6675963401794434,0.2231550216674804,1.027838945388794,284.7633361816406,284.95001220703125,300.5144958496094,289.48321533203125,298.29669189453125,297.2409973144531,284.7702941894531,1.0,0.6314769983291626,0.4290409386157989,0.4290409386157989,1.0,1.0,-3.229976892471313,1.0421169996261597,2.187860012054444,0.3095879554748535,0.8975856900215149,0.8975856900215149,0.0,209.5862274169922,214.0,47425.23046875,0.0,3074.505126953125,1.0,280.0014953613281,283.0860595703125,292.44659423828125,295.421875,293.1499938964844,293.1499938964844,280.04998779296875,36260.43359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9780492782592772,1.0,0.0,0.0,3.6538915634155273,3.6539156436920166,8.908500035431643e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6535.6279296875,0.0,1539.4530029296875,1895.4371337890625,0.0,4111.74365234375,0.9063615798950196,1.0,0.0,3.0,1.0,0.0
12231960,297.02960205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8093566894531,0.8596200346946716,0.4890225529670715,0.4433436691761017,297.2654113769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8094787597656,0.921303927898407,0.5994297862052917,0.5697653293609619,297.3549499511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8092956542969,0.8336567282676697,0.4445236921310425,0.3132846057415008,297.20953369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8091125488281,0.7724589109420776,0.3509421348571777,0.3368207812309265,297.1769714355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8085327148437,0.6666463613510132,0.2232031673192978,1.0276964902877808,284.8093566894531,284.95001220703125,300.49737548828125,289.4889831542969,298.2908935546875,297.2421264648437,284.810791015625,1.0,0.6322991251945496,0.428638607263565,0.428638607263565,1.0,1.0,-3.231251001358032,1.0415183305740356,2.189732789993286,0.3086388707160949,0.8971483707427979,0.8971483707427979,0.0,210.7591857910156,217.0,47298.71484375,0.0,3083.72314453125,1.0,280.04217529296875,283.13555908203125,292.4455871582031,295.4388427734375,293.1499938964844,293.1499938964844,280.3500061035156,36211.01171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9729437232017516,1.0,0.0,0.0,3.6504969596862793,3.650521039962769,8.891955189938017e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6219.39501953125,0.0,1535.300537109375,1895.4371337890625,0.0,4067.090576171875,0.9055436253547668,1.0,0.0,3.0,1.0,0.0
12232020,297.0469665527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.00299072265625,0.858386754989624,0.4892491400241852,0.4433193504810333,297.2754821777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0031433105469,0.9210535883903505,0.6018998622894287,0.5718264579772949,297.368896484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0029296875,0.8347026705741882,0.4485247433185577,0.3159056305885315,297.2160949707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.002685546875,0.7722208499908447,0.3523519039154053,0.3379674851894378,297.1808166503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.00201416015625,0.6662153601646423,0.223923772573471,1.0302222967147827,285.00299072265625,284.95001220703125,300.4650573730469,289.499267578125,298.2864990234375,297.2533264160156,285.0047302246094,1.0,0.6344996690750122,0.4278339147567749,0.4278339147567749,1.0,1.0,-3.241257667541504,1.043118596076965,2.198138952255249,0.307948887348175,0.8994473218917847,0.8994473218917847,0.0,212.41734313964844,220.0,46284.42578125,0.0,3114.48876953125,1.0,280.3417358398437,283.3694763183594,292.4442138671875,295.35455322265625,293.1499938964844,293.1499938964844,280.6499938964844,36016.3203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9587429165840148,1.0,0.0,0.0,3.649226665496826,3.649250745773315,8.885768352229206e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6115.185546875,0.0,1532.430419921875,1895.4371337890625,0.0,3941.3720703125,0.9051344394683838,1.0,0.0,3.0,1.0,0.0
12232080,297.0469665527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.00299072265625,0.858386754989624,0.4892491400241852,0.4433193504810333,297.2754821777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0031433105469,0.9210535883903505,0.6018998622894287,0.5718264579772949,297.368896484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0029296875,0.8347026705741882,0.4485247433185577,0.3159056305885315,297.2160949707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.002685546875,0.7722208499908447,0.3523519039154053,0.3379674851894378,297.1808166503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.00201416015625,0.6662153601646423,0.223923772573471,1.0302222967147827,285.00299072265625,284.95001220703125,300.4650573730469,289.499267578125,298.2864990234375,297.2533264160156,285.0047302246094,1.0,0.6344996690750122,0.4278339147567749,0.4278339147567749,1.0,1.0,-3.241257667541504,1.043118596076965,2.198138952255249,0.307948887348175,0.8994473218917847,0.8994473218917847,0.0,212.41734313964844,220.0,46284.42578125,0.0,3114.48876953125,1.0,280.3417358398437,283.3694763183594,292.4442138671875,295.35455322265625,293.1499938964844,293.1499938964844,280.6499938964844,36016.3203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9587429165840148,1.0,0.0,0.0,3.649226665496826,3.649250745773315,8.885768352229206e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6115.185546875,0.0,1532.430419921875,1895.4371337890625,0.0,3941.3720703125,0.9051344394683838,1.0,0.0,3.0,1.0,0.0
12232140,297.06890869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1996459960937,0.8580693602561951,0.4901613593101501,0.4440329074859619,297.2916564941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1997985839844,0.9218833446502686,0.6051241755485535,0.5747257471084595,297.3877258300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1995849609375,0.8365908861160278,0.4532011449337005,0.3190688788890838,297.2279663085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1993408203125,0.7729058861732483,0.3543866872787475,0.3397846817970276,297.1898498535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1986389160156,0.666792094707489,0.2252252399921417,1.0356146097183228,285.1996459960937,284.95001220703125,300.4356994628906,289.5079040527344,298.2874755859375,297.2706298828125,285.2014465332031,1.0,0.637457013130188,0.4270292222499847,0.4270292222499847,1.0,1.0,-3.258068561553955,1.0471913814544678,2.210877180099488,0.3082720041275024,0.9043945670127868,0.9043945670127868,0.0,213.9233245849609,223.0,45372.54296875,0.0,3159.421630859375,1.0,280.6417541503906,283.6036376953125,292.4615478515625,295.31072998046875,293.1499938964844,293.1499938964844,280.3500061035156,35776.390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.946820855140686,1.0,0.0,0.0,3.656886577606201,3.6569106578826895,8.923110499381437e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6757.96435546875,0.0,1539.16748046875,1895.4371337890625,0.0,3834.27685546875,0.9066864848136902,1.0,0.0,3.0,1.0,0.0
12232200,297.06890869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1996459960937,0.8580693602561951,0.4901613593101501,0.4440329074859619,297.2916564941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1997985839844,0.9218833446502686,0.6051241755485535,0.5747257471084595,297.3877258300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1995849609375,0.8365908861160278,0.4532011449337005,0.3190688788890838,297.2279663085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1993408203125,0.7729058861732483,0.3543866872787475,0.3397846817970276,297.1898498535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1986389160156,0.666792094707489,0.2252252399921417,1.0356146097183228,285.1996459960937,284.95001220703125,300.4356994628906,289.5079040527344,298.2874755859375,297.2706298828125,285.2014465332031,1.0,0.637457013130188,0.4270292222499847,0.4270292222499847,1.0,1.0,-3.258068561553955,1.0471913814544678,2.210877180099488,0.3082720041275024,0.9043945670127868,0.9043945670127868,0.0,213.9233245849609,223.0,45372.54296875,0.0,3159.421630859375,1.0,280.6417541503906,283.6036376953125,292.4615478515625,295.31072998046875,293.1499938964844,293.1499938964844,280.3500061035156,35776.390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.946820855140686,1.0,0.0,0.0,3.656886577606201,3.6569106578826895,8.923110499381437e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6757.96435546875,0.0,1539.16748046875,1895.4371337890625,0.0,3834.27685546875,0.9066864848136902,1.0,0.0,3.0,1.0,0.0
12232260,297.0691223144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.04571533203125,0.8557972311973572,0.4891838729381561,0.4438286423683166,297.2898254394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.045654296875,0.9204957485198976,0.606757640838623,0.5768880844116211,297.3912048339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0457458496094,0.8368282318115234,0.4565851390361786,0.3218078911304474,297.22918701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0458984375,0.7720532417297363,0.3555156886577606,0.3412730991840362,297.1922302246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0462646484375,0.6661161184310913,0.2259842157363891,1.0405230522155762,285.04571533203125,284.95001220703125,300.4097595214844,289.51483154296875,298.2775573730469,297.27178955078125,285.0448608398437,1.0,0.6406143307685852,0.4258712828159332,0.4258712828159332,1.0,1.0,-3.271423101425171,1.0490604639053345,2.222362756729126,0.3074009418487549,0.9044039845466614,0.9044039845466614,0.0,216.73878479003903,226.0,46641.26171875,0.0,3204.435546875,1.0,280.3577575683594,283.40362548828125,292.56085205078125,295.5583190917969,293.1499938964844,293.1499938964844,280.04998779296875,35857.5078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9603127241134644,1.0,0.0,0.0,3.662867546081543,3.662891626358032,8.952322332334006e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6952.01708984375,0.0,1546.4615478515625,1895.4371337890625,0.0,3955.373046875,0.9080531597137452,1.0,0.0,3.0,1.0,0.0
12232320,297.0691223144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.04571533203125,0.8557972311973572,0.4891838729381561,0.4438286423683166,297.2898254394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.045654296875,0.9204957485198976,0.606757640838623,0.5768880844116211,297.3912048339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0457458496094,0.8368282318115234,0.4565851390361786,0.3218078911304474,297.22918701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0458984375,0.7720532417297363,0.3555156886577606,0.3412730991840362,297.1922302246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0462646484375,0.6661161184310913,0.2259842157363891,1.0405230522155762,285.04571533203125,284.95001220703125,300.4097595214844,289.51483154296875,298.2775573730469,297.27178955078125,285.0448608398437,1.0,0.6406143307685852,0.4258712828159332,0.4258712828159332,1.0,1.0,-3.271423101425171,1.0490604639053345,2.222362756729126,0.3074009418487549,0.9044039845466614,0.9044039845466614,0.0,216.73878479003903,226.0,46641.26171875,0.0,3204.435546875,1.0,280.3577575683594,283.40362548828125,292.56085205078125,295.5583190917969,293.1499938964844,293.1499938964844,280.04998779296875,35857.5078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9603127241134644,1.0,0.0,0.0,3.662867546081543,3.662891626358032,8.952322332334006e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6952.01708984375,0.0,1546.4615478515625,1895.4371337890625,0.0,3955.373046875,0.9080531597137452,1.0,0.0,3.0,1.0,0.0
12232380,297.0540771484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.86627197265625,0.8508303761482239,0.4866461753845215,0.4419822692871094,297.2722473144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8661499023437,0.91592538356781,0.6067587733268738,0.5773637294769287,297.38201904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8663024902344,0.8346657156944275,0.4587193429470062,0.3235786855220794,297.2192687988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8664855957031,0.7687864303588867,0.3555217981338501,0.3416673839092254,297.1856384277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8669738769531,0.6631903648376465,0.2258600443601608,1.0416345596313477,284.86627197265625,284.95001220703125,300.38775634765625,289.5200500488281,298.2587280273437,297.2586669921875,284.8650817871094,1.0,0.6431143283843994,0.4247133135795593,0.4247133135795593,1.0,1.0,-3.273725271224976,1.0468443632125854,2.2268807888031006,0.3048469722270965,0.9017882347106934,0.9017882347106934,0.0,220.9526824951172,229.0,47802.34765625,0.0,3233.071044921875,1.0,280.0581359863281,283.18072509765625,292.5785217285156,295.67041015625,293.1499938964844,293.1499938964844,279.75,36036.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9752567410469056,1.0,0.0,0.0,3.662129402160645,3.662153482437134,8.948715048973099e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7094.46044921875,0.0,1546.975341796875,1895.4371337890625,0.0,4087.35791015625,0.908001720905304,1.0,0.0,3.0,1.0,0.0
12232440,297.0540771484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.86627197265625,0.8508303761482239,0.4866461753845215,0.4419822692871094,297.2722473144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8661499023437,0.91592538356781,0.6067587733268738,0.5773637294769287,297.38201904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8663024902344,0.8346657156944275,0.4587193429470062,0.3235786855220794,297.2192687988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8664855957031,0.7687864303588867,0.3555217981338501,0.3416673839092254,297.1856384277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8669738769531,0.6631903648376465,0.2258600443601608,1.0416345596313477,284.86627197265625,284.95001220703125,300.38775634765625,289.5200500488281,298.2587280273437,297.2586669921875,284.8650817871094,1.0,0.6431143283843994,0.4247133135795593,0.4247133135795593,1.0,1.0,-3.273725271224976,1.0468443632125854,2.2268807888031006,0.3048469722270965,0.9017882347106934,0.9017882347106934,0.0,220.9526824951172,229.0,47802.34765625,0.0,3233.071044921875,1.0,280.0581359863281,283.18072509765625,292.5785217285156,295.67041015625,293.1499938964844,293.1499938964844,279.75,36036.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9752567410469056,1.0,0.0,0.0,3.662129402160645,3.662153482437134,8.948715048973099e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7094.46044921875,0.0,1546.975341796875,1895.4371337890625,0.0,4087.35791015625,0.908001720905304,1.0,0.0,3.0,1.0,0.0
12232500,297.0447692871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.72869873046875,0.8481221795082092,0.4851279556751251,0.4408275187015533,297.2610168457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.72802734375,0.913342297077179,0.6064330339431763,0.5772799253463745,297.37554931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7289123535156,0.8333464860916138,0.4595555365085602,0.3242984414100647,297.2122802734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7300109863281,0.7668761610984802,0.3552778959274292,0.3416195809841156,297.1804504394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.73297119140625,0.6614202857017517,0.2255770862102508,1.0411564111709597,284.7287292480469,284.95001220703125,300.3783569335937,289.5220031738281,298.2484130859375,297.25018310546875,284.7215270996094,1.0,0.6441007256507874,0.4241343140602112,0.4241343140602112,1.0,1.0,-3.2724721431732178,1.04485821723938,2.227613925933838,0.3031996786594391,0.8989753127098083,0.8989753127098083,0.0,223.12405395507807,229.0,48771.96484375,0.0,3242.430908203125,1.0,279.8009948730469,283.0049133300781,292.5981750488281,295.8048095703125,293.1499938964844,293.1499938964844,279.75,36161.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9837881326675416,1.0,0.0,0.0,3.6587862968444815,3.658810377120972,8.932383934734389e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6885.2939453125,0.0,1544.17578125,1895.4371337890625,0.0,4161.5634765625,0.907303750514984,1.0,0.0,3.0,1.0,0.0
12232560,297.0346984863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.6824951171875,0.8451871871948242,0.4834708571434021,0.4394417107105255,297.2486267089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.682373046875,0.910507321357727,0.6059184670448303,0.5769284963607788,297.3681945800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.6825256347656,0.8318055868148804,0.4602605998516083,0.3248675763607025,297.204345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6827087402344,0.7647362947463989,0.354890763759613,0.3413854539394378,297.1742553710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.6831970214844,0.6594133377075195,0.2251626700162887,1.0399457216262815,284.6824951171875,284.95001220703125,300.3701171875,289.52349853515625,298.2377624511719,297.24053955078125,284.6812438964844,1.0,0.6448922753334045,0.4236223101615906,0.4236223101615906,1.0,1.0,-3.2693328857421875,1.042350172996521,2.226982831954956,0.3014452159404754,0.8966869115829468,0.8966869115829468,0.0,225.37266540527344,217.0,48846.71484375,0.0,3248.0283203125,1.0,279.7580871582031,282.956787109375,292.5717468261719,295.73455810546875,293.1499938964844,293.1499938964844,280.04998779296875,36266.05078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9874285459518432,1.0,0.0,0.0,3.65289306640625,3.6529171466827393,8.903631965040404e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6424.36474609375,0.0,1538.3818359375,1895.4371337890625,0.0,4192.95361328125,0.9060893654823304,1.0,0.0,3.0,1.0,0.0
12232620,297.03717041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8483581542969,0.8470860719680786,0.4822320342063904,0.4376134574413299,297.2433776855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8484802246094,0.9143243432044984,0.6066085696220398,0.5768988132476807,297.3703308105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.84832763671875,0.835992693901062,0.4632195830345154,0.3264636695384979,297.20050048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.84814453125,0.7674357891082764,0.3551723957061767,0.3411693572998047,297.1700439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8476257324219,0.6614300608634949,0.2250283807516098,1.037561535835266,284.8483581542969,284.95001220703125,300.3573913574219,289.5251770019531,298.2295227050781,297.23834228515625,284.8496398925781,1.0,0.6422203779220581,0.4225982427597046,0.4225982427597046,1.0,1.0,-3.265880823135376,1.038397192955017,2.2274837493896484,0.2981735467910766,0.8966836333274841,0.8966836333274841,0.0,221.7679748535156,205.0,47696.1953125,0.0,3220.314697265625,1.0,280.04217529296875,283.16571044921875,292.4877319335937,295.509765625,293.1499938964844,293.1499938964844,280.3500061035156,36166.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9758703112602234,1.0,0.0,0.0,3.645939350128174,3.645963191986084,8.869765792951512e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6261.2109375,0.0,1529.900634765625,1895.4371337890625,0.0,4092.7236328125,0.90449458360672,1.0,0.0,3.0,1.0,0.0
12232680,297.03717041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8483581542969,0.8470860719680786,0.4822320342063904,0.4376134574413299,297.2433776855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8484802246094,0.9143243432044984,0.6066085696220398,0.5768988132476807,297.3703308105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.84832763671875,0.835992693901062,0.4632195830345154,0.3264636695384979,297.20050048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.84814453125,0.7674357891082764,0.3551723957061767,0.3411693572998047,297.1700439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8476257324219,0.6614300608634949,0.2250283807516098,1.037561535835266,284.8483581542969,284.95001220703125,300.3573913574219,289.5251770019531,298.2295227050781,297.23834228515625,284.8496398925781,1.0,0.6422203779220581,0.4225982427597046,0.4225982427597046,1.0,1.0,-3.265880823135376,1.038397192955017,2.2274837493896484,0.2981735467910766,0.8966836333274841,0.8966836333274841,0.0,221.7679748535156,205.0,47696.1953125,0.0,3220.314697265625,1.0,280.04217529296875,283.16571044921875,292.4877319335937,295.509765625,293.1499938964844,293.1499938964844,280.3500061035156,36166.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9758703112602234,1.0,0.0,0.0,3.645939350128174,3.645963191986084,8.869765792951512e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6261.2109375,0.0,1529.900634765625,1895.4371337890625,0.0,4092.7236328125,0.90449458360672,1.0,0.0,3.0,1.0,0.0
12232740,297.05499267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0368957519531,0.8553937077522278,0.4825999438762665,0.437325656414032,297.2543640136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0370483398437,0.9261972308158876,0.608894407749176,0.5783731341362,297.3856201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.036865234375,0.8462533354759216,0.4675483703613281,0.3290052115917206,297.20831298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0366516113281,0.7760327458381653,0.3565959632396698,0.341916561126709,297.17535400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0360412597656,0.6687467098236084,0.2258134484291076,1.0384255647659302,285.0368957519531,284.95001220703125,300.3500061035156,289.5249938964844,298.2333679199219,297.2507629394531,285.0384521484375,1.0,0.6382145881652832,0.4215741753578186,0.4215741753578186,1.0,1.0,-3.272291898727417,1.0380172729492188,2.2342746257781982,0.2962944805622101,0.8994019031524658,0.8994019031524658,0.0,212.91493225097656,193.0,46639.7265625,0.0,3185.0771484375,1.0,280.3417053222656,283.3953552246094,292.47332763671875,295.4100341796875,293.1499938964844,293.1499938964844,280.6499938964844,35969.51171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9623590111732484,1.0,0.0,0.0,3.6464359760284415,3.646460056304932,8.872183343555662e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6149.83349609375,0.0,1528.979248046875,1895.4371337890625,0.0,3973.58642578125,0.9044775366783142,1.0,0.0,3.0,1.0,0.0
12232800,297.05499267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0368957519531,0.8553937077522278,0.4825999438762665,0.437325656414032,297.2543640136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0370483398437,0.9261972308158876,0.608894407749176,0.5783731341362,297.3856201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.036865234375,0.8462533354759216,0.4675483703613281,0.3290052115917206,297.20831298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0366516113281,0.7760327458381653,0.3565959632396698,0.341916561126709,297.17535400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0360412597656,0.6687467098236084,0.2258134484291076,1.0384255647659302,285.0368957519531,284.95001220703125,300.3500061035156,289.5249938964844,298.2333679199219,297.2507629394531,285.0384521484375,1.0,0.6382145881652832,0.4215741753578186,0.4215741753578186,1.0,1.0,-3.272291898727417,1.0380172729492188,2.2342746257781982,0.2962944805622101,0.8994019031524658,0.8994019031524658,0.0,212.91493225097656,193.0,46639.7265625,0.0,3185.0771484375,1.0,280.3417053222656,283.3953552246094,292.47332763671875,295.4100341796875,293.1499938964844,293.1499938964844,280.6499938964844,35969.51171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9623590111732484,1.0,0.0,0.0,3.6464359760284415,3.646460056304932,8.872183343555662e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6149.83349609375,0.0,1528.979248046875,1895.4371337890625,0.0,3973.58642578125,0.9044775366783142,1.0,0.0,3.0,1.0,0.0
12232860,297.0774841308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.2280578613281,0.8676590323448181,0.4836720526218414,0.437713474035263,297.27166748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.22821044921875,0.94284325838089,0.6119644641876221,0.5806324481964111,297.40582275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.22802734375,0.8604917526245117,0.4725783169269562,0.332046777009964,297.2215576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.227783203125,0.7883613109588623,0.3586701154708862,0.3432755470275879,297.1859436035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.2271728515625,0.6795692443847656,0.2272020727396011,1.0418599843978882,285.2280578613281,284.95001220703125,300.3462219238281,289.52294921875,298.24322509765625,297.26934814453125,285.2296447753906,1.0,0.6338253617286682,0.4207088649272918,0.4207088649272918,1.0,1.0,-3.284891128540039,1.040266513824463,2.244624614715576,0.2957095503807068,0.9046914577484132,0.9046914577484132,0.0,201.85867309570312,181.0,45679.95703125,0.0,3150.91845703125,1.0,280.6417541503906,283.6249389648437,292.47808837890625,295.3504638671875,293.1499938964844,293.1499938964844,280.3500061035156,35732.78515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9507404565811156,1.0,0.0,0.0,3.6557483673095694,3.655772209167481,8.917556328924547e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6788.4521484375,0.0,1537.5706787109375,1895.4371337890625,0.0,3869.630615234375,0.906400740146637,1.0,0.0,3.0,1.0,0.0
12232920,297.0774841308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.2280578613281,0.8676590323448181,0.4836720526218414,0.437713474035263,297.27166748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.22821044921875,0.94284325838089,0.6119644641876221,0.5806324481964111,297.40582275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.22802734375,0.8604917526245117,0.4725783169269562,0.332046777009964,297.2215576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.227783203125,0.7883613109588623,0.3586701154708862,0.3432755470275879,297.1859436035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.2271728515625,0.6795692443847656,0.2272020727396011,1.0418599843978882,285.2280578613281,284.95001220703125,300.3462219238281,289.52294921875,298.24322509765625,297.26934814453125,285.2296447753906,1.0,0.6338253617286682,0.4207088649272918,0.4207088649272918,1.0,1.0,-3.284891128540039,1.040266513824463,2.244624614715576,0.2957095503807068,0.9046914577484132,0.9046914577484132,0.0,201.85867309570312,181.0,45679.95703125,0.0,3150.91845703125,1.0,280.6417541503906,283.6249389648437,292.47808837890625,295.3504638671875,293.1499938964844,293.1499938964844,280.3500061035156,35732.78515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9507404565811156,1.0,0.0,0.0,3.6557483673095694,3.655772209167481,8.917556328924547e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6788.4521484375,0.0,1537.5706787109375,1895.4371337890625,0.0,3869.630615234375,0.906400740146637,1.0,0.0,3.0,1.0,0.0
12232980,297.07879638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0698547363281,0.8804898262023926,0.4829126000404358,0.4371829628944397,297.2708435058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0697326660156,0.9592920541763306,0.6134478449821472,0.5821244716644287,297.41033935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0698547363281,0.8757138252258301,0.4762957394123077,0.3346274495124817,297.22418212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0700378417969,0.8013485074043274,0.3598589301109314,0.3442836999893188,297.1899719238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0704650878906,0.6911447048187256,0.2280766367912292,1.0447262525558472,285.0698547363281,284.95001220703125,300.3438720703125,289.5190734863281,298.2422790527344,297.2718200683594,285.0687866210937,1.0,0.6290198564529419,0.4198435842990875,0.4198435842990875,1.0,1.0,-3.2938241958618164,1.0411686897277832,2.252655506134033,0.2948276102542877,0.9049929976463318,0.9049929976463318,0.0,190.9978485107422,169.0,46912.42578125,0.0,3109.5185546875,1.0,280.3577575683594,283.4213256835937,292.5648803710937,295.5829162597656,293.1499938964844,293.1499938964844,280.04998779296875,35818.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.96414715051651,1.0,0.0,0.0,3.663210153579712,3.663234233856201,8.953997507887834e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6977.25537109375,0.0,1546.5489501953125,1895.4371337890625,0.0,3989.466796875,0.9081018567085266,1.0,0.0,3.0,1.0,0.0
12233040,297.07879638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0698547363281,0.8804898262023926,0.4829126000404358,0.4371829628944397,297.2708435058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0697326660156,0.9592920541763306,0.6134478449821472,0.5821244716644287,297.41033935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0698547363281,0.8757138252258301,0.4762957394123077,0.3346274495124817,297.22418212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0700378417969,0.8013485074043274,0.3598589301109314,0.3442836999893188,297.1899719238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0704650878906,0.6911447048187256,0.2280766367912292,1.0447262525558472,285.0698547363281,284.95001220703125,300.3438720703125,289.5190734863281,298.2422790527344,297.2718200683594,285.0687866210937,1.0,0.6290198564529419,0.4198435842990875,0.4198435842990875,1.0,1.0,-3.2938241958618164,1.0411686897277832,2.252655506134033,0.2948276102542877,0.9049929976463318,0.9049929976463318,0.0,190.9978485107422,169.0,46912.42578125,0.0,3109.5185546875,1.0,280.3577575683594,283.4213256835937,292.5648803710937,295.5829162597656,293.1499938964844,293.1499938964844,280.04998779296875,35818.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.96414715051651,1.0,0.0,0.0,3.663210153579712,3.663234233856201,8.953997507887834e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6977.25537109375,0.0,1546.5489501953125,1895.4371337890625,0.0,3989.466796875,0.9081018567085266,1.0,0.0,3.0,1.0,0.0
12233100,297.07305908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9331970214844,0.8864257335662842,0.4819029569625854,0.436293751001358,297.2637939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9324645996094,0.9665068984031676,0.6135257482528687,0.58221834897995,297.4072570800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9332580566406,0.8830227851867676,0.4776450395584106,0.3355418443679809,297.220947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9344482421875,0.8073837161064148,0.360015720129013,0.3443771600723266,297.1884460449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9374084472656,0.696521520614624,0.2281844168901443,1.0447838306427002,284.93316650390625,284.95001220703125,300.3431701660156,289.5165100097656,298.2378234863281,297.2672424316406,284.926025390625,1.0,0.6262552738189697,0.4194109439849853,0.4194109439849853,1.0,1.0,-3.294154644012451,1.0401235818862915,2.25403094291687,0.2937869429588318,0.903552234172821,0.903552234172821,0.0,185.89833068847656,169.0,47929.64453125,0.0,3081.572509765625,1.0,280.100830078125,283.24493408203125,292.5964050292969,295.7415771484375,293.1499938964844,293.1499938964844,280.04998779296875,35916.8515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9739766716957092,1.0,0.0,0.0,3.66459321975708,3.664617300033569,8.960760169429705e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6779.82470703125,0.0,1548.84033203125,1895.4371337890625,0.0,4076.149169921875,0.9084416031837464,1.0,0.0,3.0,1.0,0.0
12233160,297.065185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8861083984375,0.8920864462852478,0.4806415140628814,0.435039073228836,297.2540588378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.885986328125,0.9731069207191468,0.6132897138595581,0.5818994045257568,297.4021301269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8861083984375,0.8901448845863342,0.4787704944610595,0.3362217843532562,297.2156982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8863525390625,0.8129602670669556,0.3599475026130676,0.3441956043243408,297.1851501464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8868713378906,0.7016150951385498,0.2281021773815155,1.043837547302246,284.8861083984375,284.95001220703125,300.3428039550781,289.5135192871094,298.2314453125,297.2601928710937,284.884765625,1.0,0.6232093572616577,0.4188712835311889,0.4188712835311889,1.0,1.0,-3.2917282581329346,1.037815809249878,2.2539124488830566,0.2920829355716705,0.9026139974594116,0.9026139974594116,0.0,180.9554138183593,157.0,48037.3359375,0.0,3048.52587890625,1.0,280.0580139160156,283.1947631835937,292.57159423828125,295.68133544921875,293.1499938964844,293.1499938964844,279.75,36001.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9789664149284364,1.0,0.0,0.0,3.663788795471192,3.6638128757476807,8.956826036410348e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7114.3134765625,0.0,1548.57177734375,1895.4371337890625,0.0,4119.73291015625,0.9083481431007384,1.0,0.0,3.0,1.0,0.0
12233220,297.0473327636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.6984558105469,0.9043658375740052,0.4777620136737823,0.4322164952754974,297.2308959960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.69830322265625,0.9860327243804932,0.6122661828994751,0.5807366371154785,297.3893127441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.69842529296875,0.9054734110832214,0.480670154094696,0.3373364210128784,297.2022399902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.6986694335937,0.8243368864059448,0.3594220280647278,0.343440443277359,297.1756591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6992492675781,0.712164044380188,0.2275907099246978,1.0402449369430542,284.69842529296875,284.95001220703125,300.34295654296875,289.5063781738281,298.2171325683594,297.2438049316406,284.697021484375,1.0,0.6164647936820984,0.4177919626235962,0.4177919626235962,1.0,1.0,-3.283053636550904,1.0317903757095337,2.251263380050659,0.2880683243274688,0.897697925567627,0.897697925567627,0.0,170.82821655273438,145.0,49043.26953125,0.0,2973.03955078125,1.0,279.7581787109375,282.9675598144531,292.5542297363281,295.7323913574219,293.1499938964844,293.1499938964844,280.04998779296875,36235.3359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9910528659820556,1.0,0.0,0.0,3.655708312988281,3.6557323932647705,8.917361355997855e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6436.685546875,0.0,1541.292236328125,1895.4371337890625,0.0,4224.0341796875,0.9066967964172364,1.0,0.0,3.0,1.0,0.0
12233280,297.0473327636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.6984558105469,0.9043658375740052,0.4777620136737823,0.4322164952754974,297.2308959960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.69830322265625,0.9860327243804932,0.6122661828994751,0.5807366371154785,297.3893127441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.69842529296875,0.9054734110832214,0.480670154094696,0.3373364210128784,297.2022399902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.6986694335937,0.8243368864059448,0.3594220280647278,0.343440443277359,297.1756591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6992492675781,0.712164044380188,0.2275907099246978,1.0402449369430542,284.69842529296875,284.95001220703125,300.34295654296875,289.5063781738281,298.2171325683594,297.2438049316406,284.697021484375,1.0,0.6164647936820984,0.4177919626235962,0.4177919626235962,1.0,1.0,-3.283053636550904,1.0317903757095337,2.251263380050659,0.2880683243274688,0.897697925567627,0.897697925567627,0.0,170.82821655273438,145.0,49043.26953125,0.0,2973.03955078125,1.0,279.7581787109375,282.9675598144531,292.5542297363281,295.7323913574219,293.1499938964844,293.1499938964844,280.04998779296875,36235.3359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9910528659820556,1.0,0.0,0.0,3.655708312988281,3.6557323932647705,8.917361355997855e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6436.685546875,0.0,1541.292236328125,1895.4371337890625,0.0,4224.0341796875,0.9066967964172364,1.0,0.0,3.0,1.0,0.0
