time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12233340,297.05078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.86114501953125,0.9225491881370544,0.4767833352088928,0.4303588271141052,297.2261047363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8612670898437,0.9990000128746032,0.6127783060073853,0.5786346197128296,297.3927917480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.86114501953125,0.9271106123924256,0.4840337038040161,0.3389911949634552,297.1998291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8609619140625,0.838927686214447,0.3598204553127289,0.3430436849594116,297.1732482910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8605041503906,0.7247302532196045,0.2276574969291687,1.037390112876892,284.86114501953125,284.95001220703125,300.3441467285156,289.49774169921875,298.214111328125,297.2431945800781,284.862060546875,1.0,0.6093094348907471,0.4167126715183258,0.4167126715183258,1.0,1.0,-3.276132822036743,1.0263965129852295,2.2497365474700928,0.2843283116817474,0.8978433609008789,0.8978433609008789,0.0,159.60621643066406,133.0,47856.60546875,0.0,2895.74169921875,1.0,280.0422058105469,283.1737060546875,292.46075439453125,295.4960021972656,293.1499938964844,293.1499938964844,280.3500061035156,36141.44140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9795926213264464,1.0,0.0,0.0,3.649705410003662,3.649729490280152,8.888099500836688e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6268.173828125,0.0,1533.8990478515625,1895.4371337890625,0.0,4125.18115234375,0.9053184986114502,1.0,0.0,3.0,1.0,0.0
12233400,297.05078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.86114501953125,0.9225491881370544,0.4767833352088928,0.4303588271141052,297.2261047363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8612670898437,0.9990000128746032,0.6127783060073853,0.5786346197128296,297.3927917480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.86114501953125,0.9271106123924256,0.4840337038040161,0.3389911949634552,297.1998291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8609619140625,0.838927686214447,0.3598204553127289,0.3430436849594116,297.1732482910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8605041503906,0.7247302532196045,0.2276574969291687,1.037390112876892,284.86114501953125,284.95001220703125,300.3441467285156,289.49774169921875,298.214111328125,297.2431945800781,284.862060546875,1.0,0.6093094348907471,0.4167126715183258,0.4167126715183258,1.0,1.0,-3.276132822036743,1.0263965129852295,2.2497365474700928,0.2843283116817474,0.8978433609008789,0.8978433609008789,0.0,159.60621643066406,133.0,47856.60546875,0.0,2895.74169921875,1.0,280.0422058105469,283.1737060546875,292.46075439453125,295.4960021972656,293.1499938964844,293.1499938964844,280.3500061035156,36141.44140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9795926213264464,1.0,0.0,0.0,3.649705410003662,3.649729490280152,8.888099500836688e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6268.173828125,0.0,1533.8990478515625,1895.4371337890625,0.0,4125.18115234375,0.9053184986114502,1.0,0.0,3.0,1.0,0.0
12233460,297.0666198730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0238647460937,0.940945565700531,0.477124959230423,0.4301446378231048,297.2649230957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.02374267578125,0.9990000128746032,0.6176135540008545,0.5502569675445557,297.407470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0238647460937,0.9485045671463012,0.4885871708393097,0.3417418599128723,297.2069396972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0238952636719,0.8534165024757385,0.3611673712730407,0.3437929153442383,297.1782531738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0238037109375,0.7366030216217041,0.2284527868032455,1.0386258363723757,285.0238342285156,284.95001220703125,300.34625244140625,289.4877624511719,298.22564697265625,297.262939453125,285.023681640625,1.0,0.6009112000465393,0.4160354733467102,0.4160354733467102,1.0,1.0,-3.2540359497070312,1.0167031288146973,2.237332582473755,0.2780686020851135,0.9002397060394287,0.9002397060394287,0.0,149.80328369140625,121.0,46480.984375,0.0,2789.245361328125,1.0,280.3417663574219,283.38232421875,292.4334411621094,295.3704528808594,293.1499938964844,293.1499938964844,280.04998779296875,35969.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9656923413276672,1.0,0.0,0.0,3.6503984928131104,3.6504225730896,8.89147599991702e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6878.39697265625,0.0,1533.3824462890625,1895.4371337890625,0.0,4003.16259765625,0.905358612537384,1.0,0.0,3.0,1.0,0.0
12233520,297.0666198730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0238647460937,0.940945565700531,0.477124959230423,0.4301446378231048,297.2649230957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.02374267578125,0.9990000128746032,0.6176135540008545,0.5502569675445557,297.407470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0238647460937,0.9485045671463012,0.4885871708393097,0.3417418599128723,297.2069396972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0238952636719,0.8534165024757385,0.3611673712730407,0.3437929153442383,297.1782531738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0238037109375,0.7366030216217041,0.2284527868032455,1.0386258363723757,285.0238342285156,284.95001220703125,300.34625244140625,289.4877624511719,298.22564697265625,297.262939453125,285.023681640625,1.0,0.6009112000465393,0.4160354733467102,0.4160354733467102,1.0,1.0,-3.2540359497070312,1.0167031288146973,2.237332582473755,0.2780686020851135,0.9002397060394287,0.9002397060394287,0.0,149.80328369140625,121.0,46480.984375,0.0,2789.245361328125,1.0,280.3417663574219,283.38232421875,292.4334411621094,295.3704528808594,293.1499938964844,293.1499938964844,280.04998779296875,35969.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9656923413276672,1.0,0.0,0.0,3.6503984928131104,3.6504225730896,8.89147599991702e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6878.39697265625,0.0,1533.3824462890625,1895.4371337890625,0.0,4003.16259765625,0.905358612537384,1.0,0.0,3.0,1.0,0.0
12233580,297.06280517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8315734863281,0.9573760628700256,0.4757089614868164,0.4291611313819885,297.32452392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8314208984375,0.9990000128746032,0.6251113414764404,0.5238537788391113,297.4073791503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.83154296875,0.967455267906189,0.4918597042560577,0.3441278040409088,297.2049255371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8319396972656,0.8678059577941895,0.3616975247859955,0.3443216383457184,297.17822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8327941894531,0.7483311891555786,0.2288181185722351,1.039811372756958,284.8315734863281,284.95001220703125,300.34918212890625,289.4765014648437,298.23883056640625,297.2854919433594,284.82916259765625,1.0,0.5910804271697998,0.4153582751750946,0.4153582751750946,1.0,1.0,-3.2197134494781494,1.00245201587677,2.21726131439209,0.2731547057628631,0.8971342444419861,0.8971342444419861,0.0,140.85629272460938,141.0,47192.51171875,0.0,2675.1025390625,1.0,280.0579528808594,283.1553039550781,292.5021057128906,295.5511169433594,293.1499938964844,293.1499938964844,280.3500061035156,36122.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9748501777648926,1.0,0.0,0.0,3.646707773208618,3.6467318534851074,8.873505521478364e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6251.6064453125,0.0,1530.4283447265625,1895.4371337890625,0.0,4083.800048828125,0.9046117663383484,1.0,0.0,3.0,1.0,0.0
12233640,297.06280517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8315734863281,0.9573760628700256,0.4757089614868164,0.4291611313819885,297.32452392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8314208984375,0.9990000128746032,0.6251113414764404,0.5238537788391113,297.4073791503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.83154296875,0.967455267906189,0.4918597042560577,0.3441278040409088,297.2049255371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8319396972656,0.8678059577941895,0.3616975247859955,0.3443216383457184,297.17822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8327941894531,0.7483311891555786,0.2288181185722351,1.039811372756958,284.8315734863281,284.95001220703125,300.34918212890625,289.4765014648437,298.23883056640625,297.2854919433594,284.82916259765625,1.0,0.5910804271697998,0.4153582751750946,0.4153582751750946,1.0,1.0,-3.2197134494781494,1.00245201587677,2.21726131439209,0.2731547057628631,0.8971342444419861,0.8971342444419861,0.0,140.85629272460938,141.0,47192.51171875,0.0,2675.1025390625,1.0,280.0579528808594,283.1553039550781,292.5021057128906,295.5511169433594,293.1499938964844,293.1499938964844,280.3500061035156,36122.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9748501777648926,1.0,0.0,0.0,3.646707773208618,3.6467318534851074,8.873505521478364e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6251.6064453125,0.0,1530.4283447265625,1895.4371337890625,0.0,4083.800048828125,0.9046117663383484,1.0,0.0,3.0,1.0,0.0
12233700,297.063232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9468688964844,0.9593576192855836,0.4751912653446197,0.4283764660358429,297.3553466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94732666015625,0.9990000128746032,0.6292434334754944,0.519838809967041,297.40899658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9469909667969,0.970844030380249,0.4936453104019165,0.3451574742794037,297.2043762207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9457702636719,0.8701239824295044,0.3619890809059143,0.3444133996963501,297.17852783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94293212890625,0.7502329349517822,0.2290243655443191,1.04006826877594,284.9468994140625,284.95001220703125,300.3509216308594,289.470458984375,298.2488098144531,297.3006286621094,284.953857421875,1.0,0.5904499292373657,0.415019690990448,0.415019690990448,1.0,1.0,-3.215555191040039,1.0000921487808228,2.2154629230499268,0.2711923718452453,0.8982036113739014,0.8982036113739014,0.0,139.53147888183594,141.0,46181.984375,0.0,2659.495361328125,1.0,280.3012084960937,283.31182861328125,292.4327392578125,295.3304138183594,293.1499938964844,293.1499938964844,280.3500061035156,36063.1015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9678345918655396,1.0,0.0,0.0,3.6453042030334473,3.645328044891357,8.866675784702238e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6402.537109375,0.0,1528.421875,1895.4371337890625,0.0,4022.108642578125,0.904310405254364,1.0,0.0,3.0,1.0,0.0
12233760,297.0689392089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.994140625,0.9583125114440918,0.4752016961574554,0.4282305836677551,297.3796691894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9942626953125,0.9990000128746032,0.6329361200332642,0.5212751626968384,297.4149475097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9941711425781,0.9712832570075988,0.4958681166172027,0.3465969860553741,297.2069091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.993896484375,0.8697123527526855,0.3625837862491607,0.3448784649372101,297.1810913085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9932556152344,0.7499392032623291,0.229456141591072,1.0416680574417114,284.9941711425781,284.95001220703125,300.352783203125,289.464111328125,298.2601928710937,297.3164978027344,284.99591064453125,1.0,0.5918299555778503,0.4148939549922943,0.4148939549922943,1.0,1.0,-3.221302032470703,1.0018000602722168,2.219502210617065,0.2714056670665741,0.8990086317062378,0.8990086317062378,0.0,140.16183471679688,161.0,46119.59375,0.0,2674.5498046875,1.0,280.34210205078125,283.3617553710937,292.4253845214844,295.3463439941406,293.1499938964844,293.1499938964844,280.6499938964844,35991.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9635159373283386,1.0,0.0,0.0,3.646143674850464,3.646167755126953,8.870760552781576e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6099.12255859375,0.0,1528.818603515625,1895.4371337890625,0.0,3983.864990234375,0.9044233560562134,1.0,0.0,3.0,1.0,0.0
12233820,297.0877380371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.20025634765625,0.949386477470398,0.4760725200176239,0.4289129376411438,297.4028015136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.200439453125,0.9990000128746032,0.638224720954895,0.5357992649078369,297.4333190917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.2003173828125,0.9657782912254332,0.501078724861145,0.3501500189304352,297.217529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1999206542969,0.8631496429443359,0.3643708527088165,0.346529871225357,297.1903076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1990051269531,0.7447715401649475,0.230779230594635,1.0476577281951904,285.2002868652344,284.95001220703125,300.3569641113281,289.45068359375,298.2782897949219,297.33984375,285.20281982421875,1.0,0.5995422601699829,0.4146425127983093,0.4146425127983093,1.0,1.0,-3.253018856048584,1.0125266313552856,2.240492105484009,0.2747611403465271,0.9040080904960632,0.9040080904960632,0.0,145.59521484375,181.0,45359.98046875,0.0,2769.302978515625,1.0,280.6417541503906,283.60406494140625,292.40533447265625,295.2574462890625,293.1499938964844,293.1499938964844,280.3500061035156,35760.44921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9512730836868286,1.0,0.0,0.0,3.6543173789978014,3.654341459274292,8.910576525522629e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6741.53271484375,0.0,1536.1826171875,1895.4371337890625,0.0,3874.423828125,0.9061006903648376,1.0,0.0,3.0,1.0,0.0
12233880,297.0877380371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.20025634765625,0.949386477470398,0.4760725200176239,0.4289129376411438,297.4028015136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.200439453125,0.9990000128746032,0.638224720954895,0.5357992649078369,297.4333190917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.2003173828125,0.9657782912254332,0.501078724861145,0.3501500189304352,297.217529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1999206542969,0.8631496429443359,0.3643708527088165,0.346529871225357,297.1903076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1990051269531,0.7447715401649475,0.230779230594635,1.0476577281951904,285.2002868652344,284.95001220703125,300.3569641113281,289.45068359375,298.2782897949219,297.33984375,285.20281982421875,1.0,0.5995422601699829,0.4146425127983093,0.4146425127983093,1.0,1.0,-3.253018856048584,1.0125266313552856,2.240492105484009,0.2747611403465271,0.9040080904960632,0.9040080904960632,0.0,145.59521484375,181.0,45359.98046875,0.0,2769.302978515625,1.0,280.6417541503906,283.60406494140625,292.40533447265625,295.2574462890625,293.1499938964844,293.1499938964844,280.3500061035156,35760.44921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9512730836868286,1.0,0.0,0.0,3.6543173789978014,3.654341459274292,8.910576525522629e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6741.53271484375,0.0,1536.1826171875,1895.4371337890625,0.0,3874.423828125,0.9061006903648376,1.0,0.0,3.0,1.0,0.0
12233940,297.08868408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0699768066406,0.931110978126526,0.4754031002521515,0.4291346073150635,297.3726806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.07000732421875,0.9990000128746032,0.638438880443573,0.5641159415245056,297.4374389648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0699768066406,0.9516343474388124,0.5051056742668152,0.353495717048645,297.21929931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0699768066406,0.8500303626060486,0.3654220700263977,0.3481457233428955,297.193359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0699462890625,0.7342817187309265,0.2316105961799621,1.05397629737854,285.0699768066406,284.95001220703125,300.3615417480469,289.4363098144531,298.2729797363281,297.3282165527344,285.0704345703125,1.0,0.6119544506072998,0.4143911004066467,0.4143911004066467,1.0,1.0,-3.3008899688720703,1.0289838314056396,2.2719061374664307,0.2804713547229767,0.9044822454452516,0.9044822454452516,0.0,155.97445678710938,199.0,46955.0234375,0.0,2927.82763671875,1.0,280.3577575683594,283.42388916015625,292.4872741699219,295.49951171875,293.1499938964844,293.1499938964844,280.04998779296875,35827.375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9655888080596924,1.0,0.0,0.0,3.661290645599365,3.661314725875856,8.944615501604858e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6958.96484375,0.0,1544.4705810546875,1895.4371337890625,0.0,4002.245849609375,0.9076830744743348,1.0,0.0,3.0,1.0,0.0
12234000,297.08868408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0699768066406,0.931110978126526,0.4754031002521515,0.4291346073150635,297.3726806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.07000732421875,0.9990000128746032,0.638438880443573,0.5641159415245056,297.4374389648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0699768066406,0.9516343474388124,0.5051056742668152,0.353495717048645,297.21929931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0699768066406,0.8500303626060486,0.3654220700263977,0.3481457233428955,297.193359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0699462890625,0.7342817187309265,0.2316105961799621,1.05397629737854,285.0699768066406,284.95001220703125,300.3615417480469,289.4363098144531,298.2729797363281,297.3282165527344,285.0704345703125,1.0,0.6119544506072998,0.4143911004066467,0.4143911004066467,1.0,1.0,-3.3008899688720703,1.0289838314056396,2.2719061374664307,0.2804713547229767,0.9044822454452516,0.9044822454452516,0.0,155.97445678710938,199.0,46955.0234375,0.0,2927.82763671875,1.0,280.3577575683594,283.42388916015625,292.4872741699219,295.49951171875,293.1499938964844,293.1499938964844,280.04998779296875,35827.375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9655888080596924,1.0,0.0,0.0,3.661290645599365,3.661314725875856,8.944615501604858e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6958.96484375,0.0,1544.4705810546875,1895.4371337890625,0.0,4002.245849609375,0.9076830744743348,1.0,0.0,3.0,1.0,0.0
12234060,297.076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.92547607421875,0.907307505607605,0.4733679592609405,0.4279825091361999,297.2911682128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9255065917969,0.9990000128746032,0.6330462098121643,0.600569486618042,297.4294738769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.92547607421875,0.9308569431304932,0.507948637008667,0.3559624254703522,297.2109069824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.92547607421875,0.8332425951957703,0.3654568791389465,0.3488437533378601,297.1873474121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9254455566406,0.7202372550964355,0.2315602302551269,1.056856393814087,284.92547607421875,284.95001220703125,300.3664245605469,289.4211120605469,298.2440795898437,297.2864990234375,284.9258728027344,1.0,0.6262609362602234,0.4128737151622772,0.4128737151622772,1.0,1.0,-3.3507168292999268,1.0426838397979736,2.308032989501953,0.2832995057106018,0.9028785824775696,0.9028785824775696,0.0,169.98663330078125,217.0,48581.98828125,0.0,3115.689208984375,1.0,280.0581359863281,283.229248046875,292.4928283691406,295.6247253417969,293.1499938964844,293.1499938964844,279.75,35970.66796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9831689596176147,1.0,0.0,0.0,3.662803888320923,3.662827968597412,8.952010830398649e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7141.294921875,0.0,1547.2398681640625,1895.4371337890625,0.0,4156.2080078125,0.9081140160560608,1.0,0.0,3.0,1.0,0.0
12234120,297.076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.92547607421875,0.907307505607605,0.4733679592609405,0.4279825091361999,297.2911682128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9255065917969,0.9990000128746032,0.6330462098121643,0.600569486618042,297.4294738769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.92547607421875,0.9308569431304932,0.507948637008667,0.3559624254703522,297.2109069824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.92547607421875,0.8332425951957703,0.3654568791389465,0.3488437533378601,297.1873474121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9254455566406,0.7202372550964355,0.2315602302551269,1.056856393814087,284.92547607421875,284.95001220703125,300.3664245605469,289.4211120605469,298.2440795898437,297.2864990234375,284.9258728027344,1.0,0.6262609362602234,0.4128737151622772,0.4128737151622772,1.0,1.0,-3.3507168292999268,1.0426838397979736,2.308032989501953,0.2832995057106018,0.9028785824775696,0.9028785824775696,0.0,169.98663330078125,217.0,48581.98828125,0.0,3115.689208984375,1.0,280.0581359863281,283.229248046875,292.4928283691406,295.6247253417969,293.1499938964844,293.1499938964844,279.75,35970.66796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9831689596176147,1.0,0.0,0.0,3.662803888320923,3.662827968597412,8.952010830398649e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7141.294921875,0.0,1547.2398681640625,1895.4371337890625,0.0,4156.2080078125,0.9081140160560608,1.0,0.0,3.0,1.0,0.0
12234180,297.0564880371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7469787597656,0.8738892674446106,0.4704455137252807,0.4264331459999084,297.2167358398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.746826171875,0.9680933952331544,0.6272433400154114,0.5963305234909058,297.4141845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7469177246094,0.8971225619316101,0.5099461674690247,0.3581573367118835,297.1952819824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7471618652344,0.805978536605835,0.364652931690216,0.3491833806037903,297.1741943359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7476806640625,0.6949684023857117,0.2307067811489105,1.058171272277832,284.7469482421875,284.95001220703125,300.3715209960937,289.4052124023437,298.2171630859375,297.2508850097656,284.74591064453125,1.0,0.6380213499069214,0.4113563597202301,0.4113563597202301,1.0,1.0,-3.3483479022979736,1.0376183986663818,2.310729503631592,0.2793062031269073,0.8987030386924744,0.8987030386924744,0.0,192.7264099121093,235.0,49678.15625,0.0,3240.480224609375,1.0,279.7581787109375,283.00762939453125,292.4680480957031,295.68505859375,293.1499938964844,293.1499938964844,280.04998779296875,36178.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9984932541847228,1.0,0.0,0.0,3.656890392303467,3.656914472579956,8.923128689275472e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6468.5732421875,0.0,1542.1875,1895.4371337890625,0.0,4287.28515625,0.906923770904541,1.0,0.0,3.0,1.0,0.0
12234240,297.0564880371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7469787597656,0.8738892674446106,0.4704455137252807,0.4264331459999084,297.2167358398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.746826171875,0.9680933952331544,0.6272433400154114,0.5963305234909058,297.4141845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7469177246094,0.8971225619316101,0.5099461674690247,0.3581573367118835,297.1952819824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7471618652344,0.805978536605835,0.364652931690216,0.3491833806037903,297.1741943359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7476806640625,0.6949684023857117,0.2307067811489105,1.058171272277832,284.7469482421875,284.95001220703125,300.3715209960937,289.4052124023437,298.2171630859375,297.2508850097656,284.74591064453125,1.0,0.6380213499069214,0.4113563597202301,0.4113563597202301,1.0,1.0,-3.3483479022979736,1.0376183986663818,2.310729503631592,0.2793062031269073,0.8987030386924744,0.8987030386924744,0.0,192.7264099121093,235.0,49678.15625,0.0,3240.480224609375,1.0,279.7581787109375,283.00762939453125,292.4680480957031,295.68505859375,293.1499938964844,293.1499938964844,280.04998779296875,36178.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9984932541847228,1.0,0.0,0.0,3.656890392303467,3.656914472579956,8.923128689275472e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6468.5732421875,0.0,1542.1875,1895.4371337890625,0.0,4287.28515625,0.906923770904541,1.0,0.0,3.0,1.0,0.0
12234300,297.0532531738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8685302734375,0.8612021207809448,0.4695284068584442,0.4256601929664612,297.1987609863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.869384765625,0.9533166289329528,0.625891387462616,0.5949105620384216,297.41180419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8688049316406,0.8852163553237915,0.5113797783851624,0.3592320382595062,297.1905212402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8675537109375,0.7945196032524109,0.3644696176052093,0.3492400646209717,297.1694641113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.86480712890625,0.6846593618392944,0.2303909361362457,1.0581666231155396,284.86871337890625,284.95001220703125,300.3740539550781,289.39703369140625,298.21124267578125,297.2440185546875,284.8752746582031,1.0,0.6433992981910706,0.4105976819992065,0.4105976819992065,1.0,1.0,-3.3470561504364014,1.035064697265625,2.3119914531707764,0.2769841849803924,0.8993299007415771,0.8993299007415771,0.0,203.14697265625,235.0,48677.83203125,0.0,3297.13232421875,1.0,280.0014953613281,283.1680603027344,292.3807678222656,295.44024658203125,293.1499938964844,293.1499938964844,280.04998779296875,36129.6171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9927217960357666,1.0,0.0,0.0,3.6541941165924072,3.654218196868897,8.909975122151081e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6625.29736328125,0.0,1538.810546875,1895.4371337890625,0.0,4238.28759765625,0.9063404202461244,1.0,0.0,3.0,1.0,0.0
12234360,297.0560607910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.91278076171875,0.8514183759689331,0.4691904485225677,0.425516664981842,297.1914978027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9129333496094,0.940857470035553,0.625485897064209,0.5945204496383667,297.41461181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.912841796875,0.8760671615600586,0.5133121609687805,0.3607113063335418,297.1898498535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.91259765625,0.7854498624801636,0.3646568655967712,0.3496436476707458,297.1676940917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9120788574219,0.6765210032463074,0.2303412556648254,1.05919349193573,284.9128112792969,284.95001220703125,300.3766174316406,289.3887023925781,298.2104797363281,297.24383544921875,284.9140930175781,1.0,0.6487926244735718,0.410014659166336,0.410014659166336,1.0,1.0,-3.349905490875244,1.034430980682373,2.315474510192871,0.2756241261959076,0.8995614051818848,0.8995614051818848,0.0,212.6061553955078,253.0,48560.140625,0.0,3357.711181640625,1.0,280.04229736328125,283.216064453125,292.3617858886719,295.44000244140625,293.1499938964844,293.1499938964844,280.3500061035156,36073.83203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9890852570533752,1.0,0.0,0.0,3.653395652770996,3.653419733047485,8.906082484827493e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6300.20703125,0.0,1537.5025634765625,1895.4371337890625,0.0,4207.18212890625,0.9060981273651124,1.0,0.0,3.0,1.0,0.0
12234420,297.0697937011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1006774902344,0.8362421989440918,0.4693841636180877,0.4260879158973694,297.19415283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.10089111328125,0.9205183386802672,0.6262598633766174,0.5954551100730896,297.42779541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.10076904296875,0.8620530962944031,0.5179925560951233,0.3642712831497192,297.195556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1004638671875,0.771226167678833,0.3657326102256775,0.3511161208152771,297.17010498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0998840332031,0.6638879179954529,0.2308000773191452,1.0636242628097534,285.1007385253906,284.95001220703125,300.3816833496094,289.3717346191406,298.2158203125,297.2528381347656,285.1022644042969,1.0,0.6597930788993835,0.4088486135005951,0.4088486135005951,1.0,1.0,-3.363086462020874,1.035845160484314,2.3272414207458496,0.2740248143672943,0.9031288027763368,0.9031288027763368,0.0,230.33514404296875,256.0,47538.1640625,0.0,3489.789794921875,1.0,280.341796875,283.445068359375,292.3272705078125,295.3211975097656,293.1499938964844,293.1499938964844,280.04998779296875,35876.7578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9770258069038392,1.0,0.0,0.0,3.6573646068573,3.657388687133789,8.925443921725673e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6944.28662109375,0.0,1540.4534912109375,1895.4371337890625,0.0,4102.81689453125,0.9068580865859984,1.0,0.0,3.0,1.0,0.0
12234480,297.0697937011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1006774902344,0.8362421989440918,0.4693841636180877,0.4260879158973694,297.19415283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.10089111328125,0.9205183386802672,0.6262598633766174,0.5954551100730896,297.42779541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.10076904296875,0.8620530962944031,0.5179925560951233,0.3642712831497192,297.195556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1004638671875,0.771226167678833,0.3657326102256775,0.3511161208152771,297.17010498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0998840332031,0.6638879179954529,0.2308000773191452,1.0636242628097534,285.1007385253906,284.95001220703125,300.3816833496094,289.3717346191406,298.2158203125,297.2528381347656,285.1022644042969,1.0,0.6597930788993835,0.4088486135005951,0.4088486135005951,1.0,1.0,-3.363086462020874,1.035845160484314,2.3272414207458496,0.2740248143672943,0.9031288027763368,0.9031288027763368,0.0,230.33514404296875,256.0,47538.1640625,0.0,3489.789794921875,1.0,280.341796875,283.445068359375,292.3272705078125,295.3211975097656,293.1499938964844,293.1499938964844,280.04998779296875,35876.7578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9770258069038392,1.0,0.0,0.0,3.6573646068573,3.657388687133789,8.925443921725673e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6944.28662109375,0.0,1540.4534912109375,1895.4371337890625,0.0,4102.81689453125,0.9068580865859984,1.0,0.0,3.0,1.0,0.0
12234540,297.0661926269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.94293212890625,0.8272591233253479,0.4680280089378357,0.4258051514625549,297.1864318847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9428100585937,0.9091283082962036,0.6260590553283691,0.5961548686027527,297.42681884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94287109375,0.8548004031181335,0.5214319825172424,0.3673049211502075,297.1933288574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9430847167969,0.7632891535758972,0.366099089384079,0.3521988689899444,297.168212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9435119628906,0.6568899154663086,0.230874016880989,1.0669499635696411,284.9429016113281,284.95001220703125,300.38653564453125,289.3543701171875,298.21295166015625,297.2504577636719,284.94189453125,1.0,0.6665558218955994,0.4076825678348541,0.4076825678348541,1.0,1.0,-3.372555494308472,1.035900592803955,2.3366549015045166,0.2722588181495666,0.901737630367279,0.901737630367279,0.0,241.8074493408203,259.0,48733.28125,0.0,3577.9990234375,1.0,280.0577697753906,283.2440185546875,292.3938903808594,295.5267944335937,293.1499938964844,293.1499938964844,279.75,35983.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9889061450958252,1.0,0.0,0.0,3.658668756484986,3.6586928367614746,8.931809816203895e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7131.83544921875,0.0,1542.714111328125,1895.4371337890625,0.0,4205.6455078125,0.9071977734565736,1.0,0.0,3.0,1.0,0.0
12234600,297.0661926269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.94293212890625,0.8272591233253479,0.4680280089378357,0.4258051514625549,297.1864318847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9428100585937,0.9091283082962036,0.6260590553283691,0.5961548686027527,297.42681884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94287109375,0.8548004031181335,0.5214319825172424,0.3673049211502075,297.1933288574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9430847167969,0.7632891535758972,0.366099089384079,0.3521988689899444,297.168212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9435119628906,0.6568899154663086,0.230874016880989,1.0669499635696411,284.9429016113281,284.95001220703125,300.38653564453125,289.3543701171875,298.21295166015625,297.2504577636719,284.94189453125,1.0,0.6665558218955994,0.4076825678348541,0.4076825678348541,1.0,1.0,-3.372555494308472,1.035900592803955,2.3366549015045166,0.2722588181495666,0.901737630367279,0.901737630367279,0.0,241.8074493408203,259.0,48733.28125,0.0,3577.9990234375,1.0,280.0577697753906,283.2440185546875,292.3938903808594,295.5267944335937,293.1499938964844,293.1499938964844,279.75,35983.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9889061450958252,1.0,0.0,0.0,3.658668756484986,3.6586928367614746,8.931809816203895e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7131.83544921875,0.0,1542.714111328125,1895.4371337890625,0.0,4205.6455078125,0.9071977734565736,1.0,0.0,3.0,1.0,0.0
12234660,297.0497741699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7608337402344,0.8196382522583008,0.4653107523918152,0.4239360392093658,297.1654968261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7606506347656,0.9005597233772278,0.6244076490402222,0.5952358245849609,297.4142150878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7607421875,0.8492956757545471,0.5236693024635315,0.369268536567688,297.1815185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7610168457031,0.756923496723175,0.3654574751853943,0.3521420955657959,297.15924072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.76153564453125,0.6511986255645752,0.2302023470401764,1.0663291215896606,284.7607727050781,284.95001220703125,300.3910522460937,289.3367614746094,298.2021789550781,297.2369689941406,284.7594909667969,1.0,0.6706488728523254,0.4066633582115173,0.4066633582115173,1.0,1.0,-3.3707594871521,1.0323830842971802,2.338376522064209,0.2693738639354706,0.8976950645446777,0.8976950645446777,0.0,250.4463806152344,247.0,49819.11328125,0.0,3623.47314453125,1.0,279.7582092285156,283.0211181640625,292.3935852050781,295.6116027832031,293.1499938964844,293.1499938964844,280.04998779296875,36182.06640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.652520179748535,3.652544260025024,8.901814112505235e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6463.95703125,0.0,1537.3372802734375,1895.4371337890625,0.0,4300.0,0.9059510231018066,1.0,0.0,3.0,1.0,0.0
12234720,297.0497741699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7608337402344,0.8196382522583008,0.4653107523918152,0.4239360392093658,297.1654968261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7606506347656,0.9005597233772278,0.6244076490402222,0.5952358245849609,297.4142150878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7607421875,0.8492956757545471,0.5236693024635315,0.369268536567688,297.1815185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7610168457031,0.756923496723175,0.3654574751853943,0.3521420955657959,297.15924072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.76153564453125,0.6511986255645752,0.2302023470401764,1.0663291215896606,284.7607727050781,284.95001220703125,300.3910522460937,289.3367614746094,298.2021789550781,297.2369689941406,284.7594909667969,1.0,0.6706488728523254,0.4066633582115173,0.4066633582115173,1.0,1.0,-3.3707594871521,1.0323830842971802,2.338376522064209,0.2693738639354706,0.8976950645446777,0.8976950645446777,0.0,250.4463806152344,247.0,49819.11328125,0.0,3623.47314453125,1.0,279.7582092285156,283.0211181640625,292.3935852050781,295.6116027832031,293.1499938964844,293.1499938964844,280.04998779296875,36182.06640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.652520179748535,3.652544260025024,8.901814112505235e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6463.95703125,0.0,1537.3372802734375,1895.4371337890625,0.0,4300.0,0.9059510231018066,1.0,0.0,3.0,1.0,0.0
12234780,297.0518798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9208374023437,0.8195548057556152,0.4642280042171478,0.4223909974098205,297.16082763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.92095947265625,0.9011487364768982,0.6241046786308289,0.5943887233734131,297.4170837402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9208984375,0.8517706394195557,0.5272853374481201,0.3713778257369995,297.178955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9206848144531,0.7575697302818298,0.3655804097652435,0.3518905639648437,297.1561584472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9202575683594,0.6514726877212524,0.229993849992752,1.064130425453186,284.9208679199219,284.95001220703125,300.3951110839844,289.3190002441406,298.2005615234375,297.23687744140625,284.9219055175781,1.0,0.6692032217979431,0.4056441783905029,0.4056441783905029,1.0,1.0,-3.367464065551758,1.0283621549606323,2.339101791381836,0.2661154866218567,0.8986244201660156,0.8986244201660156,0.0,249.13134765625,235.0,48638.96484375,0.0,3608.1142578125,1.0,280.0422058105469,283.2251281738281,292.2925720214844,295.3755798339844,293.1499938964844,293.1499938964844,280.3500061035156,36071.3046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9924327731132508,1.0,0.0,0.0,3.64915132522583,3.6491754055023193,8.885401143743366e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6291.068359375,0.0,1532.7578125,1895.4371337890625,0.0,4235.82177734375,0.9051473140716552,1.0,0.0,3.0,1.0,0.0
12234840,297.0518798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9208374023437,0.8195548057556152,0.4642280042171478,0.4223909974098205,297.16082763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.92095947265625,0.9011487364768982,0.6241046786308289,0.5943887233734131,297.4170837402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9208984375,0.8517706394195557,0.5272853374481201,0.3713778257369995,297.178955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9206848144531,0.7575697302818298,0.3655804097652435,0.3518905639648437,297.1561584472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9202575683594,0.6514726877212524,0.229993849992752,1.064130425453186,284.9208679199219,284.95001220703125,300.3951110839844,289.3190002441406,298.2005615234375,297.23687744140625,284.9219055175781,1.0,0.6692032217979431,0.4056441783905029,0.4056441783905029,1.0,1.0,-3.367464065551758,1.0283621549606323,2.339101791381836,0.2661154866218567,0.8986244201660156,0.8986244201660156,0.0,249.13134765625,235.0,48638.96484375,0.0,3608.1142578125,1.0,280.0422058105469,283.2251281738281,292.2925720214844,295.3755798339844,293.1499938964844,293.1499938964844,280.3500061035156,36071.3046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9924327731132508,1.0,0.0,0.0,3.64915132522583,3.6491754055023193,8.885401143743366e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6291.068359375,0.0,1532.7578125,1895.4371337890625,0.0,4235.82177734375,0.9051473140716552,1.0,0.0,3.0,1.0,0.0
12234900,297.0589599609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0560913085937,0.8218661546707153,0.4642991423606872,0.4221303761005401,297.1651306152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0570068359375,0.9041998386383056,0.6245937347412109,0.5944961309432983,297.4239807128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0565185546875,0.8554776310920715,0.5296502113342285,0.3727748394012451,297.1821594238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0551147460937,0.760093629360199,0.3660758733749389,0.3520756959915161,297.1581420898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.05224609375,0.6535439491271973,0.2302265167236328,1.063995122909546,285.05633544921875,284.95001220703125,300.3969421386719,289.31011962890625,298.2035522460937,297.2421264648437,285.0632019042969,1.0,0.6676585674285889,0.4051345586776733,0.4051345586776733,1.0,1.0,-3.369014978408813,1.0274704694747925,2.3415443897247314,0.2648976743221283,0.9006518125534058,0.9006518125534058,0.0,245.8618621826172,235.0,47632.67578125,0.0,3593.006103515625,1.0,280.2987670898437,283.3997497558594,292.2469177246094,295.2059020996094,293.1499938964844,293.1499938964844,280.3500061035156,35963.73828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.984168529510498,1.0,0.0,0.0,3.650052070617676,3.650075912475586,8.889787750376854e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6472.1064453125,0.0,1532.955078125,1895.4371337890625,0.0,4164.8515625,0.9053114652633668,1.0,0.0,3.0,1.0,0.0
12234960,297.06817626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1021423339844,0.825347363948822,0.4646262526512146,0.4221953749656677,297.1722412109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.102294921875,0.9088209271430968,0.6253875494003296,0.5949705243110657,297.43292236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1022033691406,0.8604815006256104,0.5322642922401428,0.3744043111801147,297.1874389648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1019592285156,0.7637766003608704,0.3667997121810913,0.3525012731552124,297.1620178222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1014404296875,0.656661868095398,0.2306574434041977,1.0647225379943848,285.1021728515625,284.95001220703125,300.39862060546875,289.3012390136719,298.2085266113281,297.2498779296875,285.1034240722656,1.0,0.6658632159233093,0.4047438502311706,0.4047438502311706,1.0,1.0,-3.3730061054229736,1.027742624282837,2.3452634811401367,0.2643097341060638,0.902165949344635,0.902165949344635,0.0,241.48594665527344,223.0,47535.5390625,0.0,3577.28125,1.0,280.3418884277344,283.44891357421875,292.2558288574219,295.2508850097656,293.1499938964844,293.1499938964844,280.04998779296875,35875.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9802292585372924,1.0,0.0,0.0,3.6531944274902335,3.653218269348145,8.905100798983767e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6926.3486328125,0.0,1535.7921142578125,1895.4371337890625,0.0,4130.7158203125,0.9059233665466307,1.0,0.0,3.0,1.0,0.0
12235020,297.0673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.93963623046875,0.8323422074317932,0.463533490896225,0.4213690757751465,297.169189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9394836425781,0.9189391136169434,0.6253832578659058,0.5950984358787537,297.4342956542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9395751953125,0.8709108829498291,0.5360081791877747,0.3770533204078674,297.1879577636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9398193359375,0.7715704441070557,0.367342084646225,0.3529359698295593,297.16363525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9403076171875,0.6633685827255249,0.2309852689504623,1.0653084516525269,284.9396057128906,284.95001220703125,300.40142822265625,289.2835693359375,298.2080383300781,297.2508239746094,284.9384155273437,1.0,0.6614025831222534,0.4039624631404876,0.4039624631404876,1.0,1.0,-3.376593351364136,1.0267713069915771,2.3498222827911377,0.2628490626811981,0.9006965756416321,0.9006965756416321,0.0,232.19129943847656,211.0,48674.11328125,0.0,3532.19873046875,1.0,280.05780029296875,283.244140625,292.3208312988281,295.45050048828125,293.1499938964844,293.1499938964844,279.75,35987.27734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9916269779205322,1.0,0.0,0.0,3.654388666152954,3.6544127464294434,8.910924975680246e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7108.1171875,0.0,1537.96142578125,1895.4371337890625,0.0,4228.94140625,0.906241774559021,1.0,0.0,3.0,1.0,0.0
12235080,297.0673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.93963623046875,0.8323422074317932,0.463533490896225,0.4213690757751465,297.169189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9394836425781,0.9189391136169434,0.6253832578659058,0.5950984358787537,297.4342956542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9395751953125,0.8709108829498291,0.5360081791877747,0.3770533204078674,297.1879577636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9398193359375,0.7715704441070557,0.367342084646225,0.3529359698295593,297.16363525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9403076171875,0.6633685827255249,0.2309852689504623,1.0653084516525269,284.9396057128906,284.95001220703125,300.40142822265625,289.2835693359375,298.2080383300781,297.2508239746094,284.9384155273437,1.0,0.6614025831222534,0.4039624631404876,0.4039624631404876,1.0,1.0,-3.376593351364136,1.0267713069915771,2.3498222827911377,0.2628490626811981,0.9006965756416321,0.9006965756416321,0.0,232.19129943847656,211.0,48674.11328125,0.0,3532.19873046875,1.0,280.05780029296875,283.244140625,292.3208312988281,295.45050048828125,293.1499938964844,293.1499938964844,279.75,35987.27734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9916269779205322,1.0,0.0,0.0,3.654388666152954,3.6544127464294434,8.910924975680246e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7108.1171875,0.0,1537.96142578125,1895.4371337890625,0.0,4228.94140625,0.906241774559021,1.0,0.0,3.0,1.0,0.0
12235140,297.0535888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7539978027344,0.8386381268501282,0.4610972702503204,0.4190822243690491,297.1512451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7538146972656,0.9286289215087892,0.6238214373588562,0.5935804843902588,297.4237060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.75390625,0.8809704780578613,0.5385447144508362,0.3787062764167785,297.1785888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7541809082031,0.7788926362991333,0.3668805062770843,0.3523469865322113,297.1578369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7547607421875,0.6696184873580933,0.2305755615234375,1.0625298023223877,284.7539367675781,284.95001220703125,300.40338134765625,289.26611328125,298.1988830566406,297.240234375,284.7525329589844,1.0,0.6556212306022644,0.4031810462474823,0.4031810462474823,1.0,1.0,-3.3699653148651123,1.0222357511520386,2.347729444503784,0.2600252330303192,0.8965395092964172,0.8965395092964172,0.0,222.84732055664065,199.0,49712.68359375,0.0,3462.88037109375,1.0,279.7582397460937,283.0184631347656,292.3271789550781,295.5359802246094,293.1499938964844,293.1499938964844,280.04998779296875,36190.56640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.64793872833252,3.647962808609009,8.879497386260482e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6440.52001953125,0.0,1532.301513671875,1895.4371337890625,0.0,4300.0,0.904931664466858,1.0,0.0,3.0,1.0,0.0
