time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12235200,297.0535888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7539978027344,0.8386381268501282,0.4610972702503204,0.4190822243690491,297.1512451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7538146972656,0.9286289215087892,0.6238214373588562,0.5935804843902588,297.4237060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.75390625,0.8809704780578613,0.5385447144508362,0.3787062764167785,297.1785888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7541809082031,0.7788926362991333,0.3668805062770843,0.3523469865322113,297.1578369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7547607421875,0.6696184873580933,0.2305755615234375,1.0625298023223877,284.7539367675781,284.95001220703125,300.40338134765625,289.26611328125,298.1988830566406,297.240234375,284.7525329589844,1.0,0.6556212306022644,0.4031810462474823,0.4031810462474823,1.0,1.0,-3.3699653148651123,1.0222357511520386,2.347729444503784,0.2600252330303192,0.8965395092964172,0.8965395092964172,0.0,222.84732055664065,199.0,49712.68359375,0.0,3462.88037109375,1.0,279.7582397460937,283.0184631347656,292.3271789550781,295.5359802246094,293.1499938964844,293.1499938964844,280.04998779296875,36190.56640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.64793872833252,3.647962808609009,8.879497386260482e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6440.52001953125,0.0,1532.301513671875,1895.4371337890625,0.0,4300.0,0.904931664466858,1.0,0.0,3.0,1.0,0.0
12235260,297.0575866699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.91265869140625,0.8475958108901978,0.4602587819099426,0.4174091219902038,297.14874267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9128112792969,0.9414623379707336,0.623557448387146,0.592404305934906,297.4285888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9127502441406,0.894003689289093,0.5424849987030029,0.3807569146156311,297.1780700683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9125061035156,0.7885881066322327,0.3671748042106628,0.3518835008144378,297.1573486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9120788574219,0.6778901219367981,0.2306141406297683,1.059675693511963,284.9126892089844,284.95001220703125,300.4044189453125,289.2490234375,298.1984558105469,297.2425537109375,284.9137268066406,1.0,0.6492270231246948,0.4023500084877014,0.4023500084877014,1.0,1.0,-3.3650014400482178,1.018163800239563,2.3468377590179443,0.257007896900177,0.8973469734191895,0.8973469734191895,0.0,211.86610412597656,187.0,48517.51953125,0.0,3388.2841796875,1.0,280.0421447753906,283.2214660644531,292.224853515625,295.3004150390625,293.1499938964844,293.1499938964844,280.3500061035156,36082.140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9937688112258912,1.0,0.0,0.0,3.6441571712493896,3.644181251525879,8.861097171575238e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6266.005859375,0.0,1527.29150390625,1895.4371337890625,0.0,4247.21044921875,0.9040378332138062,1.0,0.0,3.0,1.0,0.0
12235320,297.0575866699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.91265869140625,0.8475958108901978,0.4602587819099426,0.4174091219902038,297.14874267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9128112792969,0.9414623379707336,0.623557448387146,0.592404305934906,297.4285888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9127502441406,0.894003689289093,0.5424849987030029,0.3807569146156311,297.1780700683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9125061035156,0.7885881066322327,0.3671748042106628,0.3518835008144378,297.1573486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9120788574219,0.6778901219367981,0.2306141406297683,1.059675693511963,284.9126892089844,284.95001220703125,300.4044189453125,289.2490234375,298.1984558105469,297.2425537109375,284.9137268066406,1.0,0.6492270231246948,0.4023500084877014,0.4023500084877014,1.0,1.0,-3.3650014400482178,1.018163800239563,2.3468377590179443,0.257007896900177,0.8973469734191895,0.8973469734191895,0.0,211.86610412597656,187.0,48517.51953125,0.0,3388.2841796875,1.0,280.0421447753906,283.2214660644531,292.224853515625,295.3004150390625,293.1499938964844,293.1499938964844,280.3500061035156,36082.140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9937688112258912,1.0,0.0,0.0,3.6441571712493896,3.644181251525879,8.861097171575238e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6266.005859375,0.0,1527.29150390625,1895.4371337890625,0.0,4247.21044921875,0.9040378332138062,1.0,0.0,3.0,1.0,0.0
12235380,297.0749816894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.093994140625,0.8610832691192627,0.4608398377895355,0.4172022044658661,297.1615600585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0941467285156,0.9588096737861632,0.6248294115066528,0.5927897691726685,297.44598388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0940856933594,0.9121785759925842,0.5477662086486816,0.3838512897491455,297.18798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.09381103515625,0.8023926019668579,0.3685266077518463,0.3524309992790222,297.1650085449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0932922363281,0.6899599432945251,0.2314758151769638,1.0602747201919556,285.0940246582031,284.95001220703125,300.40435791015625,289.2323608398437,298.2066650390625,297.25714111328125,285.0953063964844,1.0,0.6432287096977234,0.4015189409255981,0.4015189409255981,1.0,1.0,-3.370306968688965,1.0176564455032349,2.3526504039764404,0.25531205534935,0.9007799625396729,0.9007799625396729,0.0,199.1983337402344,175.0,47413.83203125,0.0,3327.67236328125,1.0,280.3417053222656,283.4452819824219,292.1871032714844,295.17388916015625,293.1499938964844,293.1499938964844,280.04998779296875,35886.01953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9815598130226136,1.0,0.0,0.0,3.647803783416748,3.647827625274658,8.878839707904262e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6897.59716796875,0.0,1529.8741455078125,1895.4371337890625,0.0,4142.26708984375,0.9047247171401978,1.0,0.0,3.0,1.0,0.0
12235440,297.0749816894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.093994140625,0.8610832691192627,0.4608398377895355,0.4172022044658661,297.1615600585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0941467285156,0.9588096737861632,0.6248294115066528,0.5927897691726685,297.44598388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0940856933594,0.9121785759925842,0.5477662086486816,0.3838512897491455,297.18798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.09381103515625,0.8023926019668579,0.3685266077518463,0.3524309992790222,297.1650085449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0932922363281,0.6899599432945251,0.2314758151769638,1.0602747201919556,285.0940246582031,284.95001220703125,300.40435791015625,289.2323608398437,298.2066650390625,297.25714111328125,285.0953063964844,1.0,0.6432287096977234,0.4015189409255981,0.4015189409255981,1.0,1.0,-3.370306968688965,1.0176564455032349,2.3526504039764404,0.25531205534935,0.9007799625396729,0.9007799625396729,0.0,199.1983337402344,175.0,47413.83203125,0.0,3327.67236328125,1.0,280.3417053222656,283.4452819824219,292.1871032714844,295.17388916015625,293.1499938964844,293.1499938964844,280.04998779296875,35886.01953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9815598130226136,1.0,0.0,0.0,3.647803783416748,3.647827625274658,8.878839707904262e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6897.59716796875,0.0,1529.8741455078125,1895.4371337890625,0.0,4142.26708984375,0.9047247171401978,1.0,0.0,3.0,1.0,0.0
12235500,297.0777893066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.97491455078125,0.8686186671257019,0.4606484770774841,0.417115718126297,297.1634521484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9740295410156,0.9676606059074402,0.6250928044319153,0.5930842161178589,297.4495849609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.974365234375,0.9229065179824828,0.5499990582466125,0.3854313492774963,297.1905822753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.97576904296875,0.8098882436752319,0.3690245449542999,0.3528178036212921,297.167724609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9784851074219,0.6966874003410339,0.2318404018878936,1.0611826181411743,284.9746398925781,284.95001220703125,300.40386962890625,289.2242431640625,298.2079467773437,297.2606506347656,284.9682922363281,1.0,0.6403643488883972,0.4011034071445465,0.4011034071445465,1.0,1.0,-3.37402081489563,1.0177600383758545,2.3562607765197754,0.2547132670879364,0.8998000025749207,0.8998000025749207,0.0,192.9287567138672,175.0,48424.9140625,0.0,3300.072998046875,1.0,280.0986633300781,283.287353515625,292.2536926269531,295.3939819335937,293.1499938964844,293.1499938964844,280.04998779296875,35939.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9883989691734314,1.0,0.0,0.0,3.6491541862487793,3.6491780281066895,8.885414786163892e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6735.00439453125,0.0,1531.7774658203125,1895.4371337890625,0.0,4201.2919921875,0.9050127267837524,1.0,0.0,3.0,1.0,0.0
12235560,297.074951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9320983886719,0.875329852104187,0.4599131643772125,0.4164262115955353,297.1595153808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.93194580078125,0.975155234336853,0.6247920989990234,0.5927854776382446,297.44805908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9320068359375,0.9328536987304688,0.5517470240592957,0.3865983486175537,297.1894226074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9322509765625,0.8163554668426514,0.369168758392334,0.3528622388839721,297.16778564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9327392578125,0.7027479410171509,0.2319587767124176,1.0611042976379397,284.9320678710937,284.95001220703125,300.403076171875,289.2162780761719,298.20556640625,297.25909423828125,284.9309387207031,1.0,0.6373401880264282,0.4007053971290588,0.4007053971290588,1.0,1.0,-3.374202013015747,1.0166804790496826,2.3575215339660645,0.2537319958209991,0.8992165327072144,0.8992165327072144,0.0,187.2616424560547,163.0,48553.51171875,0.0,3267.845703125,1.0,280.05767822265625,283.2411193847656,292.2533264160156,295.374267578125,293.1499938964844,293.1499938964844,280.3500061035156,35998.65234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.992883026599884,1.0,0.0,0.0,3.64858341217041,3.64860725402832,8.882635142981599e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6299.65283203125,0.0,1531.5828857421875,1895.4371337890625,0.0,4239.66259765625,0.9049509763717652,1.0,0.0,3.0,1.0,0.0
12235620,297.0829162597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0938415527344,0.8913898468017578,0.4597498178482055,0.4154435098171234,297.1631774902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0939636230469,0.9907197952270508,0.6252670288085938,0.5924003720283508,297.4573669433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.09393310546875,0.9550280570983888,0.5564478635787964,0.3892229795455932,297.1937561035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0936889648437,0.830799400806427,0.3700942695140838,0.3530402779579162,297.1718139648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0932312011719,0.7162296772003174,0.2325856536626815,1.060986042022705,285.0938720703125,284.95001220703125,300.4004821777344,289.2008972167969,298.20782470703125,297.2662658691406,285.094970703125,1.0,0.6312081813812256,0.3999093770980835,0.3999093770980835,1.0,1.0,-3.375776052474976,1.014961838722229,2.360814332962036,0.2516478300094604,0.9024658799171448,0.9024658799171448,0.0,175.41622924804688,166.0,47461.6875,0.0,3203.188232421875,1.0,280.3421630859375,283.4444274902344,292.1739807128906,295.1762084960937,293.1499938964844,293.1499938964844,280.04998779296875,35851.78125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9841328263282776,1.0,0.0,0.0,3.653377294540405,3.653401374816896,8.905993240659882e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6900.0771484375,0.0,1535.8193359375,1895.4371337890625,0.0,4164.54345703125,0.9059439301490784,1.0,0.0,3.0,1.0,0.0
12235680,297.0829162597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0938415527344,0.8913898468017578,0.4597498178482055,0.4154435098171234,297.1631774902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0939636230469,0.9907197952270508,0.6252670288085938,0.5924003720283508,297.4573669433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.09393310546875,0.9550280570983888,0.5564478635787964,0.3892229795455932,297.1937561035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0936889648437,0.830799400806427,0.3700942695140838,0.3530402779579162,297.1718139648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0932312011719,0.7162296772003174,0.2325856536626815,1.060986042022705,285.0938720703125,284.95001220703125,300.4004821777344,289.2008972167969,298.20782470703125,297.2662658691406,285.094970703125,1.0,0.6312081813812256,0.3999093770980835,0.3999093770980835,1.0,1.0,-3.375776052474976,1.014961838722229,2.360814332962036,0.2516478300094604,0.9024658799171448,0.9024658799171448,0.0,175.41622924804688,166.0,47461.6875,0.0,3203.188232421875,1.0,280.3421630859375,283.4444274902344,292.1739807128906,295.1762084960937,293.1499938964844,293.1499938964844,280.04998779296875,35851.78125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9841328263282776,1.0,0.0,0.0,3.653377294540405,3.653401374816896,8.905993240659882e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6900.0771484375,0.0,1535.8193359375,1895.4371337890625,0.0,4164.54345703125,0.9059439301490784,1.0,0.0,3.0,1.0,0.0
12235740,297.0797119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9306945800781,0.8989493250846863,0.4585953056812286,0.4146449565887451,297.1572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9305419921875,0.9973189234733582,0.6248512268066406,0.5922348499298096,297.4563903808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9306030273437,0.9662530422210692,0.5602620244026184,0.3920083940029144,297.1922302246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.93084716796875,0.8380363583564758,0.3705094754695892,0.3534910380840301,297.172119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.93133544921875,0.7225539684295654,0.232901930809021,1.0622867345809937,284.9306640625,284.95001220703125,300.3964538574219,289.18634033203125,298.2038269042969,297.26513671875,284.9295349121094,1.0,0.6293862462043762,0.3991133570671081,0.3991133570671081,1.0,1.0,-3.380080223083496,1.0141712427139282,2.3659090995788574,0.2500754296779632,0.9008669853210448,0.9008669853210448,0.0,170.3916778564453,169.0,48605.04296875,0.0,3183.921142578125,1.0,280.05780029296875,283.2391662597656,292.22381591796875,295.3502197265625,293.1499938964844,293.1499938964844,279.75,35980.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.995151698589325,1.0,0.0,0.0,3.654830932617188,3.6548550128936768,8.913081614991825e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7077.60302734375,0.0,1538.4022216796875,1895.4371337890625,0.0,4258.97216796875,0.9063341617584229,1.0,0.0,3.0,1.0,0.0
12235800,297.0797119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9306945800781,0.8989493250846863,0.4585953056812286,0.4146449565887451,297.1572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9305419921875,0.9973189234733582,0.6248512268066406,0.5922348499298096,297.4563903808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9306030273437,0.9662530422210692,0.5602620244026184,0.3920083940029144,297.1922302246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.93084716796875,0.8380363583564758,0.3705094754695892,0.3534910380840301,297.172119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.93133544921875,0.7225539684295654,0.232901930809021,1.0622867345809937,284.9306640625,284.95001220703125,300.3964538574219,289.18634033203125,298.2038269042969,297.26513671875,284.9295349121094,1.0,0.6293862462043762,0.3991133570671081,0.3991133570671081,1.0,1.0,-3.380080223083496,1.0141712427139282,2.3659090995788574,0.2500754296779632,0.9008669853210448,0.9008669853210448,0.0,170.3916778564453,169.0,48605.04296875,0.0,3183.921142578125,1.0,280.05780029296875,283.2391662597656,292.22381591796875,295.3502197265625,293.1499938964844,293.1499938964844,279.75,35980.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.995151698589325,1.0,0.0,0.0,3.654830932617188,3.6548550128936768,8.913081614991825e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7077.60302734375,0.0,1538.4022216796875,1895.4371337890625,0.0,4258.97216796875,0.9063341617584229,1.0,0.0,3.0,1.0,0.0
12235860,297.0647277832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.7473449707031,0.8975064158439636,0.4561942815780639,0.4127195477485657,297.13824462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7471618652344,0.9967288970947266,0.6230294704437256,0.5908064842224121,297.4441833496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7472229003906,0.9678780436515808,0.5629133582115173,0.3940016031265259,297.1815490722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7475280761719,0.837798535823822,0.3699678480625152,0.3531785309314728,297.1649475097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.748046875,0.7222992777824402,0.2324636131525039,1.0611093044281006,284.7472839355469,284.95001220703125,300.39080810546875,289.1726989746094,298.19171142578125,297.2535095214844,284.7459716796875,1.0,0.6289143562316895,0.3983097672462463,0.3983097672462463,1.0,1.0,-3.376660108566284,1.010684370994568,2.3659756183624268,0.2475256472826004,0.8966333866119385,0.8966333866119385,0.0,170.2536163330078,172.0,49672.6171875,0.0,3175.44287109375,1.0,279.75830078125,283.0154113769531,292.2420654296875,295.4427490234375,293.1499938964844,293.1499938964844,280.04998779296875,36190.43359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.648378372192383,3.648402452468872,8.881637540980591e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6417.35595703125,0.0,1532.789306640625,1895.4371337890625,0.0,4300.0,0.9050291776657104,1.0,0.0,3.0,1.0,0.0
12235920,297.0647277832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.7473449707031,0.8975064158439636,0.4561942815780639,0.4127195477485657,297.13824462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7471618652344,0.9967288970947266,0.6230294704437256,0.5908064842224121,297.4441833496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7472229003906,0.9678780436515808,0.5629133582115173,0.3940016031265259,297.1815490722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7475280761719,0.837798535823822,0.3699678480625152,0.3531785309314728,297.1649475097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.748046875,0.7222992777824402,0.2324636131525039,1.0611093044281006,284.7472839355469,284.95001220703125,300.39080810546875,289.1726989746094,298.19171142578125,297.2535095214844,284.7459716796875,1.0,0.6289143562316895,0.3983097672462463,0.3983097672462463,1.0,1.0,-3.376660108566284,1.010684370994568,2.3659756183624268,0.2475256472826004,0.8966333866119385,0.8966333866119385,0.0,170.2536163330078,172.0,49672.6171875,0.0,3175.44287109375,1.0,279.75830078125,283.0154113769531,292.2420654296875,295.4427490234375,293.1499938964844,293.1499938964844,280.04998779296875,36190.43359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.648378372192383,3.648402452468872,8.881637540980591e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6417.35595703125,0.0,1532.789306640625,1895.4371337890625,0.0,4300.0,0.9050291776657104,1.0,0.0,3.0,1.0,0.0
12235980,297.0672607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90887451171875,0.8952081799507141,0.4553477168083191,0.41148841381073,297.1350402832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9090576171875,0.9952397346496582,0.6225316524505615,0.5898690223693848,297.4480285644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.90899658203125,0.9684597253799438,0.5670096278190613,0.3964899182319641,297.1798400878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9087219238281,0.8365646600723267,0.3701791167259216,0.3530977666378021,297.1629333496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.90826416015625,0.7210891842842102,0.2324359714984893,1.0601764917373655,284.908935546875,284.95001220703125,300.38348388671875,289.16015625,298.1883239746094,297.2548217773437,284.9100952148437,1.0,0.6293233633041382,0.3975061774253845,0.3975061774253845,1.0,1.0,-3.3758115768432617,1.0080995559692385,2.3677120208740234,0.2450311630964279,0.8974092602729797,0.8974092602729797,0.0,171.0725860595703,175.0,48514.81640625,0.0,3178.285888671875,1.0,280.0421447753906,283.22076416015625,292.1418762207031,295.21533203125,293.1499938964844,293.1499938964844,280.3500061035156,36083.84765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9957111477851868,1.0,0.0,0.0,3.644524097442627,3.644547939300537,8.862880918059091e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6246.08740234375,0.0,1527.711181640625,1895.4371337890625,0.0,4263.7236328125,0.9041209816932678,1.0,0.0,3.0,1.0,0.0
12236040,297.0672607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90887451171875,0.8952081799507141,0.4553477168083191,0.41148841381073,297.1350402832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9090576171875,0.9952397346496582,0.6225316524505615,0.5898690223693848,297.4480285644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.90899658203125,0.9684597253799438,0.5670096278190613,0.3964899182319641,297.1798400878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9087219238281,0.8365646600723267,0.3701791167259216,0.3530977666378021,297.1629333496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.90826416015625,0.7210891842842102,0.2324359714984893,1.0601764917373655,284.908935546875,284.95001220703125,300.38348388671875,289.16015625,298.1883239746094,297.2548217773437,284.9100952148437,1.0,0.6293233633041382,0.3975061774253845,0.3975061774253845,1.0,1.0,-3.3758115768432617,1.0080995559692385,2.3677120208740234,0.2450311630964279,0.8974092602729797,0.8974092602729797,0.0,171.0725860595703,175.0,48514.81640625,0.0,3178.285888671875,1.0,280.0421447753906,283.22076416015625,292.1418762207031,295.21533203125,293.1499938964844,293.1499938964844,280.3500061035156,36083.84765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9957111477851868,1.0,0.0,0.0,3.644524097442627,3.644547939300537,8.862880918059091e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6246.08740234375,0.0,1527.711181640625,1895.4371337890625,0.0,4263.7236328125,0.9041209816932678,1.0,0.0,3.0,1.0,0.0
12236100,297.0740966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.04559326171875,0.8949363827705383,0.4554924070835113,0.4114376008510589,297.1398010253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0466003417969,0.9951091408729552,0.6228978037834167,0.5900071859359741,297.455322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0463256835937,0.9695448875427246,0.5696083307266235,0.3981495499610901,297.1832275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0447082519531,0.8366256356239319,0.3706969320774078,0.3534486591815948,297.1650695800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.041748046875,0.7210940718650818,0.2327274978160858,1.0610058307647705,285.0459289550781,284.95001220703125,300.379150390625,289.154296875,298.1900329589844,297.2603759765625,285.05291748046875,1.0,0.6299871802330017,0.3971043825149536,0.3971043825149536,1.0,1.0,-3.379326343536377,1.008162498474121,2.371163845062256,0.2442780137062072,0.8993827104568481,0.8993827104568481,0.0,171.37347412109375,175.0,47527.0390625,0.0,3187.94091796875,1.0,280.29864501953125,283.3966064453125,292.0958251953125,295.0458374023437,293.1499938964844,293.1499938964844,280.3500061035156,35975.875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9877424836158752,1.0,0.0,0.0,3.645196676254273,3.645220518112183,8.866152825248719e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6426.58642578125,0.0,1527.65087890625,1895.4371337890625,0.0,4195.65234375,0.9042341113090516,1.0,0.0,3.0,1.0,0.0
12236160,297.08282470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0935974121094,0.8952028751373291,0.4558694660663605,0.411725103855133,297.1471252441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0937805175781,0.9953731894493104,0.6235527396202087,0.5905364751815796,297.4645080566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.09375,0.971111297607422,0.5724436044692993,0.4000688791275024,297.1885070800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0934143066406,0.8371272683143616,0.3714277744293213,0.3540661633014679,297.1688842773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0928649902344,0.7215137481689453,0.2331970930099487,1.0627970695495603,285.0936584472656,284.95001220703125,300.37432861328125,289.1487731933594,298.1933898925781,297.2681579589844,285.0950622558594,1.0,0.6309696435928345,0.3967473208904266,0.3967473208904266,1.0,1.0,-3.385509490966797,1.0092605352401731,2.376248836517334,0.2439743280410766,0.9008585810661316,0.9008585810661316,0.0,171.6134490966797,178.0,47450.171875,0.0,3203.28515625,1.0,280.34185791015625,283.4473571777344,292.105712890625,295.0921630859375,293.1499938964844,293.1499938964844,280.04998779296875,35886.31640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9839165806770324,1.0,0.0,0.0,3.6481432914733887,3.648167133331299,8.880492714524735e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6880.35498046875,0.0,1530.2535400390625,1895.4371337890625,0.0,4162.67431640625,0.9048011898994446,1.0,0.0,3.0,1.0,0.0
12236220,297.0811767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9354248046875,0.8922805190086365,0.4548758566379547,0.4114066660404205,297.1443176269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9352722167969,0.9933063387870787,0.623256504535675,0.590835452079773,297.46490478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.935302734375,0.970875322818756,0.5764912366867065,0.403279960155487,297.1885986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.935546875,0.8354734182357788,0.3719392716884613,0.3549268841743469,297.1698608398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9359741210937,0.7201393842697144,0.2335447967052459,1.0656521320343018,284.93536376953125,284.95001220703125,300.3631896972656,289.138671875,298.18878173828125,297.2685852050781,284.9343566894531,1.0,0.6331833600997925,0.3960331380367279,0.3960331380367279,1.0,1.0,-3.3938302993774414,1.010055661201477,2.383774757385254,0.2431270033121109,0.8993616104125977,0.8993616104125977,0.0,173.70591735839844,181.0,48635.5234375,0.0,3234.253173828125,1.0,280.0578308105469,283.2461242675781,292.1766357421875,295.29931640625,293.1499938964844,293.1499938964844,280.3500061035156,35995.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.99541836977005,1.0,0.0,0.0,3.649014472961426,3.649038553237915,8.884734938874317e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6288.158203125,0.0,1532.0391845703125,1895.4371337890625,0.0,4261.2373046875,0.9050458073616028,1.0,0.0,3.0,1.0,0.0
12236280,297.0811767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9354248046875,0.8922805190086365,0.4548758566379547,0.4114066660404205,297.1443176269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9352722167969,0.9933063387870787,0.623256504535675,0.590835452079773,297.46490478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.935302734375,0.970875322818756,0.5764912366867065,0.403279960155487,297.1885986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.935546875,0.8354734182357788,0.3719392716884613,0.3549268841743469,297.1698608398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9359741210937,0.7201393842697144,0.2335447967052459,1.0656521320343018,284.93536376953125,284.95001220703125,300.3631896972656,289.138671875,298.18878173828125,297.2685852050781,284.9343566894531,1.0,0.6331833600997925,0.3960331380367279,0.3960331380367279,1.0,1.0,-3.3938302993774414,1.010055661201477,2.383774757385254,0.2431270033121109,0.8993616104125977,0.8993616104125977,0.0,173.70591735839844,181.0,48635.5234375,0.0,3234.253173828125,1.0,280.0578308105469,283.2461242675781,292.1766357421875,295.29931640625,293.1499938964844,293.1499938964844,280.3500061035156,35995.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.99541836977005,1.0,0.0,0.0,3.649014472961426,3.649038553237915,8.884734938874317e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6288.158203125,0.0,1532.0391845703125,1895.4371337890625,0.0,4261.2373046875,0.9050458073616028,1.0,0.0,3.0,1.0,0.0
12236340,297.0873107910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1000366210937,0.8882664442062378,0.454607218503952,0.4108772873878479,297.14715576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1001892089844,0.99020653963089,0.6234557032585144,0.5907618999481201,297.4728698730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.10015869140625,0.9695421457290648,0.5812696814537048,0.4063674807548523,297.1914978027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0998840332031,0.8328291177749634,0.3727124631404876,0.3555299341678619,297.1719970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0993957519531,0.717826247215271,0.234004333615303,1.0674911737442017,285.10009765625,284.95001220703125,300.3500061035156,289.1300048828125,298.1873474121094,297.2743530273437,285.101318359375,1.0,0.6353970170021057,0.3953189551830292,0.3953189551830292,1.0,1.0,-3.3997461795806885,1.0100305080413818,2.389715671539306,0.2417107224464416,0.9027132987976074,0.9027132987976074,0.0,176.3326873779297,184.0,47583.18359375,0.0,3262.989013671875,1.0,280.3421630859375,283.45166015625,292.1034545898437,295.109619140625,293.1499938964844,293.1499938964844,280.04998779296875,35845.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9867430329322816,1.0,0.0,0.0,3.654040575027466,3.654064655303955,8.909227062758873e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6892.83642578125,0.0,1536.5093994140625,1895.4371337890625,0.0,4187.05517578125,0.906088411808014,1.0,0.0,3.0,1.0,0.0
12236400,297.0873107910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1000366210937,0.8882664442062378,0.454607218503952,0.4108772873878479,297.14715576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1001892089844,0.99020653963089,0.6234557032585144,0.5907618999481201,297.4728698730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.10015869140625,0.9695421457290648,0.5812696814537048,0.4063674807548523,297.1914978027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0998840332031,0.8328291177749634,0.3727124631404876,0.3555299341678619,297.1719970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0993957519531,0.717826247215271,0.234004333615303,1.0674911737442017,285.10009765625,284.95001220703125,300.3500061035156,289.1300048828125,298.1873474121094,297.2743530273437,285.101318359375,1.0,0.6353970170021057,0.3953189551830292,0.3953189551830292,1.0,1.0,-3.3997461795806885,1.0100305080413818,2.389715671539306,0.2417107224464416,0.9027132987976074,0.9027132987976074,0.0,176.3326873779297,184.0,47583.18359375,0.0,3262.989013671875,1.0,280.3421630859375,283.45166015625,292.1034545898437,295.109619140625,293.1499938964844,293.1499938964844,280.04998779296875,35845.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9867430329322816,1.0,0.0,0.0,3.654040575027466,3.654064655303955,8.909227062758873e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6892.83642578125,0.0,1536.5093994140625,1895.4371337890625,0.0,4187.05517578125,0.906088411808014,1.0,0.0,3.0,1.0,0.0
12236460,297.0825500488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.93878173828125,0.883780300617218,0.4533516764640808,0.4102790355682373,297.14044189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9386291503906,0.986568808555603,0.6227583289146423,0.5906440615653992,297.4701843261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9386291503906,0.9676680564880372,0.5851075649261475,0.4094099700450897,297.1886291503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9389038085937,0.8298211097717285,0.3729612231254577,0.3561387062072754,297.1704406738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9393615722656,0.715168297290802,0.2341378033161163,1.069466233253479,284.938720703125,284.95001220703125,300.3355712890625,289.1218566894531,298.1791076660156,297.271728515625,284.9376220703125,1.0,0.6377562284469604,0.3944248259067535,0.3944248259067535,1.0,1.0,-3.405663251876831,1.0094786882400513,2.3961844444274902,0.2400086373090744,0.901236653327942,0.901236653327942,0.0,179.3383026123047,187.0,48748.56640625,0.0,3294.009765625,1.0,280.05780029296875,283.2475891113281,292.15985107421875,295.29217529296875,293.1499938964844,293.1499938964844,279.75,35970.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9978600144386292,1.0,0.0,0.0,3.65585994720459,3.655884027481079,8.918100888877234e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7074.61962890625,0.0,1539.4755859375,1895.4371337890625,0.0,4281.931640625,0.90655779838562,1.0,0.0,3.0,1.0,0.0
12236520,297.0825500488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.93878173828125,0.883780300617218,0.4533516764640808,0.4102790355682373,297.14044189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9386291503906,0.986568808555603,0.6227583289146423,0.5906440615653992,297.4701843261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9386291503906,0.9676680564880372,0.5851075649261475,0.4094099700450897,297.1886291503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9389038085937,0.8298211097717285,0.3729612231254577,0.3561387062072754,297.1704406738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9393615722656,0.715168297290802,0.2341378033161163,1.069466233253479,284.938720703125,284.95001220703125,300.3355712890625,289.1218566894531,298.1791076660156,297.271728515625,284.9376220703125,1.0,0.6377562284469604,0.3944248259067535,0.3944248259067535,1.0,1.0,-3.405663251876831,1.0094786882400513,2.3961844444274902,0.2400086373090744,0.901236653327942,0.901236653327942,0.0,179.3383026123047,187.0,48748.56640625,0.0,3294.009765625,1.0,280.05780029296875,283.2475891113281,292.15985107421875,295.29217529296875,293.1499938964844,293.1499938964844,279.75,35970.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9978600144386292,1.0,0.0,0.0,3.65585994720459,3.655884027481079,8.918100888877234e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7074.61962890625,0.0,1539.4755859375,1895.4371337890625,0.0,4281.931640625,0.90655779838562,1.0,0.0,3.0,1.0,0.0
12236580,297.066650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7557983398437,0.8764011263847351,0.450890839099884,0.4084521234035492,297.1210021972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.755615234375,0.9801450967788696,0.6206789612770081,0.589137852191925,297.4564208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7556457519531,0.9627888202667236,0.5877745151519775,0.4115369319915771,297.17694091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7559509277344,0.8244274854660034,0.3722714483737945,0.355850487947464,297.16192626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7565002441406,0.7101160287857056,0.2335385829210281,1.0683388710021973,284.7557373046875,284.95001220703125,300.3209228515625,289.11328125,298.1632995605469,297.2589416503906,284.7544250488281,1.0,0.6395082473754883,0.3935306966304779,0.3935306966304779,1.0,1.0,-3.40251898765564,1.0058047771453855,2.396714210510254,0.2371661216020584,0.8971195816993713,0.8971195816993713,0.0,183.4781036376953,190.0,49824.875,0.0,3310.853271484375,1.0,279.7582092285156,283.02392578125,292.19390869140625,295.3995056152344,293.1499938964844,293.1499938964844,280.04998779296875,36178.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6498520374298096,3.649876117706299,8.88881345417758e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6418.36865234375,0.0,1534.3392333984375,1895.4371337890625,0.0,4300.0,0.905350625514984,1.0,0.0,3.0,1.0,0.0
12236640,297.066650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7557983398437,0.8764011263847351,0.450890839099884,0.4084521234035492,297.1210021972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.755615234375,0.9801450967788696,0.6206789612770081,0.589137852191925,297.4564208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7556457519531,0.9627888202667236,0.5877745151519775,0.4115369319915771,297.17694091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7559509277344,0.8244274854660034,0.3722714483737945,0.355850487947464,297.16192626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7565002441406,0.7101160287857056,0.2335385829210281,1.0683388710021973,284.7557373046875,284.95001220703125,300.3209228515625,289.11328125,298.1632995605469,297.2589416503906,284.7544250488281,1.0,0.6395082473754883,0.3935306966304779,0.3935306966304779,1.0,1.0,-3.40251898765564,1.0058047771453855,2.396714210510254,0.2371661216020584,0.8971195816993713,0.8971195816993713,0.0,183.4781036376953,190.0,49824.875,0.0,3310.853271484375,1.0,279.7582092285156,283.02392578125,292.19390869140625,295.3995056152344,293.1499938964844,293.1499938964844,280.04998779296875,36178.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6498520374298096,3.649876117706299,8.88881345417758e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6418.36865234375,0.0,1534.3392333984375,1895.4371337890625,0.0,4300.0,0.905350625514984,1.0,0.0,3.0,1.0,0.0
12236700,297.064697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8744506835937,0.8730337023735046,0.4501661956310272,0.4075535237789154,297.1163024902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8753662109375,0.9770153760910034,0.6200271248817444,0.5883032083511353,297.455322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.875244140625,0.9606030583381652,0.5896031260490417,0.4126097559928894,297.173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8736877441406,0.8219040036201477,0.3721337020397186,0.3556178212165832,297.1590576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8710327148437,0.7076019644737244,0.2333301156759262,1.0672590732574463,284.87481689453125,284.95001220703125,300.3134765625,289.1088562011719,298.15838623046875,297.2568054199219,284.8810729980469,1.0,0.6402100920677185,0.3930836319923401,0.3930836319923401,1.0,1.0,-3.400139570236206,1.0036994218826294,2.396440029144287,0.235524520277977,0.8977600932121277,0.8977600932121277,0.0,185.3706970214844,190.0,48799.76171875,0.0,3316.3857421875,1.0,280.0013427734375,283.1821594238281,292.11749267578125,295.1772155761719,293.1499938964844,293.1499938964844,280.04998779296875,36127.78125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.647207975387573,3.6472318172454834,8.875939556673984e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6572.71875,0.0,1531.019775390625,1895.4371337890625,0.0,4300.0,0.904776930809021,1.0,0.0,3.0,1.0,0.0
12236760,297.068359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9168395996094,0.8712424635887146,0.4499863982200622,0.4072571098804474,297.11749267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9169921875,0.9752715229988098,0.619930624961853,0.5880568623542786,297.4596862792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9169616699219,0.9600448608398438,0.591963529586792,0.4141399264335632,297.17462158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91668701171875,0.8206139206886292,0.3723615109920501,0.3557405173778534,297.1590270996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9162292480469,0.7062612175941467,0.2333829253911972,1.0672281980514526,284.9169006347656,284.95001220703125,300.3059997558594,289.1043395996094,298.1573791503906,297.259765625,284.9179992675781,1.0,0.6410604119300842,0.3927343487739563,0.3927343487739563,1.0,1.0,-3.401430368423462,1.003113031387329,2.398317337036133,0.2345686852931976,0.8979982137680054,0.8979982137680054,0.0,186.61143493652344,193.0,48660.37109375,0.0,3326.5751953125,1.0,280.0422668457031,283.22882080078125,292.0946044921875,295.1771240234375,293.1499938964844,293.1499938964844,280.3500061035156,36071.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9978235960006714,1.0,0.0,0.0,3.646450757980346,3.646474838256836,8.872254966263426e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6246.5810546875,0.0,1529.7601318359375,1895.4371337890625,0.0,4281.62353515625,0.9045433402061462,1.0,0.0,3.0,1.0,0.0
12236820,297.0832824707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1004943847656,0.8696119785308838,0.4504543244838714,0.4074935913085937,297.1293029785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1006774902344,0.9736442565917968,0.6207034587860107,0.588543176651001,297.4760131835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.10064697265625,0.9609631299972534,0.5975329875946045,0.4178438782691955,297.1829833984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.100341796875,0.8196967840194702,0.3735119104385376,0.3566625714302063,297.1645202636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0997619628906,0.7052890658378601,0.2340477555990219,1.0696243047714231,285.1005554199219,284.95001220703125,300.2908630371094,289.0951232910156,298.1608581542969,297.27301025390625,285.1019592285156,1.0,0.6432681083679199,0.3920357227325439,0.3920357227325439,1.0,1.0,-3.4107351303100586,1.004259705543518,2.406475305557251,0.2335397005081176,0.9015340805053712,0.9015340805053712,0.0,188.3986968994141,196.0,47589.5078125,0.0,3358.496337890625,1.0,280.3417358398437,283.4543762207031,292.05584716796875,295.0507507324219,293.1499938964844,293.1499938964844,280.04998779296875,35875.72265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9867196679115297,1.0,0.0,0.0,3.650474786758423,3.650498867034912,8.89184775587637e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6880.080078125,0.0,1532.766845703125,1895.4371337890625,0.0,4186.8544921875,0.9053153395652772,1.0,0.0,3.0,1.0,0.0
12236880,297.0832824707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1004943847656,0.8696119785308838,0.4504543244838714,0.4074935913085937,297.1293029785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1006774902344,0.9736442565917968,0.6207034587860107,0.588543176651001,297.4760131835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.10064697265625,0.9609631299972534,0.5975329875946045,0.4178438782691955,297.1829833984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.100341796875,0.8196967840194702,0.3735119104385376,0.3566625714302063,297.1645202636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0997619628906,0.7052890658378601,0.2340477555990219,1.0696243047714231,285.1005554199219,284.95001220703125,300.2908630371094,289.0951232910156,298.1608581542969,297.27301025390625,285.1019592285156,1.0,0.6432681083679199,0.3920357227325439,0.3920357227325439,1.0,1.0,-3.4107351303100586,1.004259705543518,2.406475305557251,0.2335397005081176,0.9015340805053712,0.9015340805053712,0.0,188.3986968994141,196.0,47589.5078125,0.0,3358.496337890625,1.0,280.3417358398437,283.4543762207031,292.05584716796875,295.0507507324219,293.1499938964844,293.1499938964844,280.04998779296875,35875.72265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9867196679115297,1.0,0.0,0.0,3.650474786758423,3.650498867034912,8.89184775587637e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6880.080078125,0.0,1532.766845703125,1895.4371337890625,0.0,4186.8544921875,0.9053153395652772,1.0,0.0,3.0,1.0,0.0
12236940,297.0813293457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9421691894531,0.8663054704666138,0.4494358003139496,0.4071699380874634,297.1263732910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9420166015625,0.9704034328460692,0.6201692223548889,0.5886425971984863,297.47576904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9420166015625,0.9600489139556884,0.6016607284545898,0.421140044927597,297.1828308105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9422912597656,0.8175442218780518,0.3739303946495056,0.3574624359607696,297.16522216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9427185058594,0.7032637000083923,0.2343143820762634,1.0722341537475586,284.9421081542969,284.95001220703125,300.2754821777344,289.085693359375,298.15484619140625,297.2730407714844,284.9410705566406,1.0,0.6457265615463257,0.391337126493454,0.391337126493454,1.0,1.0,-3.418544292449951,1.004869818687439,2.4136745929718018,0.2325852960348129,0.9001256823539734,0.9001256823539734,0.0,191.1690673828125,199.0,48775.1015625,0.0,3392.805908203125,1.0,280.0578308105469,283.2528686523437,292.1250305175781,295.25592041015625,293.1499938964844,293.1499938964844,279.75,35984.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9984505772590636,1.0,0.0,0.0,3.651744842529297,3.651768922805786,8.898036298887746e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7067.7412109375,0.0,1534.9969482421875,1895.4371337890625,0.0,4286.92431640625,0.9056490659713744,1.0,0.0,3.0,1.0,0.0
12237000,297.0813293457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9421691894531,0.8663054704666138,0.4494358003139496,0.4071699380874634,297.1263732910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9420166015625,0.9704034328460692,0.6201692223548889,0.5886425971984863,297.47576904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9420166015625,0.9600489139556884,0.6016607284545898,0.421140044927597,297.1828308105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9422912597656,0.8175442218780518,0.3739303946495056,0.3574624359607696,297.16522216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9427185058594,0.7032637000083923,0.2343143820762634,1.0722341537475586,284.9421081542969,284.95001220703125,300.2754821777344,289.085693359375,298.15484619140625,297.2730407714844,284.9410705566406,1.0,0.6457265615463257,0.391337126493454,0.391337126493454,1.0,1.0,-3.418544292449951,1.004869818687439,2.4136745929718018,0.2325852960348129,0.9001256823539734,0.9001256823539734,0.0,191.1690673828125,199.0,48775.1015625,0.0,3392.805908203125,1.0,280.0578308105469,283.2528686523437,292.1250305175781,295.25592041015625,293.1499938964844,293.1499938964844,279.75,35984.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9984505772590636,1.0,0.0,0.0,3.651744842529297,3.651768922805786,8.898036298887746e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7067.7412109375,0.0,1534.9969482421875,1895.4371337890625,0.0,4286.92431640625,0.9056490659713744,1.0,0.0,3.0,1.0,0.0
