time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12237060,297.06646728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.76043701171875,0.859906017780304,0.4470695555210113,0.4054475426673889,297.10858154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.76025390625,0.9637612104415894,0.6180769205093384,0.5871538519859314,297.46258544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7602844238281,0.95570170879364,0.6044586896896362,0.423374593257904,297.17236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7605895996094,0.8126679062843323,0.3732944428920746,0.357245534658432,297.1579284667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7611083984375,0.6985835433006287,0.2337762266397476,1.071446180343628,284.7603759765625,284.95001220703125,300.2599182128906,289.0761108398437,298.1396179199219,297.2611999511719,284.75909423828125,1.0,0.6475624442100525,0.3904922604560852,0.3904922604560852,1.0,1.0,-3.416170835494995,1.0016014575958252,2.41456937789917,0.2299724668264389,0.8960804343223572,0.8960804343223572,0.0,195.3154754638672,202.0,49861.78125,0.0,3411.466064453125,1.0,279.7582397460937,283.0302429199219,292.1640014648437,295.370361328125,293.1499938964844,293.1499938964844,280.04998779296875,36184.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6455135345458975,3.645537614822388,8.867694987202412e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6414.8818359375,0.0,1529.559326171875,1895.4371337890625,0.0,4300.0,0.9043856263160706,1.0,0.0,3.0,1.0,0.0
12237120,297.06646728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.76043701171875,0.859906017780304,0.4470695555210113,0.4054475426673889,297.10858154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.76025390625,0.9637612104415894,0.6180769205093384,0.5871538519859314,297.46258544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7602844238281,0.95570170879364,0.6044586896896362,0.423374593257904,297.17236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7605895996094,0.8126679062843323,0.3732944428920746,0.357245534658432,297.1579284667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7611083984375,0.6985835433006287,0.2337762266397476,1.071446180343628,284.7603759765625,284.95001220703125,300.2599182128906,289.0761108398437,298.1396179199219,297.2611999511719,284.75909423828125,1.0,0.6475624442100525,0.3904922604560852,0.3904922604560852,1.0,1.0,-3.416170835494995,1.0016014575958252,2.41456937789917,0.2299724668264389,0.8960804343223572,0.8960804343223572,0.0,195.3154754638672,202.0,49861.78125,0.0,3411.466064453125,1.0,279.7582397460937,283.0302429199219,292.1640014648437,295.370361328125,293.1499938964844,293.1499938964844,280.04998779296875,36184.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6455135345458975,3.645537614822388,8.867694987202412e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6414.8818359375,0.0,1529.559326171875,1895.4371337890625,0.0,4300.0,0.9043856263160706,1.0,0.0,3.0,1.0,0.0
12237180,297.06854248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9213562011719,0.8553349375724792,0.4461970329284668,0.4042960405349731,297.105712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9215393066406,0.9586416482925416,0.617236852645874,0.5860051512718201,297.4662780761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9215393066406,0.9532617330551147,0.6087692975997925,0.4260613620281219,297.170654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9212341308594,0.8090359568595886,0.3733870685100555,0.3571497499942779,297.1557312011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9207763671875,0.6950365900993347,0.2336405515670776,1.0704734325408936,284.92144775390625,284.95001220703125,300.2441101074219,289.0664367675781,298.1339111328125,297.2626647949219,284.9225769042969,1.0,0.6491634845733643,0.3896473944187164,0.3896473944187164,1.0,1.0,-3.415337085723877,0.9988561272621156,2.4164810180664062,0.2272542417049408,0.897020161151886,0.897020161151886,0.0,198.5121459960937,205.0,48699.29296875,0.0,3428.189697265625,1.0,280.0421447753906,283.2349853515625,292.0630187988281,295.14849853515625,293.1499938964844,293.1499938964844,280.3500061035156,36071.78125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9989964962005616,1.0,0.0,0.0,3.642110586166382,3.642134666442871,8.851147299537843e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6242.4609375,0.0,1524.94482421875,1895.4371337890625,0.0,4291.53515625,0.9035734534263612,1.0,0.0,3.0,1.0,0.0
12237240,297.06854248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9213562011719,0.8553349375724792,0.4461970329284668,0.4042960405349731,297.105712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9215393066406,0.9586416482925416,0.617236852645874,0.5860051512718201,297.4662780761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9215393066406,0.9532617330551147,0.6087692975997925,0.4260613620281219,297.170654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9212341308594,0.8090359568595886,0.3733870685100555,0.3571497499942779,297.1557312011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9207763671875,0.6950365900993347,0.2336405515670776,1.0704734325408936,284.92144775390625,284.95001220703125,300.2441101074219,289.0664367675781,298.1339111328125,297.2626647949219,284.9225769042969,1.0,0.6491634845733643,0.3896473944187164,0.3896473944187164,1.0,1.0,-3.415337085723877,0.9988561272621156,2.4164810180664062,0.2272542417049408,0.897020161151886,0.897020161151886,0.0,198.5121459960937,205.0,48699.29296875,0.0,3428.189697265625,1.0,280.0421447753906,283.2349853515625,292.0630187988281,295.14849853515625,293.1499938964844,293.1499938964844,280.3500061035156,36071.78125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9989964962005616,1.0,0.0,0.0,3.642110586166382,3.642134666442871,8.851147299537843e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6242.4609375,0.0,1524.94482421875,1895.4371337890625,0.0,4291.53515625,0.9035734534263612,1.0,0.0,3.0,1.0,0.0
12237300,297.0750732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0574035644531,0.8542765378952026,0.4463176727294922,0.4042555093765259,297.1104431152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0584716796875,0.9573878645896912,0.6174173355102539,0.5860037803649902,297.4736633300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0584411621094,0.9534082412719728,0.611492931842804,0.4278225302696228,297.17401123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0566711425781,0.8082847595214844,0.3738451600074768,0.3574742078781128,297.1578369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.05377197265625,0.6942926645278931,0.2338819205760955,1.0712138414382937,285.057861328125,284.95001220703125,300.2361755371094,289.06158447265625,298.1347351074219,297.26837158203125,285.0647277832031,1.0,0.6501709222793579,0.3892249464988708,0.3892249464988708,1.0,1.0,-3.41867995262146,0.998754620552063,2.4199254512786865,0.2263450771570205,0.8990684151649475,0.8990684151649475,0.0,199.5682678222656,205.0,47705.6328125,0.0,3442.200439453125,1.0,280.298583984375,283.4101257324219,292.0130615234375,294.9749755859375,293.1499938964844,293.1499938964844,280.3500061035156,35962.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9917662143707277,1.0,0.0,0.0,3.643052816390991,3.643076896667481,8.855727742229647e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6421.09375,0.0,1525.1707763671875,1895.4371337890625,0.0,4230.130859375,0.9037453532218932,1.0,0.0,3.0,1.0,0.0
12237360,297.0834350585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.10504150390625,0.8538665175437927,0.4466670453548431,0.4045403003692627,297.1177062988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.105224609375,0.9568638801574708,0.6178804636001587,0.5863786339759827,297.4829406738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.105224609375,0.9542844295501708,0.6144553422927856,0.4298467934131622,297.1792907714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1048889160156,0.8081371188163757,0.3745166659355163,0.3580585420131683,297.16162109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1043395996094,0.6941414475440979,0.2343045175075531,1.0728954076766968,285.1051330566406,284.95001220703125,300.2281494140625,289.0567626953125,298.13739013671875,297.2763061523437,285.1064758300781,1.0,0.6513842940330505,0.3888953328132629,0.3888953328132629,1.0,1.0,-3.424629211425781,0.999786138534546,2.424843072891236,0.2259983718395233,0.9006158709526062,0.9006158709526062,0.0,200.37144470214844,208.0,47626.90625,0.0,3460.8896484375,1.0,280.3418273925781,283.4605407714844,292.0198974609375,295.017578125,293.1499938964844,293.1499938964844,280.04998779296875,35871.84375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9883615970611572,1.0,0.0,0.0,3.6462748050689697,3.646298885345459,8.871398904375383e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6874.0009765625,0.0,1528.0701904296875,1895.4371337890625,0.0,4200.9716796875,0.9043733477592468,1.0,0.0,3.0,1.0,0.0
12237420,297.0815734863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.94683837890625,0.8509273529052734,0.445658802986145,0.4042255878448486,297.11492919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9466857910156,0.9534671306610109,0.617215633392334,0.5863577127456665,297.4824523925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9466857910156,0.953561007976532,0.6186485290527344,0.4331994950771332,297.1792907714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.94696044921875,0.8060411810874939,0.374902606010437,0.3588331639766693,297.1625671386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9473876953125,0.6922991871833801,0.2345593273639679,1.0754767656326294,284.9467468261719,284.95001220703125,300.2120056152344,289.047119140625,298.1312866210937,297.2763671875,284.9457397460937,1.0,0.6538286805152893,0.3882361352443695,0.3882361352443695,1.0,1.0,-3.4323079586029053,1.0004335641860962,2.4318742752075195,0.2250984758138656,0.8992707133293152,0.8992707133293152,0.0,203.19625854492188,211.0,48814.78125,0.0,3495.56396484375,1.0,280.057861328125,283.259033203125,292.08721923828125,295.2203674316406,293.1499938964844,293.1499938964844,280.3500061035156,35979.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6477341651916495,3.647758007049561,8.878500921127852e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6281.63232421875,0.0,1530.497314453125,1895.4371337890625,0.0,4300.0,0.9047484397888184,1.0,0.0,3.0,1.0,0.0
12237480,297.0815734863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.94683837890625,0.8509273529052734,0.445658802986145,0.4042255878448486,297.11492919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9466857910156,0.9534671306610109,0.617215633392334,0.5863577127456665,297.4824523925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9466857910156,0.953561007976532,0.6186485290527344,0.4331994950771332,297.1792907714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.94696044921875,0.8060411810874939,0.374902606010437,0.3588331639766693,297.1625671386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9473876953125,0.6922991871833801,0.2345593273639679,1.0754767656326294,284.9467468261719,284.95001220703125,300.2120056152344,289.047119140625,298.1312866210937,297.2763671875,284.9457397460937,1.0,0.6538286805152893,0.3882361352443695,0.3882361352443695,1.0,1.0,-3.4323079586029053,1.0004335641860962,2.4318742752075195,0.2250984758138656,0.8992707133293152,0.8992707133293152,0.0,203.19625854492188,211.0,48814.78125,0.0,3495.56396484375,1.0,280.057861328125,283.259033203125,292.08721923828125,295.2203674316406,293.1499938964844,293.1499938964844,280.3500061035156,35979.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6477341651916495,3.647758007049561,8.878500921127852e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6281.63232421875,0.0,1530.497314453125,1895.4371337890625,0.0,4300.0,0.9047484397888184,1.0,0.0,3.0,1.0,0.0
12237540,297.0873718261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1098937988281,0.8475847244262695,0.4453613758087158,0.403694599866867,297.1177673339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1100769042969,0.9494231343269348,0.6170409321784973,0.5859555602073669,297.4902648925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1100769042969,0.9523442387580872,0.6236321330070496,0.4364221692085266,297.1821594238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1097717285156,0.8034219741821289,0.3755547106266022,0.3593373298645019,297.1647644042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1093139648437,0.6899566650390625,0.2349321693181991,1.076996922492981,285.1099853515625,284.95001220703125,300.1956787109375,289.0375671386719,298.1293029785156,297.2822570800781,285.11114501953125,1.0,0.6560899019241333,0.3875769078731537,0.3875769078731537,1.0,1.0,-3.4374868869781494,1.0002436637878418,2.437243223190308,0.2236374467611313,0.9027442336082458,0.9027442336082458,0.0,206.21534729003903,214.0,47749.89453125,0.0,3525.59228515625,1.0,280.3421630859375,283.46319580078125,292.0120849609375,295.02789306640625,293.1499938964844,293.1499938964844,280.04998779296875,35830.08203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9916923642158508,1.0,0.0,0.0,3.653335094451904,3.6533589363098153,8.905786899049417e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6884.408203125,0.0,1535.6094970703125,1895.4371337890625,0.0,4229.5,0.9059197902679444,1.0,0.0,3.0,1.0,0.0
12237600,297.0873718261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1098937988281,0.8475847244262695,0.4453613758087158,0.403694599866867,297.1177673339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1100769042969,0.9494231343269348,0.6170409321784973,0.5859555602073669,297.4902648925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1100769042969,0.9523442387580872,0.6236321330070496,0.4364221692085266,297.1821594238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1097717285156,0.8034219741821289,0.3755547106266022,0.3593373298645019,297.1647644042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1093139648437,0.6899566650390625,0.2349321693181991,1.076996922492981,285.1099853515625,284.95001220703125,300.1956787109375,289.0375671386719,298.1293029785156,297.2822570800781,285.11114501953125,1.0,0.6560899019241333,0.3875769078731537,0.3875769078731537,1.0,1.0,-3.4374868869781494,1.0002436637878418,2.437243223190308,0.2236374467611313,0.9027442336082458,0.9027442336082458,0.0,206.21534729003903,214.0,47749.89453125,0.0,3525.59228515625,1.0,280.3421630859375,283.46319580078125,292.0120849609375,295.02789306640625,293.1499938964844,293.1499938964844,280.04998779296875,35830.08203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9916923642158508,1.0,0.0,0.0,3.653335094451904,3.6533589363098153,8.905786899049417e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6884.408203125,0.0,1535.6094970703125,1895.4371337890625,0.0,4229.5,0.9059197902679444,1.0,0.0,3.0,1.0,0.0
12237660,297.0825500488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482421875,0.8441005349159241,0.4440973401069641,0.4030892848968506,297.1111145019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.94805908203125,0.9451180696487428,0.6159796714782715,0.5855019688606262,297.4866638183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.94805908203125,0.9508785605430604,0.6275961399078369,0.4395761489868164,297.1792297363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483337402344,0.8006715774536133,0.3756792247295379,0.3598407208919525,297.1632995605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9488220214844,0.6875309944152832,0.2349819093942642,1.0786454677581787,284.9481506347656,284.95001220703125,300.17919921875,289.0282287597656,298.1205444335937,297.2793273925781,284.9470520019531,1.0,0.658395528793335,0.3867471814155578,0.3867471814155578,1.0,1.0,-3.4426064491271973,0.9995250105857848,2.4430816173553467,0.2219113707542419,0.9013904333114624,0.9013904333114624,0.0,209.43670654296875,217.0,48914.99609375,0.0,3556.736572265625,1.0,280.05780029296875,283.2586669921875,292.0711975097656,295.21002197265625,293.1499938964844,293.1499938964844,279.75,35955.484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.655706405639648,3.655730247497559,8.917351692616649e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7067.47314453125,0.0,1539.1927490234375,1895.4371337890625,0.0,4300.0,0.906512975692749,1.0,0.0,3.0,1.0,0.0
12237720,297.0825500488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482421875,0.8441005349159241,0.4440973401069641,0.4030892848968506,297.1111145019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.94805908203125,0.9451180696487428,0.6159796714782715,0.5855019688606262,297.4866638183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.94805908203125,0.9508785605430604,0.6275961399078369,0.4395761489868164,297.1792297363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483337402344,0.8006715774536133,0.3756792247295379,0.3598407208919525,297.1632995605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9488220214844,0.6875309944152832,0.2349819093942642,1.0786454677581787,284.9481506347656,284.95001220703125,300.17919921875,289.0282287597656,298.1205444335937,297.2793273925781,284.9470520019531,1.0,0.658395528793335,0.3867471814155578,0.3867471814155578,1.0,1.0,-3.4426064491271973,0.9995250105857848,2.4430816173553467,0.2219113707542419,0.9013904333114624,0.9013904333114624,0.0,209.43670654296875,217.0,48914.99609375,0.0,3556.736572265625,1.0,280.05780029296875,283.2586669921875,292.0711975097656,295.21002197265625,293.1499938964844,293.1499938964844,279.75,35955.484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.655706405639648,3.655730247497559,8.917351692616649e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7067.47314453125,0.0,1539.1927490234375,1895.4371337890625,0.0,4300.0,0.906512975692749,1.0,0.0,3.0,1.0,0.0
12237780,297.0667419433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7647705078125,0.8385312557220459,0.441649466753006,0.4012762308120727,297.09197998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7645568847656,0.938104212284088,0.6135562658309937,0.5836756229400635,297.4715270996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7645568847656,0.9468408226966858,0.6303349733352661,0.4417620599269867,297.1674499511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.764892578125,0.7958612442016602,0.3748611211776733,0.3594386279582977,297.1548156738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.76544189453125,0.683180034160614,0.2342967092990875,1.0771640539169312,284.7646789550781,284.95001220703125,300.1625671386719,289.01910400390625,298.1040344238281,297.2660217285156,284.7633361816406,1.0,0.6600445508956909,0.385917454957962,0.385917454957962,1.0,1.0,-3.4386022090911865,0.9957178235054016,2.4428844451904297,0.2190933972597122,0.8973892331123352,0.8973892331123352,0.0,213.6822052001953,220.0,49989.9296875,0.0,3572.1015625,1.0,279.7582092285156,283.0344543457031,292.1212158203125,295.333251953125,293.1499938964844,293.1499938964844,280.04998779296875,36163.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.650240421295166,3.6502645015716553,8.890705771591456e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6415.0283203125,0.0,1534.662353515625,1895.4371337890625,0.0,4300.0,0.9054272174835204,1.0,0.0,3.0,1.0,0.0
12237840,297.0667419433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7647705078125,0.8385312557220459,0.441649466753006,0.4012762308120727,297.09197998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7645568847656,0.938104212284088,0.6135562658309937,0.5836756229400635,297.4715270996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7645568847656,0.9468408226966858,0.6303349733352661,0.4417620599269867,297.1674499511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.764892578125,0.7958612442016602,0.3748611211776733,0.3594386279582977,297.1548156738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.76544189453125,0.683180034160614,0.2342967092990875,1.0771640539169312,284.7646789550781,284.95001220703125,300.1625671386719,289.01910400390625,298.1040344238281,297.2660217285156,284.7633361816406,1.0,0.6600445508956909,0.385917454957962,0.385917454957962,1.0,1.0,-3.4386022090911865,0.9957178235054016,2.4428844451904297,0.2190933972597122,0.8973892331123352,0.8973892331123352,0.0,213.6822052001953,220.0,49989.9296875,0.0,3572.1015625,1.0,279.7582092285156,283.0344543457031,292.1212158203125,295.333251953125,293.1499938964844,293.1499938964844,280.04998779296875,36163.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.650240421295166,3.6502645015716553,8.890705771591456e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6415.0283203125,0.0,1534.662353515625,1895.4371337890625,0.0,4300.0,0.9054272174835204,1.0,0.0,3.0,1.0,0.0
12237900,297.06475830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8825378417969,0.8359909057617188,0.4409200847148895,0.4003820121288299,297.0873718261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.88348388671875,0.9347971677780152,0.6127296686172485,0.5826825499534607,297.47021484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8835754394531,0.9450868368148804,0.6322360038757324,0.4428696632385254,297.1643371582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.88189697265625,0.7936088442802429,0.3746620714664459,0.3591486811637878,297.1520080566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8792724609375,0.681088387966156,0.2340471744537353,1.075904130935669,284.88299560546875,284.95001220703125,300.1542053222656,289.0146789550781,298.0990295410156,297.263916015625,284.8890991210937,1.0,0.6606867909431458,0.3855025768280029,0.3855025768280029,1.0,1.0,-3.435793399810791,0.9935509562492372,2.442242383956909,0.2174673229455948,0.8980774283409119,0.8980774283409119,0.0,215.60096740722656,220.0,48955.77734375,0.0,3576.65185546875,1.0,280.0013427734375,283.1919250488281,292.0469055175781,295.1142578125,293.1499938964844,293.1499938964844,280.04998779296875,36113.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.647854804992676,3.647878885269165,8.879088682078873e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6568.9423828125,0.0,1531.634765625,1895.4371337890625,0.0,4300.0,0.9049115180969238,1.0,0.0,3.0,1.0,0.0
12237960,297.0682373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9243469238281,0.834642767906189,0.4407240152359009,0.4000762403011322,297.08856201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9245300292969,0.9329472184181212,0.6124516725540161,0.5822703838348389,297.4745483398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9245300292969,0.9447962045669556,0.6346885561943054,0.4444599449634552,297.1651306152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9242553710937,0.7924620509147644,0.3748306334018707,0.3592164814472198,297.1520080566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9237976074219,0.6799788475036621,0.2340616583824157,1.0757033824920654,284.9244384765625,284.95001220703125,300.14581298828125,289.01031494140625,298.0980529785156,297.2670288085937,284.9255065917969,1.0,0.6614739298820496,0.3851864337921142,0.3851864337921142,1.0,1.0,-3.436675310134888,0.9928974509239196,2.4437777996063232,0.2165172100067138,0.8983590006828308,0.8983590006828308,0.0,216.8608245849609,223.0,48812.58203125,0.0,3586.171142578125,1.0,280.04229736328125,283.2380676269531,292.0204467773437,295.11328125,293.1499938964844,293.1499938964844,280.3500061035156,36058.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.647330284118652,3.6473541259765625,8.876534707269457e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6241.21044921875,0.0,1530.6405029296875,1895.4371337890625,0.0,4300.0,0.90473073720932,1.0,0.0,3.0,1.0,0.0
12238020,297.0827331542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1068725585937,0.8334402441978455,0.4411467611789703,0.4002786576747894,297.100341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1070556640625,0.9311793446540833,0.6128536462783813,0.582414984703064,297.4909973144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1070861816406,0.9460294246673584,0.6404589414596558,0.448298692703247,297.1735534667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1067199707031,0.7916849255561829,0.3758670389652252,0.3600327670574188,297.15771484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.106201171875,0.6792094111442566,0.2346574962139129,1.077792048454285,285.1069641113281,284.95001220703125,300.12890625,289.0018920898437,298.10162353515625,297.28057861328125,285.1083068847656,1.0,0.6635445356369019,0.3845541477203369,0.3845541477203369,1.0,1.0,-3.4451935291290283,0.993884801864624,2.4513087272644043,0.2154696881771087,0.9019727110862732,0.9019727110862732,0.0,218.6792907714844,226.0,47731.19921875,0.0,3617.36083984375,1.0,280.3417358398437,283.46258544921875,291.970458984375,294.9754638671875,293.1499938964844,293.1499938964844,280.04998779296875,35864.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9909385442733764,1.0,0.0,0.0,3.651768445968628,3.651792526245117,8.898150554159656e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6871.14697265625,0.0,1534.1248779296875,1895.4371337890625,0.0,4223.05615234375,0.905596911907196,1.0,0.0,3.0,1.0,0.0
12238080,297.0827331542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1068725585937,0.8334402441978455,0.4411467611789703,0.4002786576747894,297.100341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1070556640625,0.9311793446540833,0.6128536462783813,0.582414984703064,297.4909973144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1070861816406,0.9460294246673584,0.6404589414596558,0.448298692703247,297.1735534667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1067199707031,0.7916849255561829,0.3758670389652252,0.3600327670574188,297.15771484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.106201171875,0.6792094111442566,0.2346574962139129,1.077792048454285,285.1069641113281,284.95001220703125,300.12890625,289.0018920898437,298.10162353515625,297.28057861328125,285.1083068847656,1.0,0.6635445356369019,0.3845541477203369,0.3845541477203369,1.0,1.0,-3.4451935291290283,0.993884801864624,2.4513087272644043,0.2154696881771087,0.9019727110862732,0.9019727110862732,0.0,218.6792907714844,226.0,47731.19921875,0.0,3617.36083984375,1.0,280.3417358398437,283.46258544921875,291.970458984375,294.9754638671875,293.1499938964844,293.1499938964844,280.04998779296875,35864.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9909385442733764,1.0,0.0,0.0,3.651768445968628,3.651792526245117,8.898150554159656e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6871.14697265625,0.0,1534.1248779296875,1895.4371337890625,0.0,4223.05615234375,0.905596911907196,1.0,0.0,3.0,1.0,0.0
12238140,297.0807189941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9484558105469,0.8309740424156189,0.4401155114173889,0.3999355733394623,297.0975952148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482727050781,0.9278987646102904,0.6119716763496399,0.5821831226348877,297.4896850585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482727050781,0.945617973804474,0.6446702480316162,0.4516752064228058,297.17340087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94854736328125,0.7898549437522888,0.3761656582355499,0.3607243299484253,297.1585998535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9490051269531,0.6776420474052429,0.2348559200763702,1.0801116228103638,284.9483642578125,284.95001220703125,300.1119079589844,288.993896484375,298.0950927734375,297.2802124023437,284.94732666015625,1.0,0.6658531427383423,0.3839218616485595,0.3839218616485595,1.0,1.0,-3.452198505401612,0.994340717792511,2.457857847213745,0.2145116180181503,0.9006465077400208,0.9006465077400208,0.0,221.47471618652344,229.0,48918.515625,0.0,3650.7578125,1.0,280.05780029296875,283.26080322265625,292.039794921875,295.1760559082031,293.1499938964844,293.1499938964844,279.75,35974.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6534264087677,3.6534504890441895,8.906232551453286e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7059.5048828125,0.0,1536.7913818359375,1895.4371337890625,0.0,4300.0,0.9060178995132446,1.0,0.0,3.0,1.0,0.0
12238200,297.0807189941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9484558105469,0.8309740424156189,0.4401155114173889,0.3999355733394623,297.0975952148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482727050781,0.9278987646102904,0.6119716763496399,0.5821831226348877,297.4896850585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482727050781,0.945617973804474,0.6446702480316162,0.4516752064228058,297.17340087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94854736328125,0.7898549437522888,0.3761656582355499,0.3607243299484253,297.1585998535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9490051269531,0.6776420474052429,0.2348559200763702,1.0801116228103638,284.9483642578125,284.95001220703125,300.1119079589844,288.993896484375,298.0950927734375,297.2802124023437,284.94732666015625,1.0,0.6658531427383423,0.3839218616485595,0.3839218616485595,1.0,1.0,-3.452198505401612,0.994340717792511,2.457857847213745,0.2145116180181503,0.9006465077400208,0.9006465077400208,0.0,221.47471618652344,229.0,48918.515625,0.0,3650.7578125,1.0,280.05780029296875,283.26080322265625,292.039794921875,295.1760559082031,293.1499938964844,293.1499938964844,279.75,35974.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6534264087677,3.6534504890441895,8.906232551453286e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7059.5048828125,0.0,1536.7913818359375,1895.4371337890625,0.0,4300.0,0.9060178995132446,1.0,0.0,3.0,1.0,0.0
12238260,297.0660705566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7665405273437,0.8260852098464966,0.4377596080303192,0.3982206881046295,297.0802307128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7663269042969,0.9215006232261658,0.6095600128173828,0.580391526222229,297.4749450683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.76629638671875,0.9421530961990356,0.6474881172180176,0.4539308249950409,297.1628723144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.76666259765625,0.7856379151344299,0.3754042983055115,0.3603924810886383,297.15142822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7671813964844,0.6738861203193665,0.2342453449964523,1.079012751579285,284.7664489746094,284.95001220703125,300.09478759765625,288.98638916015625,298.07928466796875,297.26776123046875,284.76513671875,1.0,0.66753751039505,0.383145660161972,0.383145660161972,1.0,1.0,-3.448983192443848,0.9909626245498656,2.4580206871032715,0.2119485437870025,0.8966803550720215,0.8966803550720215,0.0,225.62437438964844,232.0,50005.80078125,0.0,3667.41259765625,1.0,279.7582397460937,283.037841796875,292.0936584472656,295.3052062988281,293.1499938964844,293.1499938964844,280.04998779296875,36173.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.647587299346924,3.647611379623413,8.877786399352772e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6410.11328125,0.0,1531.783935546875,1895.4371337890625,0.0,4300.0,0.9048418402671814,1.0,0.0,3.0,1.0,0.0
12238320,297.0660705566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7665405273437,0.8260852098464966,0.4377596080303192,0.3982206881046295,297.0802307128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7663269042969,0.9215006232261658,0.6095600128173828,0.580391526222229,297.4749450683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.76629638671875,0.9421530961990356,0.6474881172180176,0.4539308249950409,297.1628723144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.76666259765625,0.7856379151344299,0.3754042983055115,0.3603924810886383,297.15142822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7671813964844,0.6738861203193665,0.2342453449964523,1.079012751579285,284.7664489746094,284.95001220703125,300.09478759765625,288.98638916015625,298.07928466796875,297.26776123046875,284.76513671875,1.0,0.66753751039505,0.383145660161972,0.383145660161972,1.0,1.0,-3.448983192443848,0.9909626245498656,2.4580206871032715,0.2119485437870025,0.8966803550720215,0.8966803550720215,0.0,225.62437438964844,232.0,50005.80078125,0.0,3667.41259765625,1.0,279.7582397460937,283.037841796875,292.0936584472656,295.3052062988281,293.1499938964844,293.1499938964844,280.04998779296875,36173.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.647587299346924,3.647611379623413,8.877786399352772e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6410.11328125,0.0,1531.783935546875,1895.4371337890625,0.0,4300.0,0.9048418402671814,1.0,0.0,3.0,1.0,0.0
12238380,297.064697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8941650390625,0.8235745429992676,0.4370211958885193,0.3972910940647125,297.0762023925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8949890136719,0.9181848764419556,0.6086593866348267,0.579302966594696,297.4742431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8951110839844,0.940506100654602,0.6497142910957336,0.4552306234836578,297.16015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8937072753906,0.7834231853485107,0.3752229809761047,0.3601042926311493,297.14898681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8915710449219,0.6718509197235107,0.2340112924575805,1.0777891874313354,284.89459228515625,284.95001220703125,300.0851745605469,288.9824523925781,298.0743713378906,297.2662658691406,284.8995056152344,1.0,0.6682818531990051,0.3827110230922699,0.3827110230922699,1.0,1.0,-3.4462928771972656,0.9887749552726746,2.4575178623199463,0.2102553695440292,0.897464394569397,0.897464394569397,0.0,227.7197265625,232.0,48939.24609375,0.0,3673.233154296875,1.0,280.0108642578125,283.2060852050781,292.0145874023437,295.085693359375,293.1499938964844,293.1499938964844,280.04998779296875,36108.40234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.645049810409546,3.645073890686035,8.865438303473638e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6575.3037109375,0.0,1528.4781494140625,1895.4371337890625,0.0,4300.0,0.9042779803276062,1.0,0.0,3.0,1.0,0.0
12238440,297.06793212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.926513671875,0.8225328326225281,0.4368639290332794,0.3970600068569183,297.0776672363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9266662597656,0.9167392253875732,0.608390748500824,0.578941285610199,297.4781799316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9266967773437,0.9403924942016602,0.6519081592559814,0.4566731452941894,297.1611633300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9263916015625,0.7825508713722229,0.375377207994461,0.3601836562156677,297.1493530273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9259338378906,0.6710174679756165,0.2340418547391891,1.0777336359024048,284.92657470703125,284.95001220703125,300.0775756835937,288.9794921875,298.07354736328125,297.2692565917969,284.9277038574219,1.0,0.6689926385879517,0.3823694884777069,0.3823694884777069,1.0,1.0,-3.4473376274108887,0.9881098866462708,2.4592278003692627,0.209273099899292,0.8976829051971436,0.8976829051971436,0.0,228.8117218017578,235.0,48833.4765625,0.0,3682.211669921875,1.0,280.0421447753906,283.2416687011719,291.9952392578125,295.0882568359375,293.1499938964844,293.1499938964844,280.3500061035156,36062.6875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.644532203674317,3.6445562839508057,8.862921276886482e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6236.93798828125,0.0,1527.562255859375,1895.4371337890625,0.0,4300.0,0.904108464717865,1.0,0.0,3.0,1.0,0.0
12238500,297.07427978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0619812011719,0.8217138051986694,0.4369628727436065,0.3970038294792175,297.0824890136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0630798339844,0.915575623512268,0.6084014773368835,0.5787834525108337,297.48553466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0632629394531,0.9407129287719728,0.6547029614448547,0.458477258682251,297.16455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.06134033203125,0.7819359302520752,0.3757775425910949,0.3604536652565002,297.1515808105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0584716796875,0.6704303622245789,0.2342526763677597,1.0783350467681885,285.06256103515625,284.95001220703125,300.0689392089844,288.97625732421875,298.0744323730469,297.27508544921875,285.0693359375,1.0,0.6699272990226746,0.3819814026355743,0.3819814026355743,1.0,1.0,-3.450292587280273,0.9879408478736876,2.4623517990112305,0.2083683758974075,0.8997588157653809,0.8997588157653809,0.0,229.86721801757807,235.0,47833.21875,0.0,3695.633544921875,1.0,280.29864501953125,283.4163818359375,291.9405517578125,294.91168212890625,293.1499938964844,293.1499938964844,280.3500061035156,35953.8984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9946831464767456,1.0,0.0,0.0,3.645627975463867,3.645651817321777,8.868250915838871e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6413.8974609375,0.0,1527.96533203125,1895.4371337890625,0.0,4254.990234375,0.9043147563934326,1.0,0.0,3.0,1.0,0.0
12238560,297.0824584960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1094970703125,0.8214148879051208,0.4372865259647369,0.3972671329975128,297.0897827148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1097106933594,0.915067970752716,0.608692467212677,0.5789983868598938,297.4947814941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1097412109375,0.9416773915290833,0.6577362418174744,0.4605523347854614,297.1698608398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.109375,0.7818410992622375,0.376391589641571,0.3609848022460937,297.1554870605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1088256835937,0.670339047908783,0.2346466034650802,1.0798882246017456,285.1095886230469,284.95001220703125,300.0602722167969,288.97320556640625,298.0771484375,297.2830810546875,285.1109313964844,1.0,0.6710667014122009,0.3816860318183899,0.3816860318183899,1.0,1.0,-3.4558663368225098,0.9888999462127686,2.466966390609741,0.2080192416906356,0.90133398771286,0.90133398771286,0.0,230.6734619140625,238.0,47753.484375,0.0,3714.0009765625,1.0,280.34185791015625,283.466552734375,291.94403076171875,294.9501647949219,293.1499938964844,293.1499938964844,280.04998779296875,35864.47265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9917742013931274,1.0,0.0,0.0,3.648976802825928,3.649000644683838,8.884550766197208e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6866.2646484375,0.0,1531.0166015625,1895.4371337890625,0.0,4230.19921875,0.904972493648529,1.0,0.0,3.0,1.0,0.0
12238620,297.0805358886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.95147705078125,0.8191004991531372,0.4362617135047912,0.3969294130802154,297.0874328613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512939453125,0.9120624661445618,0.6077141761779785,0.5786761045455933,297.49298095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512634277344,0.9413825869560242,0.6619485020637512,0.463941365480423,297.1698303222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515686035156,0.780158281326294,0.3766559660434723,0.3616488575935364,297.1566162109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9520263671875,0.6689314246177673,0.234842374920845,1.0822173357009888,284.9513854980469,284.95001220703125,300.0429077148437,288.96759033203125,298.0705871582031,297.2825622558594,284.9503479003906,1.0,0.6733587980270386,0.3810953199863434,0.3810953199863434,1.0,1.0,-3.4627628326416016,0.9894174337387084,2.4733452796936035,0.2071408927440643,0.9000508785247803,0.9000508785247803,0.0,233.50767517089844,241.0,48945.28125,0.0,3747.64501953125,1.0,280.0578308105469,283.26495361328125,292.0163269042969,295.1525573730469,293.1499938964844,293.1499938964844,279.75,35972.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.650711059570313,3.6507351398468018,8.892998266674113e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7055.72509765625,0.0,1533.7513427734375,1895.4371337890625,0.0,4300.0,0.9054091572761536,1.0,0.0,3.0,1.0,0.0
12238680,297.0805358886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.95147705078125,0.8191004991531372,0.4362617135047912,0.3969294130802154,297.0874328613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512939453125,0.9120624661445618,0.6077141761779785,0.5786761045455933,297.49298095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512634277344,0.9413825869560242,0.6619485020637512,0.463941365480423,297.1698303222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515686035156,0.780158281326294,0.3766559660434723,0.3616488575935364,297.1566162109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9520263671875,0.6689314246177673,0.234842374920845,1.0822173357009888,284.9513854980469,284.95001220703125,300.0429077148437,288.96759033203125,298.0705871582031,297.2825622558594,284.9503479003906,1.0,0.6733587980270386,0.3810953199863434,0.3810953199863434,1.0,1.0,-3.4627628326416016,0.9894174337387084,2.4733452796936035,0.2071408927440643,0.9000508785247803,0.9000508785247803,0.0,233.50767517089844,241.0,48945.28125,0.0,3747.64501953125,1.0,280.0578308105469,283.26495361328125,292.0163269042969,295.1525573730469,293.1499938964844,293.1499938964844,279.75,35972.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.650711059570313,3.6507351398468018,8.892998266674113e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7055.72509765625,0.0,1533.7513427734375,1895.4371337890625,0.0,4300.0,0.9054091572761536,1.0,0.0,3.0,1.0,0.0
12238740,297.0660095214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.7699279785156,0.8144322037696838,0.4339162409305572,0.3952246606349945,297.0704650878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.76971435546875,0.9063978791236876,0.6052152514457703,0.5768020749092102,297.4775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7696838378906,0.9381766319274902,0.6647347807884216,0.4661795198917389,297.1593322753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.77001953125,0.7762555480003357,0.3758530914783478,0.3612807095050812,297.1495666503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.77056884765625,0.6654943823814392,0.2342210263013839,1.081084370613098,284.7698059082031,284.95001220703125,300.0254821777344,288.9627685546875,298.0549621582031,297.26983642578125,284.7685241699219,1.0,0.6750143766403198,0.3805045783519745,0.3805045783519745,1.0,1.0,-3.459354877471924,0.9865097999572754,2.4728450775146484,0.2050821930170059,0.8961322903633118,0.8961322903633118,0.0,237.68194580078125,244.0,50035.890625,0.0,3763.93505859375,1.0,279.7582702636719,283.04217529296875,292.0740661621094,295.2862548828125,293.1499938964844,293.1499938964844,280.04998779296875,36170.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.644984483718872,3.645008563995361,8.865121117196395e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6408.29248046875,0.0,1528.8697509765625,1895.4371337890625,0.0,4300.0,0.9042578935623168,1.0,0.0,3.0,1.0,0.0
12238800,297.0660095214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.7699279785156,0.8144322037696838,0.4339162409305572,0.3952246606349945,297.0704650878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.76971435546875,0.9063978791236876,0.6052152514457703,0.5768020749092102,297.4775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7696838378906,0.9381766319274902,0.6647347807884216,0.4661795198917389,297.1593322753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.77001953125,0.7762555480003357,0.3758530914783478,0.3612807095050812,297.1495666503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.77056884765625,0.6654943823814392,0.2342210263013839,1.081084370613098,284.7698059082031,284.95001220703125,300.0254821777344,288.9627685546875,298.0549621582031,297.26983642578125,284.7685241699219,1.0,0.6750143766403198,0.3805045783519745,0.3805045783519745,1.0,1.0,-3.459354877471924,0.9865097999572754,2.4728450775146484,0.2050821930170059,0.8961322903633118,0.8961322903633118,0.0,237.68194580078125,244.0,50035.890625,0.0,3763.93505859375,1.0,279.7582702636719,283.04217529296875,292.0740661621094,295.2862548828125,293.1499938964844,293.1499938964844,280.04998779296875,36170.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.644984483718872,3.645008563995361,8.865121117196395e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6408.29248046875,0.0,1528.8697509765625,1895.4371337890625,0.0,4300.0,0.9042578935623168,1.0,0.0,3.0,1.0,0.0
12238860,297.0678405761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.92974853515625,0.8109723329544067,0.4330142736434936,0.3940638899803161,297.06817626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.929931640625,0.9023138880729676,0.6039510369300842,0.5752668380737305,297.4804382324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.92999267578125,0.9365982413291932,0.6691548228263855,0.4689146876335144,297.1576232910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9296569824219,0.7733926773071289,0.3757824301719665,0.3610322177410126,297.1476135253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.92919921875,0.6628589034080505,0.234003871679306,1.079750418663025,284.9298400878906,284.95001220703125,300.00799560546875,288.9587707519531,298.0493469238281,297.2712707519531,284.93096923828125,1.0,0.6764345765113831,0.3798042237758636,0.3798042237758636,1.0,1.0,-3.457484483718872,0.9838100671768188,2.4736745357513428,0.2025953829288482,0.8971773386001587,0.8971773386001587,0.0,240.8832092285156,247.0,48863.8984375,0.0,3778.263671875,1.0,280.0421142578125,283.24578857421875,291.978271484375,295.0721740722656,293.1499938964844,293.1499938964844,280.3500061035156,36058.640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6420786380767822,3.642102479934693,8.850991548570164e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6235.5654296875,0.0,1524.811279296875,1895.4371337890625,0.0,4300.0,0.903557062149048,1.0,0.0,3.0,1.0,0.0
