time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12238920,297.0678405761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.92974853515625,0.8109723329544067,0.4330142736434936,0.3940638899803161,297.06817626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.929931640625,0.9023138880729676,0.6039510369300842,0.5752668380737305,297.4804382324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.92999267578125,0.9365982413291932,0.6691548228263855,0.4689146876335144,297.1576232910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9296569824219,0.7733926773071289,0.3757824301719665,0.3610322177410126,297.1476135253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.92919921875,0.6628589034080505,0.234003871679306,1.079750418663025,284.9298400878906,284.95001220703125,300.00799560546875,288.9587707519531,298.0493469238281,297.2712707519531,284.93096923828125,1.0,0.6764345765113831,0.3798042237758636,0.3798042237758636,1.0,1.0,-3.457484483718872,0.9838100671768188,2.4736745357513428,0.2025953829288482,0.8971773386001587,0.8971773386001587,0.0,240.8832092285156,247.0,48863.8984375,0.0,3778.263671875,1.0,280.0421142578125,283.24578857421875,291.978271484375,295.0721740722656,293.1499938964844,293.1499938964844,280.3500061035156,36058.640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6420786380767822,3.642102479934693,8.850991548570164e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6235.5654296875,0.0,1524.811279296875,1895.4371337890625,0.0,4300.0,0.903557062149048,1.0,0.0,3.0,1.0,0.0
12238980,297.0821838378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.11260986328125,0.8098811507225037,0.4334207773208618,0.3942598104476928,297.0805053710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1128234863281,0.9008702635765076,0.6041523218154907,0.5752323269844055,297.4968566894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.11285400390625,0.937917947769165,0.6749952435493469,0.4728016257286072,297.1663513183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.11248779296875,0.7727416157722473,0.3767530620098114,0.3617936074733734,297.15380859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1119384765625,0.662251889705658,0.234595701098442,1.081851601600647,285.1127319335937,284.95001220703125,299.990478515625,288.95562744140625,298.05291748046875,297.2850341796875,285.11407470703125,1.0,0.6784676313400269,0.3791038393974304,0.3791038393974304,1.0,1.0,-3.465786933898926,0.9844643473625184,2.4813225269317627,0.2012393325567245,0.9008699059486388,0.9008699059486388,0.0,242.757080078125,250.0,47785.12109375,0.0,3809.87841796875,1.0,280.3417053222656,283.4703674316406,291.92791748046875,294.9354248046875,293.1499938964844,293.1499938964844,280.04998779296875,35859.765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9922780394554138,1.0,0.0,0.0,3.646702527999878,3.646726608276367,8.873480510374065e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6864.47509765625,0.0,1528.454833984375,1895.4371337890625,0.0,4234.50146484375,0.9044605493545532,1.0,0.0,3.0,1.0,0.0
12239040,297.0821838378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.11260986328125,0.8098811507225037,0.4334207773208618,0.3942598104476928,297.0805053710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1128234863281,0.9008702635765076,0.6041523218154907,0.5752323269844055,297.4968566894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.11285400390625,0.937917947769165,0.6749952435493469,0.4728016257286072,297.1663513183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.11248779296875,0.7727416157722473,0.3767530620098114,0.3617936074733734,297.15380859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1119384765625,0.662251889705658,0.234595701098442,1.081851601600647,285.1127319335937,284.95001220703125,299.990478515625,288.95562744140625,298.05291748046875,297.2850341796875,285.11407470703125,1.0,0.6784676313400269,0.3791038393974304,0.3791038393974304,1.0,1.0,-3.465786933898926,0.9844643473625184,2.4813225269317627,0.2012393325567245,0.9008699059486388,0.9008699059486388,0.0,242.757080078125,250.0,47785.12109375,0.0,3809.87841796875,1.0,280.3417053222656,283.4703674316406,291.92791748046875,294.9354248046875,293.1499938964844,293.1499938964844,280.04998779296875,35859.765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9922780394554138,1.0,0.0,0.0,3.646702527999878,3.646726608276367,8.873480510374065e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6864.47509765625,0.0,1528.454833984375,1895.4371337890625,0.0,4234.50146484375,0.9044605493545532,1.0,0.0,3.0,1.0,0.0
12239100,297.0838928222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9960632324219,0.8092579245567322,0.433164894580841,0.3943714499473572,297.082275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9950866699219,0.9001046419143677,0.6038907766342163,0.5753129720687866,297.4985656738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9948425292969,0.9384506940841676,0.6773670315742493,0.4747400283813476,297.168212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9966125488281,0.7724111676216125,0.3770447969436645,0.3622812926769256,297.1557922363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.99920654296875,0.6620030999183655,0.2348157465457916,1.0835011005401611,284.9955444335937,284.95001220703125,299.981689453125,288.9544372558594,298.0513610839844,297.2873229980469,284.98956298828125,1.0,0.6796625256538391,0.378753662109375,0.378753662109375,1.0,1.0,-3.4709270000457764,0.9851073026657104,2.4858195781707764,0.20079106092453,0.9000492095947266,0.9000492095947266,0.0,243.8563995361328,250.0,48830.6640625,0.0,3829.143798828125,1.0,280.0986633300781,283.314208984375,291.99346923828125,295.1541442871094,293.1499938964844,293.1499938964844,280.04998779296875,35911.32421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9996475577354432,1.0,0.0,0.0,3.648590087890625,3.648614168167114,8.882668680598726e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6705.8388671875,0.0,1530.9373779296875,1895.4371337890625,0.0,4297.02880859375,0.9048678278923036,1.0,0.0,3.0,1.0,0.0
12239160,297.0802917480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9549560546875,0.8075917363166809,0.4323927760124206,0.393915981054306,297.0784606933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9548034667969,0.8982885479927063,0.6030886769294739,0.5748259425163269,297.4944763183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9547424316406,0.9377250075340272,0.6791712045669556,0.4761748909950256,297.1662902832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9550476074219,0.7711992859840393,0.3769719004631042,0.3624160587787628,297.155029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9554748535156,0.6609897017478943,0.2347780764102935,1.0841257572174072,284.9548645019531,284.95001220703125,299.972900390625,288.9534606933594,298.0459289550781,297.2842102050781,284.953857421875,1.0,0.6807132363319397,0.3784187138080597,0.3784187138080597,1.0,1.0,-3.472439765930176,0.9845910668373108,2.4878487586975098,0.2000067234039306,0.8996375799179077,0.8996375799179077,0.0,245.6011505126953,253.0,48980.51171875,0.0,3843.250244140625,1.0,280.0577392578125,283.2689514160156,292.0038146972656,295.140625,293.1499938964844,293.1499938964844,280.3500061035156,35967.1015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6486291885375977,3.648653268814087,8.882858537617722e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6274.8955078125,0.0,1531.39794921875,1895.4371337890625,0.0,4300.0,0.9049399495124816,1.0,0.0,3.0,1.0,0.0
12239220,297.0858154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1175537109375,0.804896891117096,0.4320516288280487,0.393358439207077,297.0819396972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.11773681640625,0.8952788710594177,0.6025184392929077,0.5740598440170288,297.5013122558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1177978515625,0.9371250867843628,0.6842085123062134,0.479410171508789,297.169189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1174621582031,0.7692651152610779,0.3774586915969848,0.3627654612064361,297.157470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1169738769531,0.6593332886695862,0.235080286860466,1.085332274436951,285.11767578125,284.95001220703125,299.955322265625,288.9523010253906,298.0436096191406,297.2898254394531,285.1188049316406,1.0,0.6827758550643921,0.3777488172054291,0.3777488172054291,1.0,1.0,-3.476600885391236,0.983950674533844,2.492650032043457,0.1982774138450622,0.903211236000061,0.903211236000061,0.0,248.62222290039065,256.0,47909.3046875,0.0,3871.582275390625,1.0,280.3421630859375,283.47247314453125,291.9324035644531,294.9563293457031,293.1499938964844,293.1499938964844,280.04998779296875,35818.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9948813319206238,1.0,0.0,0.0,3.654678106307984,3.6547019481658936,8.912335829336371e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6878.3857421875,0.0,1537.0177001953125,1895.4371337890625,0.0,4256.6748046875,0.906212031841278,1.0,0.0,3.0,1.0,0.0
12239280,297.0858154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1175537109375,0.804896891117096,0.4320516288280487,0.393358439207077,297.0819396972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.11773681640625,0.8952788710594177,0.6025184392929077,0.5740598440170288,297.5013122558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1177978515625,0.9371250867843628,0.6842085123062134,0.479410171508789,297.169189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1174621582031,0.7692651152610779,0.3774586915969848,0.3627654612064361,297.157470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1169738769531,0.6593332886695862,0.235080286860466,1.085332274436951,285.11767578125,284.95001220703125,299.955322265625,288.9523010253906,298.0436096191406,297.2898254394531,285.1188049316406,1.0,0.6827758550643921,0.3777488172054291,0.3777488172054291,1.0,1.0,-3.476600885391236,0.983950674533844,2.492650032043457,0.1982774138450622,0.903211236000061,0.903211236000061,0.0,248.62222290039065,256.0,47909.3046875,0.0,3871.582275390625,1.0,280.3421630859375,283.47247314453125,291.9324035644531,294.9563293457031,293.1499938964844,293.1499938964844,280.04998779296875,35818.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9948813319206238,1.0,0.0,0.0,3.654678106307984,3.6547019481658936,8.912335829336371e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6878.3857421875,0.0,1537.0177001953125,1895.4371337890625,0.0,4256.6748046875,0.906212031841278,1.0,0.0,3.0,1.0,0.0
12239340,297.0809936523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.95660400390625,0.8020232319831848,0.43076953291893,0.392728179693222,297.07623291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9564208984375,0.8921346664428711,0.6010969281196594,0.5732580423355103,297.4955444335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.95635986328125,0.9362813830375672,0.6880958080291748,0.4825421273708343,297.16619873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9566955566406,0.767234742641449,0.3774128556251526,0.3631127774715423,297.1562194824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9571533203125,0.6576253771781921,0.2350602746009826,1.0866813659667969,284.9565124511719,284.95001220703125,299.937744140625,288.95220947265625,298.0343933105469,297.2859191894531,284.9554138183594,1.0,0.6848806738853455,0.3770789206027984,0.3770789206027984,1.0,1.0,-3.4806978702545166,0.9832700490951538,2.497427701950073,0.1967806071043014,0.9019726514816284,0.9019726514816284,0.0,251.84722900390625,259.0,49083.6328125,0.0,3901.0068359375,1.0,280.05780029296875,283.2680969238281,292.0061950683594,295.1490173339844,293.1499938964844,293.1499938964844,279.75,35942.8984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.657510280609131,3.65753436088562,8.926155032895622e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7066.5517578125,0.0,1541.112060546875,1895.4371337890625,0.0,4300.0,0.9069080352783204,1.0,0.0,3.0,1.0,0.0
12239400,297.0809936523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.95660400390625,0.8020232319831848,0.43076953291893,0.392728179693222,297.07623291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9564208984375,0.8921346664428711,0.6010969281196594,0.5732580423355103,297.4955444335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.95635986328125,0.9362813830375672,0.6880958080291748,0.4825421273708343,297.16619873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9566955566406,0.767234742641449,0.3774128556251526,0.3631127774715423,297.1562194824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9571533203125,0.6576253771781921,0.2350602746009826,1.0866813659667969,284.9565124511719,284.95001220703125,299.937744140625,288.95220947265625,298.0343933105469,297.2859191894531,284.9554138183594,1.0,0.6848806738853455,0.3770789206027984,0.3770789206027984,1.0,1.0,-3.4806978702545166,0.9832700490951538,2.497427701950073,0.1967806071043014,0.9019726514816284,0.9019726514816284,0.0,251.84722900390625,259.0,49083.6328125,0.0,3901.0068359375,1.0,280.05780029296875,283.2680969238281,292.0061950683594,295.1490173339844,293.1499938964844,293.1499938964844,279.75,35942.8984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.657510280609131,3.65753436088562,8.926155032895622e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7066.5517578125,0.0,1541.112060546875,1895.4371337890625,0.0,4300.0,0.9069080352783204,1.0,0.0,3.0,1.0,0.0
12239460,297.0653381347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.77362060546875,0.797250509262085,0.4283168911933899,0.3909124732017517,297.05816650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7734069824219,0.8870991468429565,0.5983425378799438,0.571119487285614,297.4767761230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7733154296875,0.9331847429275512,0.6905788779258728,0.4845807552337646,297.1541748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7737121582031,0.7635781168937683,0.3764086067676544,0.3625423908233642,297.1478881835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7742614746094,0.6544209718704224,0.2342999428510666,1.0848814249038696,284.77349853515625,284.95001220703125,299.920166015625,288.9532775878906,298.0169372558594,297.2709350585937,284.77215576171875,1.0,0.6863309144973755,0.3764161467552185,0.3764161467552185,1.0,1.0,-3.4755518436431885,0.9795665144920348,2.495985269546509,0.1942893415689468,0.8980917930603027,0.8980917930603027,0.0,256.0897521972656,262.0,50165.70703125,0.0,3913.28466796875,1.0,279.7582092285156,283.0438537597656,292.06939697265625,295.2882385253906,293.1499938964844,293.1499938964844,280.04998779296875,36150.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.652556896209717,3.652580976486206,8.901993737708835e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6417.130859375,0.0,1537.13818359375,1895.4371337890625,0.0,4300.0,0.905935764312744,1.0,0.0,3.0,1.0,0.0
12239520,297.0653381347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.77362060546875,0.797250509262085,0.4283168911933899,0.3909124732017517,297.05816650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7734069824219,0.8870991468429565,0.5983425378799438,0.571119487285614,297.4767761230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7733154296875,0.9331847429275512,0.6905788779258728,0.4845807552337646,297.1541748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7737121582031,0.7635781168937683,0.3764086067676544,0.3625423908233642,297.1478881835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7742614746094,0.6544209718704224,0.2342999428510666,1.0848814249038696,284.77349853515625,284.95001220703125,299.920166015625,288.9532775878906,298.0169372558594,297.2709350585937,284.77215576171875,1.0,0.6863309144973755,0.3764161467552185,0.3764161467552185,1.0,1.0,-3.4755518436431885,0.9795665144920348,2.495985269546509,0.1942893415689468,0.8980917930603027,0.8980917930603027,0.0,256.0897521972656,262.0,50165.70703125,0.0,3913.28466796875,1.0,279.7582092285156,283.0438537597656,292.06939697265625,295.2882385253906,293.1499938964844,293.1499938964844,280.04998779296875,36150.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.652556896209717,3.652580976486206,8.901993737708835e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6417.130859375,0.0,1537.13818359375,1895.4371337890625,0.0,4300.0,0.905935764312744,1.0,0.0,3.0,1.0,0.0
12239580,297.06402587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9105224609375,0.7946181297302246,0.4274897277355194,0.3898714482784271,297.05419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9111328125,0.8842661380767822,0.5971952080726624,0.5697597861289978,297.4749755859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9113464355469,0.931712806224823,0.6930386424064636,0.4859908819198608,297.1510009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91021728515625,0.7615291476249695,0.3761207163333893,0.362125813961029,297.14501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9086303710937,0.652561604976654,0.2339938431978225,1.0832480192184448,284.910888671875,284.95001220703125,299.9089050292969,288.9545593261719,298.0112609863281,297.26885986328125,284.9145202636719,1.0,0.6870510578155518,0.3759919703006744,0.3759919703006744,1.0,1.0,-3.471884727478028,0.9770845770835876,2.494800090789795,0.1924797594547271,0.8990035057067871,0.8990035057067871,0.0,258.40338134765625,262.0,49054.3515625,0.0,3917.81689453125,1.0,280.0208740234375,283.2224426269531,291.9886779785156,295.0720520019531,293.1499938964844,293.1499938964844,280.04998779296875,36076.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6503829956054688,3.650407075881958,8.891400966604124e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6595.0791015625,0.0,1534.166015625,1895.4371337890625,0.0,4300.0,0.9054417610168456,1.0,0.0,3.0,1.0,0.0
12239640,297.0664367675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9325561523437,0.793846607208252,0.4273318946361542,0.3896773159503937,297.0554504394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9327392578125,0.8833668828010559,0.5968783497810364,0.5693908333778381,297.4774169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.93280029296875,0.9317197799682616,0.6947575211524963,0.4871346950531006,297.1516418457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9324645996094,0.7609560489654541,0.3761872053146362,0.3621439039707184,297.1452331542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9320373535156,0.6520230174064636,0.2339916229248047,1.0830986499786377,284.93267822265625,284.95001220703125,299.9025573730469,288.9555053710937,298.0104064941406,297.2708740234375,284.9337463378906,1.0,0.6875635385513306,0.3757533729076385,0.3757533729076385,1.0,1.0,-3.4724209308624268,0.9765422940254213,2.495878458023072,0.1917482614517212,0.8991690874099731,0.8991690874099731,0.0,259.2643737792969,265.0,48982.90625,0.0,3924.279052734375,1.0,280.04217529296875,283.24664306640625,291.97821044921875,295.0782775878906,293.1499938964844,293.1499938964844,280.3500061035156,36045.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.650145530700684,3.650169610977173,8.890243066161929e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6244.34423828125,0.0,1533.673095703125,1895.4371337890625,0.0,4300.0,0.9053513407707214,1.0,0.0,3.0,1.0,0.0
12239700,297.0724182128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0679016113281,0.793071985244751,0.4273848235607147,0.3895812928676605,297.06024169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0690002441406,0.8824298977851868,0.5967467427253723,0.5690991878509521,297.4838256835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.06939697265625,0.9320625066757202,0.6974557042121887,0.4888640344142914,297.1547546386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0673522949219,0.760433554649353,0.376500517129898,0.3623297214508056,297.14727783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.06451416015625,0.6515395045280457,0.2341619133949279,1.0835047960281372,285.06854248046875,284.95001220703125,299.893798828125,288.95709228515625,298.01104736328125,297.2760925292969,285.0751953125,1.0,0.6883927583694458,0.3754220008850097,0.3754220008850097,1.0,1.0,-3.474740743637085,0.9763049483299256,2.498435735702514,0.1909085363149643,0.9012842178344728,0.9012842178344728,0.0,260.3062438964844,265.0,47977.63671875,0.0,3936.309326171875,1.0,280.2987976074219,283.4210510253906,291.92559814453125,294.9043884277344,293.1499938964844,293.1499938964844,280.3500061035156,35939.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9953872561454772,1.0,0.0,0.0,3.651489973068237,3.651514053344727,8.896793701751449e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6422.21435546875,0.0,1534.374755859375,1895.4371337890625,0.0,4260.97314453125,0.9056155681610109,1.0,0.0,3.0,1.0,0.0
12239760,297.0802307128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1151428222656,0.7928004860877991,0.4276623725891113,0.3898031711578369,297.06756591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1153564453125,0.8820023536682129,0.5968980193138123,0.5691819787025452,297.4922180175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.11541748046875,0.9329825639724731,0.7003965377807617,0.490875631570816,297.15985107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.11505126953125,0.7603532671928406,0.3770310878753662,0.3627814650535583,297.151123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.114501953125,0.6514770984649658,0.2345207780599594,1.0848921537399292,285.1152648925781,284.95001220703125,299.885009765625,288.9590148925781,298.0135192871094,297.2835693359375,285.1165771484375,1.0,0.6894298195838928,0.3751665651798248,0.3751665651798248,1.0,1.0,-3.479734420776367,0.9771580696105956,2.5025763511657715,0.190577432513237,0.9028932452201844,0.9028932452201844,0.0,261.0999450683594,268.0,47897.6171875,0.0,3953.626708984375,1.0,280.3418884277344,283.4708557128906,291.9316101074219,294.94500732421875,293.1499938964844,293.1499938964844,280.04998779296875,35852.53125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.992529273033142,1.0,0.0,0.0,3.655041933059693,3.6550660133361816,8.914110480873205e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6876.4619140625,0.0,1537.6802978515625,1895.4371337890625,0.0,4236.6455078125,0.9063208103179932,1.0,0.0,3.0,1.0,0.0
12239820,297.0780639648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9574279785156,0.7906439900398254,0.4265833497047424,0.3894076347351074,297.065673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9572448730469,0.8796338438987732,0.5956854224205017,0.5686274766921997,297.48779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9571838378906,0.9328311681747437,0.704307496547699,0.4940783679485321,297.1594543457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.95751953125,0.7589757442474365,0.377130925655365,0.3632912337779999,297.15216064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9579467773437,0.650385320186615,0.2346530854701995,1.086934208869934,284.95733642578125,284.95001220703125,299.86749267578125,288.9638366699219,298.00616455078125,297.28155517578125,284.956298828125,1.0,0.6915239095687866,0.3746557533740997,0.3746557533740997,1.0,1.0,-3.485527276992798,0.9774985313415528,2.508028745651245,0.1897671371698379,0.9016900062561036,0.9016900062561036,0.0,263.912841796875,271.0,49096.12890625,0.0,3985.0166015625,1.0,280.0577697753906,283.2690734863281,292.0133972167969,295.1557006835937,293.1499938964844,293.1499938964844,279.75,35960.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6571874618530273,3.6572115421295166,8.9245793333248e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7069.2724609375,0.0,1540.8865966796875,1895.4371337890625,0.0,4300.0,0.9068502187728882,1.0,0.0,3.0,1.0,0.0
12239880,297.0780639648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9574279785156,0.7906439900398254,0.4265833497047424,0.3894076347351074,297.065673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9572448730469,0.8796338438987732,0.5956854224205017,0.5686274766921997,297.48779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9571838378906,0.9328311681747437,0.704307496547699,0.4940783679485321,297.1594543457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.95751953125,0.7589757442474365,0.377130925655365,0.3632912337779999,297.15216064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9579467773437,0.650385320186615,0.2346530854701995,1.086934208869934,284.95733642578125,284.95001220703125,299.86749267578125,288.9638366699219,298.00616455078125,297.28155517578125,284.956298828125,1.0,0.6915239095687866,0.3746557533740997,0.3746557533740997,1.0,1.0,-3.485527276992798,0.9774985313415528,2.508028745651245,0.1897671371698379,0.9016900062561036,0.9016900062561036,0.0,263.912841796875,271.0,49096.12890625,0.0,3985.0166015625,1.0,280.0577697753906,283.2690734863281,292.0133972167969,295.1557006835937,293.1499938964844,293.1499938964844,279.75,35960.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6571874618530273,3.6572115421295166,8.9245793333248e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7069.2724609375,0.0,1540.8865966796875,1895.4371337890625,0.0,4300.0,0.9068502187728882,1.0,0.0,3.0,1.0,0.0
12239940,297.0637512207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.776611328125,0.7863787412643433,0.4242464005947113,0.3877077102661133,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7763977050781,0.8751851320266724,0.5930586457252502,0.5666151642799377,297.4696655273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7763061523437,0.9301388263702391,0.7066869735717773,0.4960430562496185,297.1488647460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7767333984375,0.7558100819587708,0.3761855065822601,0.3627867698669433,297.145263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7772827148437,0.6476734280586243,0.2339868545532226,1.0855844020843506,284.7764892578125,284.95001220703125,299.8503112792969,288.9699401855469,297.98895263671875,297.2661437988281,284.7751159667969,1.0,0.6929777264595032,0.3741536438465118,0.3741536438465118,1.0,1.0,-3.4812049865722656,0.9745522141456604,2.50665283203125,0.1878810971975326,0.8979008197784424,0.8979008197784424,0.0,267.9819641113281,271.0,50190.68359375,0.0,3998.248291015625,1.0,279.7587280273437,283.046630859375,292.0809936523437,295.3010559082031,293.1499938964844,293.1499938964844,279.75,36156.53125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.652042150497437,3.652066230773926,8.899484100766131e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6813.25732421875,0.0,1536.6134033203125,1895.4371337890625,0.0,4300.0,0.905825674533844,1.0,0.0,3.0,1.0,0.0
12240000,297.06353759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7759704589844,0.7862969040870667,0.4242056310176849,0.3876717686653137,297.0497436523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7757873535156,0.8751000761985779,0.5930112600326538,0.5665720701217651,297.4693603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.77569580078125,0.9300830364227296,0.706728458404541,0.4960713982582092,297.1486511230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7760925292969,0.7557477355003357,0.3761663138866424,0.3627713620662689,297.1451110839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.776611328125,0.6476187109947205,0.2339720875024795,1.085534691810608,284.7758483886719,284.95001220703125,299.8500061035156,288.9700622558594,297.9886474609375,297.265869140625,284.7745666503906,1.0,0.6929967403411865,0.3741449415683746,0.3741449415683746,1.0,1.0,-3.481065511703491,0.974480152130127,2.5065853595733643,0.1878397762775421,0.897852897644043,0.897852897644043,0.0,268.0553894042969,274.0,50189.984375,0.0,3998.331298828125,1.0,279.7582092285156,283.0460205078125,292.0808410644531,295.3000183105469,293.1499938964844,293.1499938964844,280.04998779296875,36158.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.651910543441773,3.6519346237182617,8.898843475435569e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6421.84814453125,0.0,1536.4808349609375,1895.4371337890625,0.0,4300.0,0.905798077583313,1.0,0.0,3.0,1.0,0.0
12240060,297.0650329589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.935791015625,0.7831324338912964,0.4232417643070221,0.3864644467830658,297.0484924316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9359741210937,0.871675431728363,0.5915926098823547,0.5649005174636841,297.4706420898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9360656738281,0.9287841320037842,0.7108766436576843,0.4985968470573425,297.1467590332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9356994628906,0.7533591985702515,0.37593874335289,0.3623746037483215,297.1431884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.93524169921875,0.6454760432243347,0.2337026447057724,1.0839581489562988,284.9359130859375,284.95001220703125,299.8326721191406,288.97705078125,297.9826965332031,297.26629638671875,284.93701171875,1.0,0.6942530870437622,0.3735225796699524,0.3735225796699524,1.0,1.0,-3.47825288772583,0.9716893434524536,2.506563663482666,0.1854791641235351,0.8989784121513367,0.8989784121513367,0.0,271.2209167480469,277.0,49015.796875,0.0,4010.0244140625,1.0,280.04217529296875,283.2493591308594,291.9941101074219,295.0950622558594,293.1499938964844,293.1499938964844,280.3500061035156,36048.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.649400234222412,3.649424314498901,8.886613613867667e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6250.7099609375,0.0,1532.8616943359375,1895.4371337890625,0.0,4300.0,0.9051870107650756,1.0,0.0,3.0,1.0,0.0
12240120,297.0650329589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.935791015625,0.7831324338912964,0.4232417643070221,0.3864644467830658,297.0484924316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9359741210937,0.871675431728363,0.5915926098823547,0.5649005174636841,297.4706420898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9360656738281,0.9287841320037842,0.7108766436576843,0.4985968470573425,297.1467590332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9356994628906,0.7533591985702515,0.37593874335289,0.3623746037483215,297.1431884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.93524169921875,0.6454760432243347,0.2337026447057724,1.0839581489562988,284.9359130859375,284.95001220703125,299.8326721191406,288.97705078125,297.9826965332031,297.26629638671875,284.93701171875,1.0,0.6942530870437622,0.3735225796699524,0.3735225796699524,1.0,1.0,-3.47825288772583,0.9716893434524536,2.506563663482666,0.1854791641235351,0.8989784121513367,0.8989784121513367,0.0,271.2209167480469,277.0,49015.796875,0.0,4010.0244140625,1.0,280.04217529296875,283.2493591308594,291.9941101074219,295.0950622558594,293.1499938964844,293.1499938964844,280.3500061035156,36048.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.649400234222412,3.649424314498901,8.886613613867667e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6250.7099609375,0.0,1532.8616943359375,1895.4371337890625,0.0,4300.0,0.9051870107650756,1.0,0.0,3.0,1.0,0.0
12240180,297.0790405273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1193542480469,0.7821605801582336,0.4235746562480926,0.3865972459316253,297.06103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1195678710937,0.8703915476799011,0.5915671586990356,0.5646715760231018,297.486083984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1196594238281,0.9300392866134644,0.7164931297302246,0.5023226737976074,297.1553039550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1192321777344,0.7528067827224731,0.3767578601837158,0.3629938066005707,297.1495056152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1186828613281,0.6450085639953613,0.2342510372400283,1.085862398147583,285.1194763183594,284.95001220703125,299.8155212402344,288.984130859375,297.9873962402344,297.28094482421875,285.1208190917969,1.0,0.6961266994476318,0.3729001879692077,0.3729001879692077,1.0,1.0,-3.4856438636779785,0.9722173810005188,2.5134265422821045,0.1842044591903686,0.9027659893035888,0.9027659893035888,0.0,273.0863037109375,280.0,47941.0703125,0.0,4039.968994140625,1.0,280.341796875,283.47412109375,291.954345703125,294.9686889648437,293.1499938964844,293.1499938964844,280.04998779296875,35850.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9916951656341552,1.0,0.0,0.0,3.654359579086304,3.654383659362793,8.910782298698905e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6885.7353515625,0.0,1536.906005859375,1895.4371337890625,0.0,4229.5244140625,0.9061676263809204,1.0,0.0,3.0,1.0,0.0
12240240,297.0790405273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1193542480469,0.7821605801582336,0.4235746562480926,0.3865972459316253,297.06103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1195678710937,0.8703915476799011,0.5915671586990356,0.5646715760231018,297.486083984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1196594238281,0.9300392866134644,0.7164931297302246,0.5023226737976074,297.1553039550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1192321777344,0.7528067827224731,0.3767578601837158,0.3629938066005707,297.1495056152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1186828613281,0.6450085639953613,0.2342510372400283,1.085862398147583,285.1194763183594,284.95001220703125,299.8155212402344,288.984130859375,297.9873962402344,297.28094482421875,285.1208190917969,1.0,0.6961266994476318,0.3729001879692077,0.3729001879692077,1.0,1.0,-3.4856438636779785,0.9722173810005188,2.5134265422821045,0.1842044591903686,0.9027659893035888,0.9027659893035888,0.0,273.0863037109375,280.0,47941.0703125,0.0,4039.968994140625,1.0,280.341796875,283.47412109375,291.954345703125,294.9686889648437,293.1499938964844,293.1499938964844,280.04998779296875,35850.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9916951656341552,1.0,0.0,0.0,3.654359579086304,3.654383659362793,8.910782298698905e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6885.7353515625,0.0,1536.906005859375,1895.4371337890625,0.0,4229.5244140625,0.9061676263809204,1.0,0.0,3.0,1.0,0.0
12240300,297.0806884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00299072265625,0.781610369682312,0.4232929348945617,0.3866807818412781,297.0629577636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.00201416015625,0.8697122931480408,0.5911991000175476,0.5646441578865051,297.48687744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0015563964844,0.930544376373291,0.7187077403068542,0.504170298576355,297.1571350097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0034484863281,0.7525328993797302,0.3769732713699341,0.3634112179279327,297.15155029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0060119628906,0.6448320150375366,0.234449878334999,1.0874228477478027,285.0023803710937,284.95001220703125,299.8070373535156,288.9877319335937,297.9857482910156,297.28277587890625,284.9964904785156,1.0,0.6972400546073914,0.3725890219211578,0.3725890219211578,1.0,1.0,-3.49031949043274,0.972791075706482,2.517528533935547,0.1837925463914871,0.9019911885261536,0.9019911885261536,0.0,274.1888122558594,280.0,48993.7109375,0.0,4058.4921875,1.0,280.0984802246094,283.3177490234375,292.02508544921875,295.1932373046875,293.1499938964844,293.1499938964844,280.04998779296875,35901.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9989144206047058,1.0,0.0,0.0,3.656426191329956,3.656450271606445,8.920864047468058e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6727.4736328125,0.0,1539.5927734375,1895.4371337890625,0.0,4290.84228515625,0.9066147804260254,1.0,0.0,3.0,1.0,0.0
12240360,297.0770874023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9620666503906,0.780132532119751,0.4225029051303863,0.3862079679965973,297.0595397949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9619140625,0.8681560158729553,0.5903112888336182,0.5640684962272644,297.48162841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9618225097656,0.9299197196960448,0.7203251123428345,0.5054828524589539,297.1551513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.962158203125,0.7515278458595276,0.3768237233161926,0.36347496509552,297.1508483886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.96258544921875,0.6440288424491882,0.2343903183937072,1.087955117225647,284.96197509765625,284.95001220703125,299.798583984375,288.9913330078125,297.9798278808594,297.2786865234375,284.9609680175781,1.0,0.6982097029685974,0.3722925782203674,0.3722925782203674,1.0,1.0,-3.491361379623413,0.9722195863723756,2.519141912460327,0.1830592155456543,0.9016298055648804,0.9016298055648804,0.0,275.93310546875,283.0,49144.5625,0.0,4071.55908203125,1.0,280.0576477050781,283.27252197265625,292.0379333496094,295.1835327148437,293.1499938964844,293.1499938964844,279.75,35956.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.656670093536377,3.656694173812866,8.922053780224815e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7079.56591796875,0.0,1540.2767333984375,1895.4371337890625,0.0,4300.0,0.9067317843437196,1.0,0.0,3.0,1.0,0.0
12240420,297.0627136230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7806091308594,0.7760361433029175,0.4201289415359497,0.3844766318798065,297.04449462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7803955078125,0.8639308214187622,0.587651789188385,0.5620155930519104,297.4627990722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7803039550781,0.9273122549057008,0.7226259112358093,0.5073978304862976,297.1445007324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7807006835937,0.748520016670227,0.3758174777030945,0.3629182577133178,297.1439208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7812194824219,0.6414812207221985,0.2337075769901275,1.0865598917007446,284.78045654296875,284.95001220703125,299.78173828125,288.9985656738281,297.9613952636719,297.26171875,284.7791748046875,1.0,0.6996632218360901,0.371699720621109,0.371699720621109,1.0,1.0,-3.4867751598358154,0.9689124226570128,2.517862796783448,0.1808463484048843,0.897854208946228,0.897854208946228,0.0,280.09344482421875,286.0,50237.984375,0.0,4084.57958984375,1.0,279.7582092285156,283.0494079589844,292.1055603027344,295.3278503417969,293.1499938964844,293.1499938964844,280.04998779296875,36152.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6516001224517822,3.651624202728272,8.897330872059683e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6431.634765625,0.0,1536.0936279296875,1895.4371337890625,0.0,4300.0,0.9057250618934632,1.0,0.0,3.0,1.0,0.0
12240480,297.0627136230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7806091308594,0.7760361433029175,0.4201289415359497,0.3844766318798065,297.04449462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7803955078125,0.8639308214187622,0.587651789188385,0.5620155930519104,297.4627990722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7803039550781,0.9273122549057008,0.7226259112358093,0.5073978304862976,297.1445007324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7807006835937,0.748520016670227,0.3758174777030945,0.3629182577133178,297.1439208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7812194824219,0.6414812207221985,0.2337075769901275,1.0865598917007446,284.78045654296875,284.95001220703125,299.78173828125,288.9985656738281,297.9613952636719,297.26171875,284.7791748046875,1.0,0.6996632218360901,0.371699720621109,0.371699720621109,1.0,1.0,-3.4867751598358154,0.9689124226570128,2.517862796783448,0.1808463484048843,0.897854208946228,0.897854208946228,0.0,280.09344482421875,286.0,50237.984375,0.0,4084.57958984375,1.0,279.7582092285156,283.0494079589844,292.1055603027344,295.3278503417969,293.1499938964844,293.1499938964844,280.04998779296875,36152.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6516001224517822,3.651624202728272,8.897330872059683e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6431.634765625,0.0,1536.0936279296875,1895.4371337890625,0.0,4300.0,0.9057250618934632,1.0,0.0,3.0,1.0,0.0
12240540,297.064208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9402770996094,0.7730546593666077,0.4191543161869049,0.3832640051841736,297.0437927246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9404602050781,0.8607356548309326,0.5862206220626831,0.5603424906730652,297.4640197753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9405517578125,0.9260908365249634,0.7266854047775269,0.5098545551300049,297.1426696777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.940185546875,0.7462819814682007,0.3755457401275635,0.3624812066555023,297.14208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9397277832031,0.6394948363304138,0.2334333658218383,1.0849682092666626,284.9403991699219,284.95001220703125,299.7649841308594,289.005859375,297.9557800292969,297.2621765136719,284.9414978027344,1.0,0.700895369052887,0.3711068332195282,0.3711068332195282,1.0,1.0,-3.483804702758789,0.9661471247673036,2.517657518386841,0.1785226166248321,0.8990389108657837,0.8990389108657837,0.0,283.2708435058594,289.0,49063.83984375,0.0,4095.890869140625,1.0,280.04217529296875,283.2525939941406,292.01934814453125,295.1234130859375,293.1499938964844,293.1499938964844,280.3500061035156,36042.0078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.649320363998413,3.6493444442749023,8.886224804882659e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6260.52734375,0.0,1532.7269287109375,1895.4371337890625,0.0,4300.0,0.9051649570465088,1.0,0.0,3.0,1.0,0.0
12240600,297.064208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9402770996094,0.7730546593666077,0.4191543161869049,0.3832640051841736,297.0437927246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9404602050781,0.8607356548309326,0.5862206220626831,0.5603424906730652,297.4640197753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9405517578125,0.9260908365249634,0.7266854047775269,0.5098545551300049,297.1426696777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.940185546875,0.7462819814682007,0.3755457401275635,0.3624812066555023,297.14208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9397277832031,0.6394948363304138,0.2334333658218383,1.0849682092666626,284.9403991699219,284.95001220703125,299.7649841308594,289.005859375,297.9557800292969,297.2621765136719,284.9414978027344,1.0,0.700895369052887,0.3711068332195282,0.3711068332195282,1.0,1.0,-3.483804702758789,0.9661471247673036,2.517657518386841,0.1785226166248321,0.8990389108657837,0.8990389108657837,0.0,283.2708435058594,289.0,49063.83984375,0.0,4095.890869140625,1.0,280.04217529296875,283.2525939941406,292.01934814453125,295.1234130859375,293.1499938964844,293.1499938964844,280.3500061035156,36042.0078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.649320363998413,3.6493444442749023,8.886224804882659e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6260.52734375,0.0,1532.7269287109375,1895.4371337890625,0.0,4300.0,0.9051649570465088,1.0,0.0,3.0,1.0,0.0
12240660,297.078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1236267089844,0.7721421718597412,0.419469267129898,0.3833825588226318,297.0565795898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.12384033203125,0.8595268726348877,0.5861607789993286,0.5600868463516235,297.47955322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1239624023437,0.9273080229759216,0.7322279214859009,0.5135276913642883,297.1512756347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.12353515625,0.7457581162452698,0.3763189017772674,0.363058477640152,297.14849853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1229553222656,0.639071524143219,0.2339756339788437,1.086850643157959,285.123779296875,284.95001220703125,299.748291015625,289.0131225585937,297.9612731933594,297.2772216796875,285.1251525878906,1.0,0.7027372717857361,0.3706399500370025,0.3706399500370025,1.0,1.0,-3.49100661277771,0.9670571088790894,2.523949384689331,0.177652820944786,0.9028826355934144,0.9028826355934144,0.0,285.1514587402344,292.0,47989.50390625,0.0,4125.65576171875,1.0,280.3417663574219,283.4770812988281,291.9817810058594,294.9989013671875,293.1499938964844,293.1499938964844,280.04998779296875,35844.49609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9911558032035828,1.0,0.0,0.0,3.6545143127441406,3.65453839302063,8.911537179301376e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6896.86279296875,0.0,1537.03173828125,1895.4371337890625,0.0,4224.91455078125,0.906197726726532,1.0,0.0,3.0,1.0,0.0
12240720,297.078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1236267089844,0.7721421718597412,0.419469267129898,0.3833825588226318,297.0565795898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.12384033203125,0.8595268726348877,0.5861607789993286,0.5600868463516235,297.47955322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1239624023437,0.9273080229759216,0.7322279214859009,0.5135276913642883,297.1512756347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.12353515625,0.7457581162452698,0.3763189017772674,0.363058477640152,297.14849853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1229553222656,0.639071524143219,0.2339756339788437,1.086850643157959,285.123779296875,284.95001220703125,299.748291015625,289.0131225585937,297.9612731933594,297.2772216796875,285.1251525878906,1.0,0.7027372717857361,0.3706399500370025,0.3706399500370025,1.0,1.0,-3.49100661277771,0.9670571088790894,2.523949384689331,0.177652820944786,0.9028826355934144,0.9028826355934144,0.0,285.1514587402344,292.0,47989.50390625,0.0,4125.65576171875,1.0,280.3417663574219,283.4770812988281,291.9817810058594,294.9989013671875,293.1499938964844,293.1499938964844,280.04998779296875,35844.49609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9911558032035828,1.0,0.0,0.0,3.6545143127441406,3.65453839302063,8.911537179301376e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6896.86279296875,0.0,1537.03173828125,1895.4371337890625,0.0,4224.91455078125,0.906197726726532,1.0,0.0,3.0,1.0,0.0
