time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12240780,297.07830810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98077392578125,0.7710898518562317,0.4188434183597564,0.383299857378006,297.0572509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98028564453125,0.8583158254623413,0.585389256477356,0.5598301291465759,297.477783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9800720214844,0.9276230931282043,0.7350755929946899,0.5159483551979065,297.15240478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98095703125,0.7451479434967041,0.3764500319957733,0.3635101318359375,297.150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9821472167969,0.6386465430259705,0.2341566532850265,1.0887478590011597,284.98046875,284.95001220703125,299.7362670898437,289.018310546875,297.9572448730469,297.277099609375,284.9777526855469,1.0,0.7042691111564636,0.3703038096427917,0.3703038096427917,1.0,1.0,-3.496346235275269,0.9677569270133972,2.5285894870758057,0.1772492676973343,0.9019104838371276,0.9019104838371276,0.0,286.9843139648437,292.0,49144.6328125,0.0,4150.39208984375,1.0,280.0716552734375,283.2912292480469,292.0625,295.2243957519531,293.1499938964844,293.1499938964844,280.04998779296875,35928.76171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.656826496124268,3.656850576400757,8.922817187340115e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6704.95849609375,0.0,1540.2425537109375,1895.4371337890625,0.0,4300.0,0.9067366123199464,1.0,0.0,3.0,1.0,0.0
12240840,297.0762634277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.96649169921875,0.7702400088310242,0.4183909893035888,0.3829846382141113,297.0553283691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.96630859375,0.8574331402778625,0.5848730206489563,0.5594481825828552,297.4747009277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9662170410156,0.927201211452484,0.7359384894371033,0.5166133046150208,297.1511535644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.966552734375,0.7445617914199829,0.3763384819030761,0.3634967505931854,297.1498718261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.96697998046875,0.6381787657737732,0.2341069728136062,1.088914394378662,284.96636962890625,284.95001220703125,299.7315673828125,289.0203552246094,297.9537658691406,297.27447509765625,284.96533203125,1.0,0.7047813534736633,0.3701730966567993,0.3701730966567993,1.0,1.0,-3.496494770050049,0.9674037098884584,2.529091119766236,0.176879733800888,0.9018056988716124,0.9018056988716124,0.0,288.0127868652344,295.0,49193.15625,0.0,4156.91650390625,1.0,280.0577697753906,283.2755126953125,292.0647888183594,295.2142639160156,293.1499938964844,293.1499938964844,279.75,35950.0078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.657066345214844,3.657090425491333,8.923987593334459e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7091.01123046875,0.0,1540.6695556640625,1895.4371337890625,0.0,4300.0,0.9068158268928528,1.0,0.0,3.0,1.0,0.0
12240900,297.07000732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8315124511719,0.7685245275497437,0.4173150956630707,0.3822765648365021,297.0491027832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8304138183594,0.8556624054908752,0.5836675763130188,0.5585926175117493,297.46600341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.829833984375,0.9262104034423828,0.7371439933776855,0.5176726579666138,297.1468200683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8319702148437,0.7433329224586487,0.3759235143661499,0.3633325695991516,297.14727783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.83477783203125,0.6371660232543945,0.2338545769453048,1.088686227798462,284.8307800292969,284.95001220703125,299.72320556640625,289.02392578125,297.9455261230469,297.26708984375,284.82421875,1.0,0.7055914998054504,0.3699396550655365,0.3699396550655365,1.0,1.0,-3.495422124862671,0.9663391709327698,2.529083013534546,0.1760809570550918,0.8996886610984802,0.8996886610984802,0.0,289.9717102050781,295.0,50206.41796875,0.0,4165.82763671875,1.0,279.801025390625,283.1013488769531,292.1210632324219,295.3865661621094,293.1499938964844,293.1499938964844,279.75,36056.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6557869911193848,3.655811071395874,8.917744480640977e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6896.9130859375,0.0,1540.0419921875,1895.4371337890625,0.0,4300.0,0.906566083431244,1.0,0.0,3.0,1.0,0.0
12240960,297.0619506835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.78466796875,0.7663983106613159,0.4160163998603821,0.3812539875507355,297.04071044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7844543457031,0.8535016775131226,0.5822032690048218,0.5573863983154297,297.45526123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.78436279296875,0.9247167110443116,0.7380893230438232,0.5184298753738403,297.1405639648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7847595214844,0.7417489886283875,0.3752892613410949,0.3629000782966614,297.1429748535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7852783203125,0.6358146667480469,0.2334153652191162,1.0874851942062378,284.7845153808594,284.95001220703125,299.71484375,289.0274963378906,297.9354553222656,297.25738525390625,284.78326416015625,1.0,0.7061958312988281,0.3696350455284118,0.3696350455284118,1.0,1.0,-3.4916913509368896,0.9642102718353271,2.5274810791015625,0.174792006611824,0.8980829119682312,0.8980829119682312,0.0,292.1726379394531,298.0,50288.56640625,0.0,4169.2822265625,1.0,279.7580871582031,283.052001953125,292.1314697265625,295.3573303222656,293.1499938964844,293.1499938964844,280.04998779296875,36146.31640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.652241468429565,3.652265548706055,8.900455554794462e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6441.64013671875,0.0,1536.7591552734375,1895.4371337890625,0.0,4300.0,0.9058639407157898,1.0,0.0,3.0,1.0,0.0
12241020,297.0634155273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.94415283203125,0.7635979056358337,0.4150270819664001,0.3800315260887146,297.0402526855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9443359375,0.8505158424377441,0.5807491540908813,0.5556948781013489,297.4562683105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9444274902344,0.9235539436340332,0.7420323491096497,0.5207975506782532,297.13885498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.944091796875,0.7396427989006042,0.3749779164791107,0.3624250292778015,297.14117431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.943603515625,0.633955180644989,0.2331314831972122,1.0858519077301023,284.9442749023437,284.95001220703125,299.697998046875,289.0345764160156,297.9297180175781,297.2577209472656,284.94537353515625,1.0,0.7073893547058105,0.3690258860588074,0.3690258860588074,1.0,1.0,-3.4884839057922363,0.9613185524940492,2.527165412902832,0.1723459959030151,0.8993188142776489,0.8993188142776489,0.0,295.3500061035156,301.0,49111.9609375,0.0,4179.9267578125,1.0,280.04217529296875,283.2549743652344,292.044921875,295.1523742675781,293.1499938964844,293.1499938964844,280.3500061035156,36035.75390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.650198459625244,3.650222539901733,8.890501703717746e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6270.35595703125,0.0,1533.656982421875,1895.4371337890625,0.0,4300.0,0.9053569436073304,1.0,0.0,3.0,1.0,0.0
12241080,297.0634155273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.94415283203125,0.7635979056358337,0.4150270819664001,0.3800315260887146,297.0402526855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9443359375,0.8505158424377441,0.5807491540908813,0.5556948781013489,297.4562683105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9444274902344,0.9235539436340332,0.7420323491096497,0.5207975506782532,297.13885498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.944091796875,0.7396427989006042,0.3749779164791107,0.3624250292778015,297.14117431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.943603515625,0.633955180644989,0.2331314831972122,1.0858519077301023,284.9442749023437,284.95001220703125,299.697998046875,289.0345764160156,297.9297180175781,297.2577209472656,284.94537353515625,1.0,0.7073893547058105,0.3690258860588074,0.3690258860588074,1.0,1.0,-3.4884839057922363,0.9613185524940492,2.527165412902832,0.1723459959030151,0.8993188142776489,0.8993188142776489,0.0,295.3500061035156,301.0,49111.9609375,0.0,4179.9267578125,1.0,280.04217529296875,283.2549743652344,292.044921875,295.1523742675781,293.1499938964844,293.1499938964844,280.3500061035156,36035.75390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.650198459625244,3.650222539901733,8.890501703717746e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6270.35595703125,0.0,1533.656982421875,1895.4371337890625,0.0,4300.0,0.9053569436073304,1.0,0.0,3.0,1.0,0.0
12241140,297.0772399902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.127197265625,0.7627462148666382,0.4153213202953338,0.3801332414150238,297.0531921386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.12744140625,0.8493828177452087,0.5806618332862854,0.5554147362709045,297.4718017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1275634765625,0.9247263669967652,0.7474764585494995,0.5244007706642151,297.1476135253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.12713623046875,0.7391509413719177,0.3757160305976867,0.3629690110683441,297.1476135253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1265563964844,0.6335691213607788,0.2336645573377609,1.087696194648743,285.1273498535156,284.95001220703125,299.6810302734375,289.0415344238281,297.93487548828125,297.27264404296875,285.12872314453125,1.0,0.7091914415359497,0.3684166967868805,0.3684166967868805,1.0,1.0,-3.4954657554626465,0.9617191553115844,2.533746719360352,0.1709704846143722,0.903208315372467,0.903208315372467,0.0,297.2336120605469,289.0,48035.203125,0.0,4209.34521484375,1.0,280.341796875,283.47918701171875,292.00885009765625,295.02880859375,293.1499938964844,293.1499938964844,280.04998779296875,35838.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9906728863716124,1.0,0.0,0.0,3.6556007862091056,3.655624866485596,8.916837259675958e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6907.912109375,0.0,1538.2017822265625,1895.4371337890625,0.0,4220.78369140625,0.90643709897995,1.0,0.0,3.0,1.0,0.0
12241200,297.0772399902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.127197265625,0.7627462148666382,0.4153213202953338,0.3801332414150238,297.0531921386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.12744140625,0.8493828177452087,0.5806618332862854,0.5554147362709045,297.4718017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1275634765625,0.9247263669967652,0.7474764585494995,0.5244007706642151,297.1476135253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.12713623046875,0.7391509413719177,0.3757160305976867,0.3629690110683441,297.1476135253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1265563964844,0.6335691213607788,0.2336645573377609,1.087696194648743,285.1273498535156,284.95001220703125,299.6810302734375,289.0415344238281,297.93487548828125,297.27264404296875,285.12872314453125,1.0,0.7091914415359497,0.3684166967868805,0.3684166967868805,1.0,1.0,-3.4954657554626465,0.9617191553115844,2.533746719360352,0.1709704846143722,0.903208315372467,0.903208315372467,0.0,297.2336120605469,289.0,48035.203125,0.0,4209.34521484375,1.0,280.341796875,283.47918701171875,292.00885009765625,295.02880859375,293.1499938964844,293.1499938964844,280.04998779296875,35838.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9906728863716124,1.0,0.0,0.0,3.6556007862091056,3.655624866485596,8.916837259675958e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6907.912109375,0.0,1538.2017822265625,1895.4371337890625,0.0,4220.78369140625,0.90643709897995,1.0,0.0,3.0,1.0,0.0
12241260,297.0755920410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9681396484375,0.7648638486862183,0.4142554104328155,0.3794738948345184,297.0523681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.96795654296875,0.8516936898231506,0.579371988773346,0.5544906854629517,297.4666442871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9678649902344,0.9302955269813538,0.7510565519332886,0.5271986722946167,297.14776611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9682312011719,0.7415730357170105,0.3757186532020569,0.3631097674369812,297.1491394042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9686889648437,0.6357245445251465,0.2338012754917144,1.0884493589401243,284.968017578125,284.95001220703125,299.6639099121094,289.0483093261719,297.9272155761719,297.2699584960937,284.9668884277344,1.0,0.7070846557617188,0.3679481446743011,0.3679481446743011,1.0,1.0,-3.4980201721191406,0.9610852599143982,2.5369350910186768,0.169884592294693,0.9021430611610411,0.9021430611610411,0.0,293.009033203125,277.0,49213.95703125,0.0,4190.765625,1.0,280.0577697753906,283.2759094238281,292.0906982421875,295.2431640625,293.1499938964844,293.1499938964844,279.75,35945.96484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.658318758010864,3.6583428382873535,8.93010053459875e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7099.76220703125,0.0,1542.0379638671875,1895.4371337890625,0.0,4300.0,0.907092809677124,1.0,0.0,3.0,1.0,0.0
12241320,297.0755920410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9681396484375,0.7648638486862183,0.4142554104328155,0.3794738948345184,297.0523681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.96795654296875,0.8516936898231506,0.579371988773346,0.5544906854629517,297.4666442871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9678649902344,0.9302955269813538,0.7510565519332886,0.5271986722946167,297.14776611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9682312011719,0.7415730357170105,0.3757186532020569,0.3631097674369812,297.1491394042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9686889648437,0.6357245445251465,0.2338012754917144,1.0884493589401243,284.968017578125,284.95001220703125,299.6639099121094,289.0483093261719,297.9272155761719,297.2699584960937,284.9668884277344,1.0,0.7070846557617188,0.3679481446743011,0.3679481446743011,1.0,1.0,-3.4980201721191406,0.9610852599143982,2.5369350910186768,0.169884592294693,0.9021430611610411,0.9021430611610411,0.0,293.009033203125,277.0,49213.95703125,0.0,4190.765625,1.0,280.0577697753906,283.2759094238281,292.0906982421875,295.2431640625,293.1499938964844,293.1499938964844,279.75,35945.96484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.658318758010864,3.6583428382873535,8.93010053459875e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7099.76220703125,0.0,1542.0379638671875,1895.4371337890625,0.0,4300.0,0.907092809677124,1.0,0.0,3.0,1.0,0.0
12241380,297.0621337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7834167480469,0.7673653960227966,0.4119567275047302,0.3773919343948364,297.03857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.783203125,0.8546984195709229,0.5767489671707153,0.552034854888916,297.447021484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7830505371094,0.9368022084236144,0.7530895471572876,0.5286148190498352,297.137939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.78350830078125,0.7444974184036255,0.3747028708457947,0.3621058762073517,297.1429748535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7840881347656,0.6382079720497131,0.2331699281930923,1.0852011442184448,284.78326416015625,284.95001220703125,299.6465759277344,289.0549011230469,297.9090881347656,297.2533264160156,284.7818298339844,1.0,0.7025372982025146,0.3674795925617218,0.3674795925617218,1.0,1.0,-3.489161491394043,0.956786334514618,2.5323750972747803,0.1675790399312973,0.8983829021453857,0.8983829021453857,0.0,286.1778564453125,265.0,50271.03515625,0.0,4127.05517578125,1.0,279.7581787109375,283.04998779296875,292.1546630859375,295.3812561035156,293.1499938964844,293.1499938964844,280.04998779296875,36145.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.653541088104248,3.653565168380737,8.906791322260688e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6445.892578125,0.0,1538.2001953125,1895.4371337890625,0.0,4300.0,0.9061533212661744,1.0,0.0,3.0,1.0,0.0
12241440,297.0621337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7834167480469,0.7673653960227966,0.4119567275047302,0.3773919343948364,297.03857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.783203125,0.8546984195709229,0.5767489671707153,0.552034854888916,297.447021484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7830505371094,0.9368022084236144,0.7530895471572876,0.5286148190498352,297.137939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.78350830078125,0.7444974184036255,0.3747028708457947,0.3621058762073517,297.1429748535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7840881347656,0.6382079720497131,0.2331699281930923,1.0852011442184448,284.78326416015625,284.95001220703125,299.6465759277344,289.0549011230469,297.9090881347656,297.2533264160156,284.7818298339844,1.0,0.7025372982025146,0.3674795925617218,0.3674795925617218,1.0,1.0,-3.489161491394043,0.956786334514618,2.5323750972747803,0.1675790399312973,0.8983829021453857,0.8983829021453857,0.0,286.1778564453125,265.0,50271.03515625,0.0,4127.05517578125,1.0,279.7581787109375,283.04998779296875,292.1546630859375,295.3812561035156,293.1499938964844,293.1499938964844,280.04998779296875,36145.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.653541088104248,3.653565168380737,8.906791322260688e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6445.892578125,0.0,1538.2001953125,1895.4371337890625,0.0,4300.0,0.9061533212661744,1.0,0.0,3.0,1.0,0.0
12241500,297.060791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.899169921875,0.7692184448242188,0.4112630486488342,0.3763180375099182,297.0362243652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.90020751953125,0.8568326234817505,0.5758059620857239,0.5507065653800964,297.4446716308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9008178710937,0.9408997893333436,0.7547300457954407,0.5293160080909729,297.1356811523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988037109375,0.7464568018913269,0.3744013905525207,0.361476331949234,297.1412048339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8962707519531,0.6398251056671143,0.2329499870538711,1.0829098224639893,284.89990234375,284.95001220703125,299.6378173828125,289.0581359863281,297.9042358398437,297.2507629394531,284.90576171875,1.0,0.6996846199035645,0.3672453165054321,0.3672453165054321,1.0,1.0,-3.483595371246338,0.9542784690856934,2.5293169021606445,0.1661797910928726,0.8991681337356567,0.8991681337356567,0.0,281.7979736328125,265.0,49212.26953125,0.0,4086.67236328125,1.0,280.0014343261719,283.20574951171875,292.0865478515625,295.1675720214844,293.1499938964844,293.1499938964844,280.04998779296875,36094.12890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.651540279388428,3.651564121246338,8.89703812845255e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6600.40673828125,0.0,1535.5872802734375,1895.4371337890625,0.0,4300.0,0.90572190284729,1.0,0.0,3.0,1.0,0.0
12241560,297.064697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9397888183594,0.7722569108009338,0.4110804200172424,0.3757872283458709,297.03912353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9399719238281,0.8601235747337341,0.5753688812255859,0.5499066114425659,297.4486389160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9400634765625,0.94642573595047,0.7569882869720459,0.5305672287940979,297.1373291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9397277832031,0.7493969202041626,0.3744697868824005,0.3611934185028076,297.1423034667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9393310546875,0.6422864198684692,0.2330006659030914,1.0816437005996704,284.9399108886719,284.95001220703125,299.62896728515625,289.061279296875,297.9040222167969,297.25445556640625,284.9408569335937,1.0,0.6968014240264893,0.367049366235733,0.367049366235733,1.0,1.0,-3.481629133224488,0.9530431032180786,2.528585910797119,0.165237084031105,0.8995381593704224,0.8995381593704224,0.0,276.4442443847656,253.0,49053.9296875,0.0,4049.814453125,1.0,280.0423278808594,283.2505187988281,292.0658264160156,295.1715393066406,293.1499938964844,293.1499938964844,280.3500061035156,36039.10546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.651382446289064,3.651406526565552,8.896269605429552e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6270.97265625,0.0,1534.999755859375,1895.4371337890625,0.0,4300.0,0.9056233763694764,1.0,0.0,3.0,1.0,0.0
12241620,297.07977294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.11981201171875,0.7804080247879028,0.4115208983421325,0.3754992485046386,297.0531921386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1200256347656,0.8688520193099976,0.5753801465034485,0.5491729974746704,297.4652099609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1201477050781,0.959472954273224,0.7624399065971375,0.5337691903114319,297.1473999023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1197204589844,0.7571865320205688,0.3753213882446289,0.3612958788871765,297.150146484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.11920166015625,0.6489573121070862,0.2336921244859695,1.0815845727920532,285.1199645996094,284.95001220703125,299.611083984375,289.0674133300781,297.9100341796875,297.2703857421875,285.1212158203125,1.0,0.6911699771881104,0.3666574954986572,0.3666574954986572,1.0,1.0,-3.4842936992645264,0.9527106881141664,2.531582832336426,0.1640878021717071,0.9033083915710448,0.9033083915710448,0.0,264.4130554199219,241.0,47939.046875,0.0,3985.067138671875,1.0,280.341796875,283.4722595214844,292.0312194824219,295.046142578125,293.1499938964844,293.1499938964844,280.04998779296875,35846.765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9895267486572266,1.0,0.0,0.0,3.656504392623901,3.656528472900391,8.921244898374425e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6905.38232421875,0.0,1539.2684326171875,1895.4371337890625,0.0,4210.9677734375,0.9066439270973206,1.0,0.0,3.0,1.0,0.0
12241680,297.07977294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.11981201171875,0.7804080247879028,0.4115208983421325,0.3754992485046386,297.0531921386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1200256347656,0.8688520193099976,0.5753801465034485,0.5491729974746704,297.4652099609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1201477050781,0.959472954273224,0.7624399065971375,0.5337691903114319,297.1473999023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1197204589844,0.7571865320205688,0.3753213882446289,0.3612958788871765,297.150146484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.11920166015625,0.6489573121070862,0.2336921244859695,1.0815845727920532,285.1199645996094,284.95001220703125,299.611083984375,289.0674133300781,297.9100341796875,297.2703857421875,285.1212158203125,1.0,0.6911699771881104,0.3666574954986572,0.3666574954986572,1.0,1.0,-3.4842936992645264,0.9527106881141664,2.531582832336426,0.1640878021717071,0.9033083915710448,0.9033083915710448,0.0,264.4130554199219,241.0,47939.046875,0.0,3985.067138671875,1.0,280.341796875,283.4722595214844,292.0312194824219,295.046142578125,293.1499938964844,293.1499938964844,280.04998779296875,35846.765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9895267486572266,1.0,0.0,0.0,3.656504392623901,3.656528472900391,8.921244898374425e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6905.38232421875,0.0,1539.2684326171875,1895.4371337890625,0.0,4210.9677734375,0.9066439270973206,1.0,0.0,3.0,1.0,0.0
12241740,297.0795288085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9595031738281,0.7885357737541199,0.4106264412403106,0.3747185468673706,297.0535888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95928955078125,0.8777999877929688,0.5742180347442627,0.5480768084526062,297.460693359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.95916748046875,0.9715397953987122,0.7660017609596252,0.536350429058075,297.14892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9595642089844,0.7652999758720398,0.3754583597183227,0.3612740933895111,297.1531677246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.96002197265625,0.6560629606246948,0.2340111136436462,1.0817829370498655,284.9593505859375,284.95001220703125,299.5928649902344,289.0732727050781,297.9029846191406,297.2687072753906,284.95819091796875,1.0,0.6854774355888367,0.3662656247615814,0.3662656247615814,1.0,1.0,-3.4853668212890625,0.9518499970436096,2.5335168838500977,0.1630555987358093,0.9021161198616028,0.9021161198616028,0.0,252.84376525878903,229.0,49100.96484375,0.0,3918.9326171875,1.0,280.0577697753906,283.2680969238281,292.1108703613281,295.2586669921875,293.1499938964844,293.1499938964844,279.75,35956.765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.658818483352661,3.6588425636291504,8.932541391004634e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7094.6591796875,0.0,1542.677490234375,1895.4371337890625,0.0,4300.0,0.90721195936203,1.0,0.0,3.0,1.0,0.0
12241800,297.0795288085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9595031738281,0.7885357737541199,0.4106264412403106,0.3747185468673706,297.0535888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95928955078125,0.8777999877929688,0.5742180347442627,0.5480768084526062,297.460693359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.95916748046875,0.9715397953987122,0.7660017609596252,0.536350429058075,297.14892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9595642089844,0.7652999758720398,0.3754583597183227,0.3612740933895111,297.1531677246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.96002197265625,0.6560629606246948,0.2340111136436462,1.0817829370498655,284.9593505859375,284.95001220703125,299.5928649902344,289.0732727050781,297.9029846191406,297.2687072753906,284.95819091796875,1.0,0.6854774355888367,0.3662656247615814,0.3662656247615814,1.0,1.0,-3.4853668212890625,0.9518499970436096,2.5335168838500977,0.1630555987358093,0.9021161198616028,0.9021161198616028,0.0,252.84376525878903,229.0,49100.96484375,0.0,3918.9326171875,1.0,280.0577697753906,283.2680969238281,292.1108703613281,295.2586669921875,293.1499938964844,293.1499938964844,279.75,35956.765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.658818483352661,3.6588425636291504,8.932541391004634e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7094.6591796875,0.0,1542.677490234375,1895.4371337890625,0.0,4300.0,0.90721195936203,1.0,0.0,3.0,1.0,0.0
12241860,297.0670166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7746887207031,0.795158863067627,0.4084760546684265,0.3726371526718139,297.0408630371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7744445800781,0.885430634021759,0.5717160701751709,0.5455920696258545,297.4412536621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7742919921875,0.9812456369400024,0.7679760456085205,0.537624716758728,297.14013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7747497558594,0.7722800374031067,0.3745622634887695,0.3602419793605804,297.1480712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7753295898437,0.6621412038803101,0.2335409224033355,1.078597068786621,284.7745056152344,284.95001220703125,299.5742492675781,289.07879638671875,297.88507080078125,297.2527770996094,284.7731018066406,1.0,0.6790037155151367,0.3658002912998199,0.3658002912998199,1.0,1.0,-3.4763436317443848,0.9475250244140624,2.5288186073303223,0.1607612818479538,0.8982380628585815,0.8982380628585815,0.0,242.3314819335937,217.0,50153.36328125,0.0,3833.859619140625,1.0,279.7581787109375,283.042236328125,292.17022705078125,295.39080810546875,293.1499938964844,293.1499938964844,280.04998779296875,36157.5546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.653587579727173,3.653611660003662,8.907018695936131e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6439.76025390625,0.0,1538.3436279296875,1895.4371337890625,0.0,4300.0,0.9061720967292786,1.0,0.0,3.0,1.0,0.0
12241920,297.0670166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7746887207031,0.795158863067627,0.4084760546684265,0.3726371526718139,297.0408630371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7744445800781,0.885430634021759,0.5717160701751709,0.5455920696258545,297.4412536621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7742919921875,0.9812456369400024,0.7679760456085205,0.537624716758728,297.14013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7747497558594,0.7722800374031067,0.3745622634887695,0.3602419793605804,297.1480712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7753295898437,0.6621412038803101,0.2335409224033355,1.078597068786621,284.7745056152344,284.95001220703125,299.5742492675781,289.07879638671875,297.88507080078125,297.2527770996094,284.7731018066406,1.0,0.6790037155151367,0.3658002912998199,0.3658002912998199,1.0,1.0,-3.4763436317443848,0.9475250244140624,2.5288186073303223,0.1607612818479538,0.8982380628585815,0.8982380628585815,0.0,242.3314819335937,217.0,50153.36328125,0.0,3833.859619140625,1.0,279.7581787109375,283.042236328125,292.17022705078125,295.39080810546875,293.1499938964844,293.1499938964844,280.04998779296875,36157.5546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.653587579727173,3.653611660003662,8.907018695936131e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6439.76025390625,0.0,1538.3436279296875,1895.4371337890625,0.0,4300.0,0.9061720967292786,1.0,0.0,3.0,1.0,0.0
12241980,297.068359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9230041503906,0.8016805648803711,0.4077523648738861,0.3712280988693237,297.0406188964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9233703613281,0.8928115963935852,0.5705718398094177,0.5437512993812561,297.4415283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.923583984375,0.9895737767219543,0.7709363698959351,0.5389611721038818,297.1392822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9228820800781,0.7789404392242432,0.3743675649166107,0.35942542552948,297.1473693847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9219970703125,0.6678757071495056,0.2334436774253845,1.075636386871338,284.9232482910156,284.95001220703125,299.5590515136719,289.0829772949219,297.87994384765625,297.2526550292969,284.9252624511719,1.0,0.6735287308692932,0.3654280304908752,0.3654280304908752,1.0,1.0,-3.4694864749908447,0.9441895484924316,2.525296926498413,0.1587331295013427,0.8992345333099365,0.8992345333099365,0.0,233.2155914306641,217.0,48972.19921875,0.0,3762.837158203125,1.0,280.0337829589844,283.2338256835937,292.083251953125,295.17486572265625,293.1499938964844,293.1499938964844,280.04998779296875,36064.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9995832443237304,1.0,0.0,0.0,3.6511616706848153,3.651185750961304,8.895193559510517e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6632.39306640625,0.0,1534.9449462890625,1895.4371337890625,0.0,4296.486328125,0.905598759651184,1.0,0.0,3.0,1.0,0.0
12242040,297.07000732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9315185546875,0.8037811517715454,0.4077051281929016,0.3710657954216003,297.0419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.93170166015625,0.8951396942138672,0.5704249739646912,0.5434810519218445,297.4431457519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.93182373046875,0.9919434785842896,0.7718315720558167,0.5394875407218933,297.1401672363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9314880371094,0.7810336947441101,0.3744257986545563,0.3593514859676361,297.14801025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9310302734375,0.669693112373352,0.2335010468959808,1.0753008127212524,284.9316711425781,284.95001220703125,299.5552062988281,289.083984375,297.8798522949219,297.2542419433594,284.9326477050781,1.0,0.6722106337547302,0.3653349578380584,0.3653349578380584,1.0,1.0,-3.469104766845703,0.943783700466156,2.5253210067749023,0.1583726406097412,0.8992877006530762,0.8992877006530762,0.0,230.7130889892578,205.0,48940.2890625,0.0,3747.0771484375,1.0,280.04217529296875,283.2431945800781,292.0809631347656,295.1794128417969,293.1499938964844,293.1499938964844,280.3500061035156,36051.44921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.999183177947998,1.0,0.0,0.0,3.65096926689148,3.6509933471679688,8.894256779967691e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6265.2392578125,0.0,1534.63232421875,1895.4371337890625,0.0,4293.11083984375,0.9055396318435668,1.0,0.0,3.0,1.0,0.0
12242100,297.0766906738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0657958984375,0.8093975186347961,0.4078516364097595,0.3707840740680694,297.0480651855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.06695556640625,0.901436984539032,0.5703333616256714,0.542953610420227,297.4505615234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0677185058594,0.9979144334793092,0.7744109034538269,0.5409070253372192,297.1444396972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0654296875,0.7867148518562317,0.3747803866863251,0.3592877388000488,297.1512451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0625915527344,0.6746664643287659,0.2338030934333801,1.0749300718307495,285.066650390625,284.95001220703125,299.5455322265625,289.0864562988281,297.8817138671875,297.2609558105469,285.0732421875,1.0,0.6689967513084412,0.3651022911071777,0.3651022911071777,1.0,1.0,-3.4693100452423096,0.9431420564651488,2.52616810798645,0.1575793176889419,0.9013811349868774,0.9013811349868774,0.0,224.3394470214844,205.0,47921.2109375,0.0,3709.839111328125,1.0,280.298828125,283.4168395996094,292.03662109375,295.0097961425781,293.1499938964844,293.1499938964844,280.3500061035156,35945.15234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.991732120513916,1.0,0.0,0.0,3.652212619781494,3.652236700057984,8.900315151549876e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6444.78857421875,0.0,1535.2208251953125,1895.4371337890625,0.0,4229.83984375,0.905781090259552,1.0,0.0,3.0,1.0,0.0
12242160,297.0848693847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1090393066406,0.8141983151435852,0.4081907868385315,0.3708651065826416,297.0559997558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.10919189453125,0.9070537090301514,0.5704689621925354,0.5428270101547241,297.4638977050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1092529296875,0.9990000128746032,0.7776200771331787,0.5359928607940674,297.1503601074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1090087890625,0.7917710542678833,0.3753252327442169,0.3595457077026367,297.1558837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1086730957031,0.679165780544281,0.2342666089534759,1.0757977962493896,285.1091613769531,284.95001220703125,299.53570556640625,289.0888061523437,297.8861694335937,297.2713317871094,285.1097412109375,1.0,0.66554856300354,0.3649601936340332,0.3649601936340332,1.0,1.0,-3.464369535446167,0.9410846829414368,2.523284912109375,0.1569749116897583,0.902913510799408,0.902913510799408,0.0,218.98301696777344,193.0,47764.0078125,0.0,3666.41748046875,1.0,280.341796875,283.4624328613281,292.0494384765625,295.0561218261719,293.1499938964844,293.1499938964844,280.04998779296875,35859.8125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9880094528198242,1.0,0.0,0.0,3.655637264251709,3.6556613445281982,8.917014611142804e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6895.7451171875,0.0,1538.398681640625,1895.4371337890625,0.0,4197.9462890625,0.9064577221870422,1.0,0.0,3.0,1.0,0.0
12242220,297.08331298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.93341064453125,0.8220646977424622,0.4072315692901611,0.3701469600200653,297.05517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9331359863281,0.9174508452415466,0.569217324256897,0.5417812466621399,297.4975280761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9329833984375,0.9990000128746032,0.7850031852722168,0.5189047455787659,297.1508178710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9335021972656,0.8006582856178284,0.3753928244113922,0.3595915138721466,297.1582336425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.93414306640625,0.6872134804725647,0.2345889657735824,1.0765540599822998,284.9332275390625,284.95001220703125,299.5157165527344,289.0932312011719,297.89068603515625,297.2867431640625,284.9315185546875,1.0,0.6576880216598511,0.3646759390830993,0.3646759390830993,1.0,1.0,-3.4430253505706787,0.9333596229553224,2.5096657276153564,0.1539616286754608,0.9012670516967772,0.9012670516967772,0.0,209.1748809814453,181.0,48725.12109375,0.0,3556.68310546875,1.0,280.0577697753906,283.24591064453125,292.1263427734375,295.2564697265625,293.1499938964844,293.1499938964844,279.75,35986.078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.998487114906311,1.0,0.0,0.0,3.656930685043335,3.656954765319824,8.923325367504731e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7065.34912109375,0.0,1540.7884521484375,1895.4371337890625,0.0,4287.23291015625,0.9068072438240052,1.0,0.0,3.0,1.0,0.0
12242280,297.08331298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.93341064453125,0.8220646977424622,0.4072315692901611,0.3701469600200653,297.05517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9331359863281,0.9174508452415466,0.569217324256897,0.5417812466621399,297.4975280761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9329833984375,0.9990000128746032,0.7850031852722168,0.5189047455787659,297.1508178710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9335021972656,0.8006582856178284,0.3753928244113922,0.3595915138721466,297.1582336425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.93414306640625,0.6872134804725647,0.2345889657735824,1.0765540599822998,284.9332275390625,284.95001220703125,299.5157165527344,289.0932312011719,297.89068603515625,297.2867431640625,284.9315185546875,1.0,0.6576880216598511,0.3646759390830993,0.3646759390830993,1.0,1.0,-3.4430253505706787,0.9333596229553224,2.5096657276153564,0.1539616286754608,0.9012670516967772,0.9012670516967772,0.0,209.1748809814453,181.0,48725.12109375,0.0,3556.68310546875,1.0,280.0577697753906,283.24591064453125,292.1263427734375,295.2564697265625,293.1499938964844,293.1499938964844,279.75,35986.078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.998487114906311,1.0,0.0,0.0,3.656930685043335,3.656954765319824,8.923325367504731e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7065.34912109375,0.0,1540.7884521484375,1895.4371337890625,0.0,4287.23291015625,0.9068072438240052,1.0,0.0,3.0,1.0,0.0
12242340,297.07012939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7354736328125,0.8290417790412903,0.4050570130348205,0.3680986166000366,297.0413818359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7351379394531,0.9275058507919312,0.5666260719299316,0.5392814874649048,297.5294494628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7349853515625,0.9990000128746032,0.7926437258720398,0.5021977424621582,297.1408386230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7355651855469,0.8088171482086182,0.3744018375873565,0.3585456013679504,297.15301513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7362670898437,0.6946549415588379,0.234170913696289,1.0738738775253296,284.7352600097656,284.95001220703125,299.4951477050781,289.0971984863281,297.8892822265625,297.2945556640625,284.7333068847656,1.0,0.6486827731132507,0.3643917143344879,0.3643917143344879,1.0,1.0,-3.4129881858825684,0.922836184501648,2.490151882171631,0.1501514017581939,0.8967770934104919,0.8967770934104919,0.0,199.46144104003903,169.0,49591.72265625,0.0,3428.754638671875,1.0,279.7582092285156,283.0093688964844,292.16998291015625,295.3633728027344,293.1499938964844,293.1499938964844,280.04998779296875,36205.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.649973392486572,3.6499974727630615,8.889405194167921e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6394.65087890625,0.0,1534.6781005859375,1895.4371337890625,0.0,4300.0,0.9053944945335388,1.0,0.0,3.0,1.0,0.0
12242400,297.07012939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7354736328125,0.8290417790412903,0.4050570130348205,0.3680986166000366,297.0413818359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7351379394531,0.9275058507919312,0.5666260719299316,0.5392814874649048,297.5294494628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7349853515625,0.9990000128746032,0.7926437258720398,0.5021977424621582,297.1408386230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7355651855469,0.8088171482086182,0.3744018375873565,0.3585456013679504,297.15301513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7362670898437,0.6946549415588379,0.234170913696289,1.0738738775253296,284.7352600097656,284.95001220703125,299.4951477050781,289.0971984863281,297.8892822265625,297.2945556640625,284.7333068847656,1.0,0.6486827731132507,0.3643917143344879,0.3643917143344879,1.0,1.0,-3.4129881858825684,0.922836184501648,2.490151882171631,0.1501514017581939,0.8967770934104919,0.8967770934104919,0.0,199.46144104003903,169.0,49591.72265625,0.0,3428.754638671875,1.0,279.7582092285156,283.0093688964844,292.16998291015625,295.3633728027344,293.1499938964844,293.1499938964844,280.04998779296875,36205.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.649973392486572,3.6499974727630615,8.889405194167921e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6394.65087890625,0.0,1534.6781005859375,1895.4371337890625,0.0,4300.0,0.9053944945335388,1.0,0.0,3.0,1.0,0.0
12242460,297.0726013183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8805236816406,0.8380810022354126,0.404272973537445,0.3666008710861206,297.04150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.880615234375,0.9401358366012572,0.5652402639389038,0.5371735095977783,297.5867614746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8806457519531,0.9990000128746032,0.8032207489013672,0.4830628037452698,297.1396484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8804931640625,0.8183371424674988,0.3741480410099029,0.3576360642910003,297.1532287597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8802185058594,0.7036985158920288,0.2342207580804824,1.071338176727295,284.8805847167969,284.95001220703125,299.4739990234375,289.1006774902344,297.9040832519531,297.3238830566406,284.8810119628906,1.0,0.6389496326446533,0.3644352257251739,0.3644352257251739,1.0,1.0,-3.381488800048828,0.9128006100654602,2.4686882495880127,0.146993413567543,0.8970690369606018,0.8970690369606018,0.0,188.80714416503903,172.0,48196.890625,0.0,3294.1259765625,1.0,280.04217529296875,283.2004699707031,292.07867431640625,295.1346130371094,293.1499938964844,293.1499938964844,280.3500061035156,36116.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9954252243041992,1.0,0.0,0.0,3.6449921131134033,3.6450161933898926,8.865158065418655e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6207.20556640625,0.0,1528.4720458984375,1895.4371337890625,0.0,4261.2958984375,0.9042451977729796,1.0,0.0,3.0,1.0,0.0
12242520,297.0726013183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8805236816406,0.8380810022354126,0.404272973537445,0.3666008710861206,297.04150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.880615234375,0.9401358366012572,0.5652402639389038,0.5371735095977783,297.5867614746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8806457519531,0.9990000128746032,0.8032207489013672,0.4830628037452698,297.1396484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8804931640625,0.8183371424674988,0.3741480410099029,0.3576360642910003,297.1532287597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8802185058594,0.7036985158920288,0.2342207580804824,1.071338176727295,284.8805847167969,284.95001220703125,299.4739990234375,289.1006774902344,297.9040832519531,297.3238830566406,284.8810119628906,1.0,0.6389496326446533,0.3644352257251739,0.3644352257251739,1.0,1.0,-3.381488800048828,0.9128006100654602,2.4686882495880127,0.146993413567543,0.8970690369606018,0.8970690369606018,0.0,188.80714416503903,172.0,48196.890625,0.0,3294.1259765625,1.0,280.04217529296875,283.2004699707031,292.07867431640625,295.1346130371094,293.1499938964844,293.1499938964844,280.3500061035156,36116.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9954252243041992,1.0,0.0,0.0,3.6449921131134033,3.6450161933898926,8.865158065418655e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6207.20556640625,0.0,1528.4720458984375,1895.4371337890625,0.0,4261.2958984375,0.9042451977729796,1.0,0.0,3.0,1.0,0.0
12242580,297.0854187011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0511169433594,0.8444913029670715,0.4046937823295593,0.3665416836738586,297.0532531738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0514221191406,0.9484413862228394,0.565205454826355,0.5366576313972473,297.6499938964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0515441894531,0.9990000128746032,0.8144423961639404,0.47147336602211,297.14776611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.051025390625,0.824732780456543,0.3748435080051422,0.3578574359416961,297.1609191894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0502624511719,0.7101010084152222,0.2350233942270279,1.0730196237564087,285.05133056640625,284.95001220703125,299.45489501953125,289.10333251953125,297.9292297363281,297.36578369140625,285.0530700683594,1.0,0.6345363855361938,0.3644734621047973,0.3644734621047973,1.0,1.0,-3.3691205978393555,0.9089463949203492,2.460174322128296,0.1455318033695221,0.8997130393981934,0.8997130393981934,0.0,182.81549072265625,172.0,47006.328125,0.0,3231.51953125,1.0,280.33709716796875,283.4136657714844,292.04547119140625,294.99676513671875,293.1499938964844,293.1499938964844,280.3500061035156,35946.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9824918508529664,1.0,0.0,0.0,3.6463756561279297,3.64639949798584,8.871888894645963e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6433.4443359375,0.0,1528.736328125,1895.4371337890625,0.0,4150.345703125,0.9044504165649414,1.0,0.0,3.0,1.0,0.0
