time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12242640,297.0871887207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.05615234375,0.8452401757240295,0.4047632813453674,0.3665954172611236,297.05499267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0563659667969,0.94937002658844,0.5652245879173279,0.536659836769104,297.6578369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.05645751953125,0.9990000128746032,0.8159615993499756,0.4702313244342804,297.14910888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0561218261719,0.8254759907722473,0.3749664723873138,0.3579502999782562,297.1622314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0556030273437,0.7108531594276428,0.2351643145084381,1.07351553440094,285.0563049316406,284.95001220703125,299.45220947265625,289.1036682128906,297.9324951171875,297.37127685546875,285.0574951171875,1.0,0.6341416239738464,0.36447873711586,0.36447873711586,1.0,1.0,-3.368400812149048,0.9087311625480652,2.459669589996338,0.1454545259475708,0.8999481201171875,0.8999481201171875,0.0,182.2089691162109,175.0,46996.546875,0.0,3226.406494140625,1.0,280.3416748046875,283.41876220703125,292.05206298828125,295.00946044921875,293.1499938964844,293.1499938964844,280.6499938964844,35933.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9817914366722108,1.0,0.0,0.0,3.646872758865357,3.6468968391418457,8.874308718986867e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6078.740234375,0.0,1529.1915283203125,1895.4371337890625,0.0,4144.27587890625,0.904548168182373,1.0,0.0,3.0,1.0,0.0
12242700,297.095947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1928100585937,0.8478862643241882,0.4052233397960663,0.3668357729911804,297.0638122558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1940002441406,0.952589511871338,0.5654863715171814,0.536714494228363,297.689697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1944580078125,0.9990000128746032,0.8223044276237488,0.4659594595432281,297.15576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.19244384765625,0.8281344771385193,0.3756135404109955,0.3583890497684479,297.16845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1895446777344,0.7135549783706665,0.2358540892601013,1.075870156288147,285.193603515625,284.95001220703125,299.4410705566406,289.10498046875,297.9466552734375,297.3947448730469,285.2006225585937,1.0,0.6329558491706848,0.364500492811203,0.364500492811203,1.0,1.0,-3.3669705390930176,0.9083396792411804,2.4586308002471924,0.1452896147966385,0.902908980846405,0.902908980846405,0.0,180.1798095703125,175.0,46021.45703125,0.0,3211.52099609375,1.0,280.5986633300781,283.5933837890625,292.029052734375,294.8721923828125,293.1499938964844,293.1499938964844,280.6499938964844,35807.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9729553461074828,1.0,0.0,0.0,3.6508171558380127,3.650841236114502,8.893515541785746e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6260.79345703125,0.0,1532.6376953125,1895.4371337890625,0.0,4067.192626953125,0.9053784012794496,1.0,0.0,3.0,1.0,0.0
12242760,297.10528564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2413330078125,0.8502053618431091,0.4057989716529846,0.3672899603843689,297.07354736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2415466308594,0.955287754535675,0.5658970475196838,0.5370169281959534,297.7189025878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.2416381835937,0.9990000128746032,0.8285934925079346,0.462588220834732,297.16339111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.24127197265625,0.8304687738418579,0.3763993382453918,0.3590344786643982,297.1755676269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.24072265625,0.7159426212310791,0.236668199300766,1.0790454149246216,285.2414855957031,284.95001220703125,299.42974853515625,289.10614013671875,297.96051025390625,297.4178161621094,285.24285888671875,1.0,0.6324284672737122,0.3645271956920624,0.3645271956920624,1.0,1.0,-3.368415594100952,0.9088885188102722,2.459527015686035,0.1454411447048187,0.9053728580474854,0.9053728580474854,0.0,178.70448303222656,193.0,45961.23046875,0.0,3206.299072265625,1.0,280.6418151855469,283.6424255371094,292.0552978515625,294.9399108886719,293.1499938964844,293.1499938964844,280.3500061035156,35706.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9688745141029358,1.0,0.0,0.0,3.657203197479248,3.657227277755737,8.924655503506074e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6706.66455078125,0.0,1538.99365234375,1895.4371337890625,0.0,4031.28759765625,0.9067067503929138,1.0,0.0,3.0,1.0,0.0
12242820,297.1059875488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0906677246094,0.8457611203193665,0.4053272306919098,0.3674652278423309,297.0759582519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.090576171875,0.9494184255599976,0.5651942491531372,0.536968469619751,297.7332763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.09051513671875,0.9990000128746032,0.8373279571533203,0.4704368114471435,297.166748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0906982421875,0.826835036277771,0.3769263327121734,0.3600078225135803,297.181396484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0909729003906,0.7132949233055115,0.2375952750444412,1.0850131511688232,285.0906066894531,284.95001220703125,299.4065856933594,289.1080322265625,297.9615173339844,297.4270935058594,285.0901184082031,1.0,0.6376071572303772,0.3645806312561035,0.3645806312561035,1.0,1.0,-3.386334180831909,0.9148370027542114,2.471497058868408,0.1471599042415619,0.905980944633484,0.905980944633484,0.0,183.07408142089844,211.0,47311.859375,0.0,3272.1220703125,1.0,280.35772705078125,283.4446105957031,292.1495056152344,295.1806335449219,293.1499938964844,293.1499938964844,280.04998779296875,35788.83203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9812792539596558,1.0,0.0,0.0,3.665669918060303,3.665693998336792,8.966025575318781e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6907.84912109375,0.0,1549.085205078125,1895.4371337890625,0.0,4139.8330078125,0.9086337685585022,1.0,0.0,3.0,1.0,0.0
12242880,297.1059875488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0906677246094,0.8457611203193665,0.4053272306919098,0.3674652278423309,297.0759582519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.090576171875,0.9494184255599976,0.5651942491531372,0.536968469619751,297.7332763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.09051513671875,0.9990000128746032,0.8373279571533203,0.4704368114471435,297.166748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0906982421875,0.826835036277771,0.3769263327121734,0.3600078225135803,297.181396484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0909729003906,0.7132949233055115,0.2375952750444412,1.0850131511688232,285.0906066894531,284.95001220703125,299.4065856933594,289.1080322265625,297.9615173339844,297.4270935058594,285.0901184082031,1.0,0.6376071572303772,0.3645806312561035,0.3645806312561035,1.0,1.0,-3.386334180831909,0.9148370027542114,2.471497058868408,0.1471599042415619,0.905980944633484,0.905980944633484,0.0,183.07408142089844,211.0,47311.859375,0.0,3272.1220703125,1.0,280.35772705078125,283.4446105957031,292.1495056152344,295.1806335449219,293.1499938964844,293.1499938964844,280.04998779296875,35788.83203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9812792539596558,1.0,0.0,0.0,3.665669918060303,3.665693998336792,8.966025575318781e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6907.84912109375,0.0,1549.085205078125,1895.4371337890625,0.0,4139.8330078125,0.9086337685585022,1.0,0.0,3.0,1.0,0.0
12242940,297.09393310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9239807128906,0.8341730237007141,0.403557687997818,0.3664606213569641,297.0645751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9238586425781,0.9338517785072328,0.5631142854690552,0.5356454253196716,297.6922302246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.923828125,0.9990000128746032,0.8406037092208862,0.4901458323001861,297.1587219238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.92401123046875,0.8163055777549744,0.3763334155082702,0.3600389957427978,297.176513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.92431640625,0.7037861943244934,0.2375087291002273,1.0874313116073608,284.9239196777344,284.95001220703125,299.38262939453125,289.1093139648437,297.9336853027344,297.3968505859375,284.9233703613281,1.0,0.6463751792907715,0.3646340668201446,0.3646340668201446,1.0,1.0,-3.41018009185791,0.922679364681244,2.487500667572021,0.1496701389551162,0.9042107462882996,0.9042107462882996,0.0,193.41717529296875,229.0,48676.890625,0.0,3387.0615234375,1.0,280.05810546875,283.2320861816406,292.16900634765625,295.3038330078125,293.1499938964844,293.1499938964844,279.75,35954.83203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9964144229888916,1.0,0.0,0.0,3.667868137359619,3.667892456054688,8.976783192338189e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7071.2275390625,0.0,1552.7991943359375,1895.4371337890625,0.0,4269.68994140625,0.9092324376106262,1.0,0.0,3.0,1.0,0.0
12243000,297.09393310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9239807128906,0.8341730237007141,0.403557687997818,0.3664606213569641,297.0645751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9238586425781,0.9338517785072328,0.5631142854690552,0.5356454253196716,297.6922302246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.923828125,0.9990000128746032,0.8406037092208862,0.4901458323001861,297.1587219238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.92401123046875,0.8163055777549744,0.3763334155082702,0.3600389957427978,297.176513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.92431640625,0.7037861943244934,0.2375087291002273,1.0874313116073608,284.9239196777344,284.95001220703125,299.38262939453125,289.1093139648437,297.9336853027344,297.3968505859375,284.9233703613281,1.0,0.6463751792907715,0.3646340668201446,0.3646340668201446,1.0,1.0,-3.41018009185791,0.922679364681244,2.487500667572021,0.1496701389551162,0.9042107462882996,0.9042107462882996,0.0,193.41717529296875,229.0,48676.890625,0.0,3387.0615234375,1.0,280.05810546875,283.2320861816406,292.16900634765625,295.3038330078125,293.1499938964844,293.1499938964844,279.75,35954.83203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9964144229888916,1.0,0.0,0.0,3.667868137359619,3.667892456054688,8.976783192338189e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7071.2275390625,0.0,1552.7991943359375,1895.4371337890625,0.0,4269.68994140625,0.9092324376106262,1.0,0.0,3.0,1.0,0.0
12243060,297.0767822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7571716308594,0.8198077082633972,0.4011141359806061,0.3648889064788818,297.0474853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.757080078125,0.9141034483909608,0.5603043437004089,0.5336613059043884,297.6156616210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.75701904296875,0.9990000128746032,0.8397453427314758,0.5160486102104187,297.1454467773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7572021484375,0.8021142482757568,0.3751052916049957,0.359513521194458,297.16485595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.75750732421875,0.6909030675888062,0.2366702258586883,1.086836814880371,284.7571105957031,284.95001220703125,299.3578796386719,289.1099853515625,297.8896789550781,297.3461608886719,284.7566223144531,1.0,0.6570592522621155,0.3640112280845642,0.3640112280845642,1.0,1.0,-3.435709476470948,0.9290608763694764,2.506648540496826,0.1504022032022476,0.900211751461029,0.900211751461029,0.0,207.34344482421875,247.0,49986.34765625,0.0,3528.546630859375,1.0,279.7580871582031,283.0220642089844,292.19342041015625,295.4045715332031,293.1499938964844,293.1499938964844,279.45001220703125,36161.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.662402868270874,3.6624269485473633,8.950050869316328e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7235.130859375,0.0,1548.2265625,1895.4371337890625,0.0,4300.0,0.908147633075714,1.0,0.0,3.0,1.0,0.0
12243120,297.0767822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7571716308594,0.8198077082633972,0.4011141359806061,0.3648889064788818,297.0474853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.757080078125,0.9141034483909608,0.5603043437004089,0.5336613059043884,297.6156616210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.75701904296875,0.9990000128746032,0.8397453427314758,0.5160486102104187,297.1454467773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7572021484375,0.8021142482757568,0.3751052916049957,0.359513521194458,297.16485595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.75750732421875,0.6909030675888062,0.2366702258586883,1.086836814880371,284.7571105957031,284.95001220703125,299.3578796386719,289.1099853515625,297.8896789550781,297.3461608886719,284.7566223144531,1.0,0.6570592522621155,0.3640112280845642,0.3640112280845642,1.0,1.0,-3.435709476470948,0.9290608763694764,2.506648540496826,0.1504022032022476,0.900211751461029,0.900211751461029,0.0,207.34344482421875,247.0,49986.34765625,0.0,3528.546630859375,1.0,279.7580871582031,283.0220642089844,292.19342041015625,295.4045715332031,293.1499938964844,293.1499938964844,279.45001220703125,36161.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.662402868270874,3.6624269485473633,8.950050869316328e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7235.130859375,0.0,1548.2265625,1895.4371337890625,0.0,4300.0,0.908147633075714,1.0,0.0,3.0,1.0,0.0
12243180,297.05938720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5951843261719,0.8060063719749451,0.3985513150691986,0.3632057607173919,297.030029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.594970703125,0.8974081873893738,0.557411789894104,0.5315843820571899,297.5297546386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.5948181152344,0.9990000128746032,0.8363102078437805,0.541289746761322,297.1318359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.59521484375,0.788531482219696,0.3736875057220459,0.3587855994701385,297.1513366699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.5957336425781,0.678737461566925,0.2354802042245865,1.0845001935958862,284.5950012207031,284.95001220703125,299.3353881835937,289.1100158691406,297.8446044921875,297.2931823730469,284.5940246582031,1.0,0.6672123074531555,0.3634631335735321,0.3634631335735321,1.0,1.0,-3.4578616619110107,0.9344887733459472,2.5233728885650635,0.1509652137756347,0.8946332931518555,0.8946332931518555,0.0,221.4342041015625,247.0,51212.01953125,0.0,3664.780517578125,1.0,279.46270751953125,282.81915283203125,292.2459411621094,295.5384216308594,293.1499938964844,293.1499938964844,279.45001220703125,36380.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.650236368179321,3.6502604484558105,8.890686444829043e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6985.31005859375,0.0,1536.2763671875,1895.4371337890625,0.0,4300.0,0.9055704474449158,1.0,0.0,3.0,1.0,0.0
12243240,297.0572509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5923767089844,0.8040193915367126,0.3982096016407013,0.3629511594772339,297.0278625488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.5922546386719,0.8952202200889587,0.5570220947265625,0.5312747359275818,297.5175476074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.5921936035156,0.9990000128746032,0.8357202410697937,0.5448312759399414,297.130126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5924072265625,0.786681592464447,0.3734951913356781,0.3586668968200683,297.14947509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5926513671875,0.6770722270011902,0.2353041768074035,1.0840588808059692,284.59228515625,284.95001220703125,299.332275390625,289.1099853515625,297.8385009765625,297.2860412597656,284.5918884277344,1.0,0.6686211824417114,0.3633883893489837,0.3633883893489837,1.0,1.0,-3.460768699645996,0.935190737247467,2.525578022003174,0.1510259211063385,0.8940265774726868,0.8940265774726868,0.0,223.45249938964844,250.0,51233.7578125,0.0,3683.782470703125,1.0,279.45819091796875,282.8163452148437,292.2442626953125,295.53045654296875,293.1499938964844,293.1499938964844,279.75,36396.9765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6482129096984863,3.648236989974976,8.880832069735334e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6577.26123046875,0.0,1534.150146484375,1895.4371337890625,0.0,4300.0,0.905134916305542,1.0,0.0,3.0,1.0,0.0
12243300,297.05352783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7184753417969,0.7978312969207764,0.3972504734992981,0.3620211780071258,297.02374267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7196655273437,0.8884311318397522,0.5558383464813232,0.5301054120063782,297.4754638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.72052001953125,0.9990000128746032,0.8339047431945801,0.5558266639709473,297.1264343261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7182006835937,0.7809997200965881,0.3730028569698334,0.3582303524017334,297.1439208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7154541015625,0.6718910932540894,0.234752357006073,1.0821349620819092,284.7193908691406,284.95001220703125,299.31915283203125,289.1097106933594,297.81793212890625,297.2630615234375,284.7259826660156,1.0,0.6725618243217468,0.3630769550800323,0.3630769550800323,1.0,1.0,-3.468641757965088,0.9367472529411316,2.5318944454193115,0.1510053426027298,0.8937158584594727,0.8937158584594727,0.0,229.7544860839844,250.0,50256.3203125,0.0,3740.335693359375,1.0,279.70123291015625,282.98193359375,292.17547607421875,295.3199768066406,293.1499938964844,293.1499938964844,279.75,36348.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6414315700531006,3.64145565032959,8.847847539072973e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6743.01171875,0.0,1526.25634765625,1895.4371337890625,0.0,4300.0,0.9036396145820618,1.0,0.0,3.0,1.0,0.0
12243360,297.05499267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7659912109375,0.7935217022895813,0.3967832028865814,0.3616068065166473,297.02496337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7662353515625,0.8836263418197632,0.5551587343215942,0.5294603109359741,297.4461669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.76641845703125,0.9990000128746032,0.8330864310264587,0.5640209317207336,297.126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.76593017578125,0.7770689725875854,0.3729061782360077,0.3581640124320984,297.1415710449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.765380859375,0.668255627155304,0.2344817519187927,1.0812288522720337,284.7662048339844,284.95001220703125,299.3058166503906,289.1092834472656,297.8041076660156,297.2496032714844,284.7676086425781,1.0,0.6758891344070435,0.3627165257930755,0.3627165257930755,1.0,1.0,-3.4760539531707764,0.9380174279212952,2.538036584854126,0.1506611406803131,0.8929975032806396,0.8929975032806396,0.0,234.5935211181641,253.0,50135.4921875,0.0,3787.322509765625,1.0,279.7421569824219,283.0337219238281,292.1547241210937,295.3272399902344,293.1499938964844,293.1499938964844,280.04998779296875,36294.08203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.636521816253662,3.636545896530152,8.824003998597618e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6409.1875,0.0,1520.417236328125,1895.4371337890625,0.0,4300.0,0.90247905254364,1.0,0.0,3.0,1.0,0.0
12243420,297.0655822753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9544982910156,0.7879295349121094,0.3966450989246368,0.36149862408638,297.03594970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9547424316406,0.8772767782211304,0.5546761751174927,0.5289978981018066,297.4154052734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9549560546875,0.9990000128746032,0.8336862325668335,0.575594961643219,297.1353454589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9544372558594,0.7721409797668457,0.3734557926654815,0.3587088882923126,297.1435852050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.953857421875,0.6636921763420105,0.2345693707466125,1.0818870067596436,284.9547119140625,284.95001220703125,299.27838134765625,289.1078491210937,297.7888488769531,297.23992919921875,284.9562072753906,1.0,0.6812621355056763,0.3619956076145172,0.3619956076145172,1.0,1.0,-3.4907355308532715,0.9404778480529784,2.550257921218872,0.1499276906251907,0.894626259803772,0.894626259803772,0.0,241.73605346679688,256.0,49045.953125,0.0,3866.394287109375,1.0,280.0416259765625,283.2652587890625,292.0961303710937,295.187255859375,293.1499938964844,293.1499938964844,280.3500061035156,36095.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9968063235282898,1.0,0.0,0.0,3.6323533058166495,3.632377147674561,8.803785362943017e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6277.59814453125,0.0,1514.33251953125,1895.4371337890625,0.0,4273.01123046875,0.901416838169098,1.0,0.0,3.0,1.0,0.0
12243480,297.0655822753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9544982910156,0.7879295349121094,0.3966450989246368,0.36149862408638,297.03594970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9547424316406,0.8772767782211304,0.5546761751174927,0.5289978981018066,297.4154052734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9549560546875,0.9990000128746032,0.8336862325668335,0.575594961643219,297.1353454589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9544372558594,0.7721409797668457,0.3734557926654815,0.3587088882923126,297.1435852050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.953857421875,0.6636921763420105,0.2345693707466125,1.0818870067596436,284.9547119140625,284.95001220703125,299.27838134765625,289.1078491210937,297.7888488769531,297.23992919921875,284.9562072753906,1.0,0.6812621355056763,0.3619956076145172,0.3619956076145172,1.0,1.0,-3.4907355308532715,0.9404778480529784,2.550257921218872,0.1499276906251907,0.894626259803772,0.894626259803772,0.0,241.73605346679688,256.0,49045.953125,0.0,3866.394287109375,1.0,280.0416259765625,283.2652587890625,292.0961303710937,295.187255859375,293.1499938964844,293.1499938964844,280.3500061035156,36095.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9968063235282898,1.0,0.0,0.0,3.6323533058166495,3.632377147674561,8.803785362943017e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6277.59814453125,0.0,1514.33251953125,1895.4371337890625,0.0,4273.01123046875,0.901416838169098,1.0,0.0,3.0,1.0,0.0
12243540,297.080810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1416931152344,0.7846474647521973,0.3971135318279266,0.3619665801525116,297.05230712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1419372558594,0.873413622379303,0.5548859238624573,0.5292289853096008,297.4079284667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.14215087890625,0.9990000128746032,0.8362706303596497,0.5828014612197876,297.14862060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1416320800781,0.7694653868675232,0.3746102154254913,0.3598460257053375,297.1513061523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1410827636719,0.6613160967826843,0.235267698764801,1.0852254629135132,285.14190673828125,284.95001220703125,299.25,289.10565185546875,297.7833557128906,297.2439880371094,285.143310546875,1.0,0.6856592297554016,0.3612747192382812,0.3612747192382812,1.0,1.0,-3.505629062652588,0.9429845809936525,2.5626444816589355,0.1492253541946411,0.8987451791763306,0.8987451791763306,0.0,246.8650054931641,259.0,48011.34375,0.0,3934.570068359375,1.0,280.34161376953125,283.4933166503906,292.0738525390625,295.0907897949219,293.1499938964844,293.1499938964844,280.6499938964844,35856.66796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9875701665878296,1.0,0.0,0.0,3.6370768547058105,3.6371006965637207,8.826697808217432e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6162.873046875,0.0,1517.769775390625,1895.4371337890625,0.0,4194.17138671875,0.9023094773292542,1.0,0.0,3.0,1.0,0.0
12243600,297.080810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1416931152344,0.7846474647521973,0.3971135318279266,0.3619665801525116,297.05230712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1419372558594,0.873413622379303,0.5548859238624573,0.5292289853096008,297.4079284667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.14215087890625,0.9990000128746032,0.8362706303596497,0.5828014612197876,297.14862060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1416320800781,0.7694653868675232,0.3746102154254913,0.3598460257053375,297.1513061523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1410827636719,0.6613160967826843,0.235267698764801,1.0852254629135132,285.14190673828125,284.95001220703125,299.25,289.10565185546875,297.7833557128906,297.2439880371094,285.143310546875,1.0,0.6856592297554016,0.3612747192382812,0.3612747192382812,1.0,1.0,-3.505629062652588,0.9429845809936525,2.5626444816589355,0.1492253541946411,0.8987451791763306,0.8987451791763306,0.0,246.8650054931641,259.0,48011.34375,0.0,3934.570068359375,1.0,280.34161376953125,283.4933166503906,292.0738525390625,295.0907897949219,293.1499938964844,293.1499938964844,280.6499938964844,35856.66796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9875701665878296,1.0,0.0,0.0,3.6370768547058105,3.6371006965637207,8.826697808217432e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6162.873046875,0.0,1517.769775390625,1895.4371337890625,0.0,4194.17138671875,0.9023094773292542,1.0,0.0,3.0,1.0,0.0
12243660,297.0959167480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.32476806640625,0.7822977900505066,0.3977686166763305,0.3626720905303955,297.0688781738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.3249816894531,0.8705616593360901,0.5553289651870728,0.5297619104385376,297.4143981933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.3251647949219,0.9988877177238464,0.8401822447776794,0.5869030356407166,297.1619873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3247375488281,0.7676955461502075,0.3759476244449615,0.3612337410449981,297.1601257324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.3242492675781,0.6598596572875977,0.2361778318881988,1.0898953676223757,285.324951171875,284.95001220703125,299.2176818847656,289.1005554199219,297.7821044921875,297.2550048828125,285.326171875,1.0,0.6894697546958923,0.3606835305690765,0.3606835305690765,1.0,1.0,-3.519341468811035,0.945486843585968,2.573854684829712,0.1487959176301956,0.9052801132202148,0.9052801132202148,0.0,251.1205596923828,262.0,47004.3671875,0.0,3995.001953125,1.0,280.6416931152344,283.7157287597656,292.0656433105469,295.01708984375,293.1499938964844,293.1499938964844,280.3500061035156,35606.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9779419302940368,1.0,0.0,0.0,3.651143312454224,3.651167154312134,8.895104315342905e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6797.63330078125,0.0,1531.498046875,1895.4371337890625,0.0,4110.80810546875,0.9052831530570984,1.0,0.0,3.0,1.0,0.0
12243720,297.0959167480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.32476806640625,0.7822977900505066,0.3977686166763305,0.3626720905303955,297.0688781738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.3249816894531,0.8705616593360901,0.5553289651870728,0.5297619104385376,297.4143981933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.3251647949219,0.9988877177238464,0.8401822447776794,0.5869030356407166,297.1619873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3247375488281,0.7676955461502075,0.3759476244449615,0.3612337410449981,297.1601257324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.3242492675781,0.6598596572875977,0.2361778318881988,1.0898953676223757,285.324951171875,284.95001220703125,299.2176818847656,289.1005554199219,297.7821044921875,297.2550048828125,285.326171875,1.0,0.6894697546958923,0.3606835305690765,0.3606835305690765,1.0,1.0,-3.519341468811035,0.945486843585968,2.573854684829712,0.1487959176301956,0.9052801132202148,0.9052801132202148,0.0,251.1205596923828,262.0,47004.3671875,0.0,3995.001953125,1.0,280.6416931152344,283.7157287597656,292.0656433105469,295.01708984375,293.1499938964844,293.1499938964844,280.3500061035156,35606.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9779419302940368,1.0,0.0,0.0,3.651143312454224,3.651167154312134,8.895104315342905e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6797.63330078125,0.0,1531.498046875,1895.4371337890625,0.0,4110.80810546875,0.9052831530570984,1.0,0.0,3.0,1.0,0.0
12243780,297.09063720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1615600585937,0.7784470915794373,0.3965752720832824,0.3623222708702087,297.065673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1613464355469,0.8663585186004639,0.5540015697479248,0.5292608141899109,297.39898681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1611328125,0.9965047240257264,0.8420001268386841,0.5890111327171326,297.160400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.16162109375,0.7646823525428772,0.3759583532810211,0.3618552386760711,297.15838623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.16217041015625,0.6572847962379456,0.2361465841531753,1.0921293497085571,285.161376953125,284.95001220703125,299.1788024902344,289.0905456542969,297.76416015625,297.2460327148437,285.1600036621094,1.0,0.692456841468811,0.3600923717021942,0.3600923717021942,1.0,1.0,-3.524309158325196,0.945206105709076,2.5791029930114746,0.1477348208427429,0.9067690968513488,0.9067690968513488,0.0,256.03887939453125,265.0,48220.63671875,0.0,4037.310791015625,1.0,280.3577575683594,283.5070495605469,292.1394348144531,295.23541259765625,293.1499938964844,293.1499938964844,280.04998779296875,35687.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9918100833892822,1.0,0.0,0.0,3.663450956344605,3.6634750366210938,8.955174735092442e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6986.9130859375,0.0,1545.841552734375,1895.4371337890625,0.0,4230.50537109375,0.9080655574798584,1.0,0.0,3.0,1.0,0.0
12243840,297.09063720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1615600585937,0.7784470915794373,0.3965752720832824,0.3623222708702087,297.065673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1613464355469,0.8663585186004639,0.5540015697479248,0.5292608141899109,297.39898681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1611328125,0.9965047240257264,0.8420001268386841,0.5890111327171326,297.160400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.16162109375,0.7646823525428772,0.3759583532810211,0.3618552386760711,297.15838623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.16217041015625,0.6572847962379456,0.2361465841531753,1.0921293497085571,285.161376953125,284.95001220703125,299.1788024902344,289.0905456542969,297.76416015625,297.2460327148437,285.1600036621094,1.0,0.692456841468811,0.3600923717021942,0.3600923717021942,1.0,1.0,-3.524309158325196,0.945206105709076,2.5791029930114746,0.1477348208427429,0.9067690968513488,0.9067690968513488,0.0,256.03887939453125,265.0,48220.63671875,0.0,4037.310791015625,1.0,280.3577575683594,283.5070495605469,292.1394348144531,295.23541259765625,293.1499938964844,293.1499938964844,280.04998779296875,35687.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9918100833892822,1.0,0.0,0.0,3.663450956344605,3.6634750366210938,8.955174735092442e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6986.9130859375,0.0,1545.841552734375,1895.4371337890625,0.0,4230.50537109375,0.9080655574798584,1.0,0.0,3.0,1.0,0.0
12243900,297.0819091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02197265625,0.7757059931755066,0.3953462541103363,0.3615349233150482,297.0574645996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0207214355469,0.8634993433952332,0.5526657700538635,0.5283477902412415,297.38446044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0196533203125,0.994641125202179,0.8421543836593628,0.5894012451171875,297.1541442871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.022216796875,0.7624527215957642,0.3754148185253143,0.3616404831409454,297.15313720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02508544921875,0.6552926898002625,0.2356854677200317,1.0913101434707642,285.0209045410156,284.95001220703125,299.15704345703125,289.0837707519531,297.7497253417969,297.235107421875,285.0140075683594,1.0,0.6934460997581482,0.3597967624664306,0.3597967624664306,1.0,1.0,-3.521496295928955,0.9433875679969788,2.578108787536621,0.1466685980558395,0.90587055683136,0.90587055683136,0.0,258.8161926269531,265.0,49229.21875,0.0,4046.784423828125,1.0,280.1007995605469,283.3277893066406,292.1658020019531,295.38739013671875,293.1499938964844,293.1499938964844,280.04998779296875,35787.7890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6672167778015137,3.667240858078003,8.973594844974286e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6787.91064453125,0.0,1550.812255859375,1895.4371337890625,0.0,4300.0,0.9089403748512268,1.0,0.0,3.0,1.0,0.0
12243960,297.071044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9690856933594,0.7725657820701599,0.3938454985618591,0.3603863418102264,297.046630859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9687805175781,0.8602755069732666,0.5510160326957703,0.5270276069641113,297.36767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9685363769531,0.9924228191375732,0.8419889211654663,0.5894305109977722,297.1455383300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9691467285156,0.7598604559898376,0.3745952844619751,0.3610924482345581,297.1457214355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9698181152344,0.6529265642166138,0.2349764257669448,1.0891892910003662,284.9688415527344,284.95001220703125,299.1337585449219,289.0758972167969,297.73309326171875,297.2216491699219,284.96710205078125,1.0,0.6940785050392151,0.3595520853996277,0.3595520853996277,1.0,1.0,-3.515357494354248,0.9406656622886658,2.574691772460937,0.1454178243875503,0.9054358005523682,0.9054358005523682,0.0,261.7037048339844,268.0,49289.96484375,0.0,4048.347900390625,1.0,280.0579833984375,283.2727355957031,292.1512145996094,295.32867431640625,293.1499938964844,293.1499938964844,279.75,35873.54296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.668794870376587,3.6688191890716553,8.981320434031659e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7124.6171875,0.0,1553.228515625,1895.4371337890625,0.0,4300.0,0.909379541873932,1.0,0.0,3.0,1.0,0.0
12244020,297.0467224121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7699890136719,0.7662997245788574,0.3903866112232208,0.3576689660549164,297.0214233398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7696838378906,0.853886067867279,0.5471552610397339,0.5238327980041504,297.33123779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7693786621094,0.9878838062286376,0.8410598635673523,0.5891125798225403,297.1248474121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7700500488281,0.7546224594116211,0.372446060180664,0.3594769835472107,297.1273498535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7707824707031,0.6479975581169128,0.2330671995878219,1.0825436115264893,284.76971435546875,284.95001220703125,299.0829467773437,289.0569763183594,297.6966247558594,297.1921691894531,284.767822265625,1.0,0.6945279836654663,0.3590626716613769,0.3590626716613769,1.0,1.0,-3.4979348182678223,0.933619737625122,2.5643150806427,0.1423989087343216,0.9013941287994384,0.9013941287994384,0.0,267.0634460449219,271.0,50208.99609375,0.0,4035.7705078125,1.0,279.75811767578125,283.03594970703125,292.1773681640625,295.4126892089844,293.1499938964844,293.1499938964844,279.45001220703125,36114.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.66525149345398,3.6652755737304688,8.963979212239792e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7255.01416015625,0.0,1551.061279296875,1895.4371337890625,0.0,4300.0,0.9087459444999696,1.0,0.0,3.0,1.0,0.0
12244080,297.0467224121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7699890136719,0.7662997245788574,0.3903866112232208,0.3576689660549164,297.0214233398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7696838378906,0.853886067867279,0.5471552610397339,0.5238327980041504,297.33123779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7693786621094,0.9878838062286376,0.8410598635673523,0.5891125798225403,297.1248474121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7700500488281,0.7546224594116211,0.372446060180664,0.3594769835472107,297.1273498535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7707824707031,0.6479975581169128,0.2330671995878219,1.0825436115264893,284.76971435546875,284.95001220703125,299.0829467773437,289.0569763183594,297.6966247558594,297.1921691894531,284.767822265625,1.0,0.6945279836654663,0.3590626716613769,0.3590626716613769,1.0,1.0,-3.4979348182678223,0.933619737625122,2.5643150806427,0.1423989087343216,0.9013941287994384,0.9013941287994384,0.0,267.0634460449219,271.0,50208.99609375,0.0,4035.7705078125,1.0,279.75811767578125,283.03594970703125,292.1773681640625,295.4126892089844,293.1499938964844,293.1499938964844,279.45001220703125,36114.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.66525149345398,3.6652755737304688,8.963979212239792e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7255.01416015625,0.0,1551.061279296875,1895.4371337890625,0.0,4300.0,0.9087459444999696,1.0,0.0,3.0,1.0,0.0
12244140,297.0213317871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.5689697265625,0.7601683139801025,0.3865053951740265,0.3545126616954803,296.9941711425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.5686340332031,0.8476857542991638,0.5427674651145935,0.5200697183609009,297.2933959960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.5683288574219,0.9832637310028076,0.8395211100578308,0.5883289575576782,297.10205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5690002441406,0.7494558691978455,0.3698199391365051,0.3573428094387054,297.1066589355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.5697631835937,0.6429876089096069,0.2306853979825973,1.0734708309173584,284.56866455078125,284.95001220703125,299.0267639160156,289.03399658203125,297.65753173828125,297.1612243652344,284.5667724609375,1.0,0.6940903663635254,0.3585732877254486,0.3585732877254486,1.0,1.0,-3.475194931030273,0.924898326396942,2.5502965450286865,0.1388407498598098,0.8946543335914612,0.8946543335914612,0.0,271.8800048828125,259.0,51022.140625,0.0,4006.495849609375,1.0,279.45819091796875,282.8016357421875,292.2015380859375,295.4910583496094,293.1499938964844,293.1499938964844,279.75,36394.49609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.651333570480346,3.651357650756836,8.896031999938714e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6551.75927734375,0.0,1537.60546875,1895.4371337890625,0.0,4300.0,0.9058229923248292,1.0,0.0,3.0,1.0,0.0
12244200,297.0213317871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.5689697265625,0.7601683139801025,0.3865053951740265,0.3545126616954803,296.9941711425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.5686340332031,0.8476857542991638,0.5427674651145935,0.5200697183609009,297.2933959960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.5683288574219,0.9832637310028076,0.8395211100578308,0.5883289575576782,297.10205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5690002441406,0.7494558691978455,0.3698199391365051,0.3573428094387054,297.1066589355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.5697631835937,0.6429876089096069,0.2306853979825973,1.0734708309173584,284.56866455078125,284.95001220703125,299.0267639160156,289.03399658203125,297.65753173828125,297.1612243652344,284.5667724609375,1.0,0.6940903663635254,0.3585732877254486,0.3585732877254486,1.0,1.0,-3.475194931030273,0.924898326396942,2.5502965450286865,0.1388407498598098,0.8946543335914612,0.8946543335914612,0.0,271.8800048828125,259.0,51022.140625,0.0,4006.495849609375,1.0,279.45819091796875,282.8016357421875,292.2015380859375,295.4910583496094,293.1499938964844,293.1499938964844,279.75,36394.49609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.651333570480346,3.651357650756836,8.896031999938714e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6551.75927734375,0.0,1537.60546875,1895.4371337890625,0.0,4300.0,0.9058229923248292,1.0,0.0,3.0,1.0,0.0
12244260,297.0150146484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7115783691406,0.7601401805877686,0.384210467338562,0.3518687188625335,296.9848022460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.711669921875,0.8479288816452026,0.5398215651512146,0.516711413860321,297.283935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7117614746094,0.9853041768074036,0.8403468132019043,0.5882755517959595,297.0922546386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7115478515625,0.7498825192451477,0.3682005405426025,0.3553490936756134,297.0948791503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7113037109375,0.6426578164100647,0.228927344083786,1.0638943910598757,284.711669921875,284.95001220703125,298.9656066894531,289.0072326660156,297.63299560546875,297.1506042480469,284.71209716796875,1.0,0.6893029808998108,0.3585789501667022,0.3585789501667022,1.0,1.0,-3.4539830684661865,0.9181505441665648,2.535832405090332,0.1367031037807464,0.8926774263381958,0.8926774263381958,0.0,268.0795288085937,247.0,49534.6328125,0.0,3930.508544921875,1.0,279.7421264648437,282.994140625,292.0751647949219,295.22686767578125,293.1499938964844,293.1499938964844,280.04998779296875,36340.75,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.638020277023315,3.6380441188812256,8.831277114040859e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6342.865234375,0.0,1522.42236328125,1895.4371337890625,0.0,4300.0,0.9028398990631104,1.0,0.0,3.0,1.0,0.0
12244320,297.0150146484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7115783691406,0.7601401805877686,0.384210467338562,0.3518687188625335,296.9848022460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.711669921875,0.8479288816452026,0.5398215651512146,0.516711413860321,297.283935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7117614746094,0.9853041768074036,0.8403468132019043,0.5882755517959595,297.0922546386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7115478515625,0.7498825192451477,0.3682005405426025,0.3553490936756134,297.0948791503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7113037109375,0.6426578164100647,0.228927344083786,1.0638943910598757,284.711669921875,284.95001220703125,298.9656066894531,289.0072326660156,297.63299560546875,297.1506042480469,284.71209716796875,1.0,0.6893029808998108,0.3585789501667022,0.3585789501667022,1.0,1.0,-3.4539830684661865,0.9181505441665648,2.535832405090332,0.1367031037807464,0.8926774263381958,0.8926774263381958,0.0,268.0795288085937,247.0,49534.6328125,0.0,3930.508544921875,1.0,279.7421264648437,282.994140625,292.0751647949219,295.22686767578125,293.1499938964844,293.1499938964844,280.04998779296875,36340.75,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.638020277023315,3.6380441188812256,8.831277114040859e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6342.865234375,0.0,1522.42236328125,1895.4371337890625,0.0,4300.0,0.9028398990631104,1.0,0.0,3.0,1.0,0.0
12244380,297.0225524902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8771057128906,0.7647175788879395,0.3833231925964355,0.3505318164825439,296.9903259277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8772888183594,0.852904736995697,0.538359522819519,0.5147485136985779,297.29248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87744140625,0.9917552471160888,0.8428279161453247,0.5895190834999084,297.0948486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8770751953125,0.7545393705368042,0.3677524924278259,0.3543760180473327,297.0936584472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8766174316406,0.6460608839988708,0.2281240224838256,1.0578498840332031,284.87725830078125,284.95001220703125,298.902587890625,288.97833251953125,297.6201171875,297.1561279296875,284.8781433105469,1.0,0.6835647821426392,0.3585844039916992,0.3585844039916992,1.0,1.0,-3.4430596828460693,0.9147075414657592,2.5283520221710205,0.1355998516082763,0.8931591510772705,0.8931591510772705,0.0,259.3998107910156,247.0,48172.09765625,0.0,3852.180419921875,1.0,280.0403137207031,283.2081604003906,291.9732666015625,295.0250549316406,293.1499938964844,293.1499938964844,280.04998779296875,36184.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.998671293258667,1.0,0.0,0.0,3.630951404571533,3.6309752464294434,8.796991437520774e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6549.4853515625,0.0,1513.4498291015625,1895.4371337890625,0.0,4288.7890625,0.9011619687080384,1.0,0.0,3.0,1.0,0.0
12244440,297.0228881835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.87811279296875,0.7649694681167603,0.3832899034023285,0.3504914343357086,296.9906005859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.87823486328125,0.8531762361526489,0.5383052825927734,0.5146846771240234,297.29278564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8783874511719,0.9920696020126344,0.8429295420646667,0.5895851254463196,297.09503173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8780822753906,0.7547924518585205,0.3677418828010559,0.3543506562709808,297.0936889648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8777160644531,0.6462563276290894,0.2280997931957245,1.0576589107513428,284.87823486328125,284.95001220703125,298.89990234375,288.97705078125,297.6195678710937,297.1564025878906,284.87896728515625,1.0,0.6833159923553467,0.3585846424102783,0.3585846424102783,1.0,1.0,-3.442753553390503,0.9146111011505128,2.5281424522399902,0.1355722546577453,0.8931336402893066,0.8931336402893066,0.0,258.9836120605469,235.0,48161.625,0.0,3848.97509765625,1.0,280.0416259765625,283.2094421386719,291.972412109375,295.0255126953125,293.1499938964844,293.1499938964844,280.3500061035156,36181.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9986730217933656,1.0,0.0,0.0,3.630730628967285,3.6307544708251953,8.795921644377813e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6179.5908203125,0.0,1513.1845703125,1895.4371337890625,0.0,4288.8037109375,0.9011092782020568,1.0,0.0,3.0,1.0,0.0
