time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12244500,297.0287780761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.007080078125,0.7683302760124207,0.3830615282058716,0.3499945700168609,296.9959411621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0082702636719,0.8568100333213806,0.5378158688545227,0.5139110684394836,297.29949951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0093078613281,0.9960766434669496,0.8444868326187134,0.5904000401496887,297.0987548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00689697265625,0.7581819295883179,0.3677550256252289,0.3540658354759216,297.09539794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0041198730469,0.6489102840423584,0.2279084622859954,1.05545973777771,285.0080871582031,284.95001220703125,298.8654479980469,288.96075439453125,297.6143493652344,297.16180419921875,285.01434326171875,1.0,0.6801558136940002,0.3585874736309051,0.3585874736309051,1.0,1.0,-3.439214944839477,0.9134982228279114,2.525716781616211,0.1352253556251526,0.8947855830192566,0.8947855830192566,0.0,253.6082305908203,235.0,47072.17578125,0.0,3808.653564453125,1.0,280.2981872558594,283.37994384765625,291.9148864746094,294.84429931640625,293.1499938964844,293.1499938964844,280.3500061035156,36064.97265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9919483065605164,1.0,0.0,0.0,3.629810094833374,3.629833936691284,8.791461709733994e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6346.2978515625,0.0,1511.305419921875,1895.4371337890625,0.0,4231.68603515625,0.9008583426475524,1.0,0.0,3.0,1.0,0.0
12244560,297.0355224609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0478210449219,0.7721084952354431,0.3829550147056579,0.3496931493282318,297.0023193359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0479431152344,0.8608660697937012,0.5374680757522583,0.5133550763130188,297.3075256347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0480651855469,0.9990000128746032,0.8462234735488892,0.5900937914848328,297.1034851074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0477905273437,0.7619724869728088,0.367898166179657,0.3539612293243408,297.09820556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0474548339844,0.6519449353218079,0.2278394103050232,1.0539761781692505,285.0479431152344,284.95001220703125,298.8300170898437,288.94366455078125,297.60992431640625,297.16876220703125,285.0484924316406,1.0,0.6769195795059204,0.3585622310638428,0.3585622310638428,1.0,1.0,-3.4359192848205566,0.9123744964599608,2.523544788360596,0.1349676698446273,0.8958783745765686,0.8958783745765686,0.0,248.09190368652344,223.0,46878.77734375,0.0,3768.163330078125,1.0,280.3417053222656,283.4250793457031,291.9098205566406,294.87115478515625,293.1499938964844,293.1499938964844,280.6499938964844,35972.828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9888770580291748,1.0,0.0,0.0,3.631181478500366,3.631205320358277,8.798106705398823e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6038.44091796875,0.0,1512.13037109375,1895.4371337890625,0.0,4205.39599609375,0.90106862783432,1.0,0.0,3.0,1.0,0.0
12244620,297.048583984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2052001953125,0.7785898447036743,0.3828291296958923,0.349224179983139,297.0151672363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.2052307128906,0.867822527885437,0.5368994474411011,0.51243656873703,297.3462829589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.2052917480469,0.9990000128746032,0.8521075248718262,0.575795590877533,297.1134033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2052001953125,0.7686001062393188,0.3683096468448639,0.3539623916149139,297.10479736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2051696777344,0.6572974324226379,0.2278486341238021,1.0521410703659058,285.2052307128906,284.95001220703125,298.75634765625,288.90740966796875,297.6080017089844,297.1933898925781,285.2058410644531,1.0,0.6693211793899536,0.3585116863250732,0.3585116863250732,1.0,1.0,-3.4147844314575195,0.905480980873108,2.509303331375122,0.1334092319011688,0.9006516933441162,0.9006516933441162,0.0,238.4978942871093,211.0,45518.546875,0.0,3660.761962890625,1.0,280.6416320800781,283.6285705566406,291.8651123046875,294.7402648925781,293.1499938964844,293.1499938964844,280.3500061035156,35753.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9777697324752808,1.0,0.0,0.0,3.6398966312408447,3.639920473098755,8.840389682518435e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6620.7783203125,0.0,1520.1173095703125,1895.4371337890625,0.0,4109.30712890625,0.9028638005256652,1.0,0.0,3.0,1.0,0.0
12244680,297.048583984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2052001953125,0.7785898447036743,0.3828291296958923,0.349224179983139,297.0151672363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.2052307128906,0.867822527885437,0.5368994474411011,0.51243656873703,297.3462829589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.2052917480469,0.9990000128746032,0.8521075248718262,0.575795590877533,297.1134033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2052001953125,0.7686001062393188,0.3683096468448639,0.3539623916149139,297.10479736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2051696777344,0.6572974324226379,0.2278486341238021,1.0521410703659058,285.2052307128906,284.95001220703125,298.75634765625,288.90740966796875,297.6080017089844,297.1933898925781,285.2058410644531,1.0,0.6693211793899536,0.3585116863250732,0.3585116863250732,1.0,1.0,-3.4147844314575195,0.905480980873108,2.509303331375122,0.1334092319011688,0.9006516933441162,0.9006516933441162,0.0,238.4978942871093,211.0,45518.546875,0.0,3660.761962890625,1.0,280.6416320800781,283.6285705566406,291.8651123046875,294.7402648925781,293.1499938964844,293.1499938964844,280.3500061035156,35753.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9777697324752808,1.0,0.0,0.0,3.6398966312408447,3.639920473098755,8.840389682518435e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6620.7783203125,0.0,1520.1173095703125,1895.4371337890625,0.0,4109.30712890625,0.9028638005256652,1.0,0.0,3.0,1.0,0.0
12244740,297.04345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0181884765625,0.7847799062728882,0.381048172712326,0.3478116691112518,297.0105895996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.017822265625,0.8747577667236328,0.5347486734390259,0.510601818561554,297.3783569335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0175170898437,0.9990000128746032,0.857867419719696,0.5603159070014954,297.1106262207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.01824951171875,0.7752266526222229,0.3675840198993683,0.3533305525779724,297.10369873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01910400390625,0.6627272963523865,0.2271776646375656,1.048742651939392,285.01788330078125,284.95001220703125,298.6793518066406,288.8685607910156,297.5971069335937,297.2073669433594,285.015625,1.0,0.6607465744018555,0.3584611713886261,0.3584611713886261,1.0,1.0,-3.3874974250793457,0.8966717720031738,2.490825653076172,0.1303407400846481,0.900069534778595,0.900069534778595,0.0,228.6377410888672,199.0,46372.94140625,0.0,3538.3427734375,1.0,280.3578796386719,283.4025573730469,291.9079895019531,294.9030456542969,293.1499938964844,293.1499938964844,280.04998779296875,35872.73828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9897118210792542,1.0,0.0,0.0,3.645452260971069,3.645476341247559,8.867396559253393e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6766.48193359375,0.0,1527.163818359375,1895.4371337890625,0.0,4212.5537109375,0.9041602611541748,1.0,0.0,3.0,1.0,0.0
12244800,297.04345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0181884765625,0.7847799062728882,0.381048172712326,0.3478116691112518,297.0105895996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.017822265625,0.8747577667236328,0.5347486734390259,0.510601818561554,297.3783569335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0175170898437,0.9990000128746032,0.857867419719696,0.5603159070014954,297.1106262207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.01824951171875,0.7752266526222229,0.3675840198993683,0.3533305525779724,297.10369873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01910400390625,0.6627272963523865,0.2271776646375656,1.048742651939392,285.01788330078125,284.95001220703125,298.6793518066406,288.8685607910156,297.5971069335937,297.2073669433594,285.015625,1.0,0.6607465744018555,0.3584611713886261,0.3584611713886261,1.0,1.0,-3.3874974250793457,0.8966717720031738,2.490825653076172,0.1303407400846481,0.900069534778595,0.900069534778595,0.0,228.6377410888672,199.0,46372.94140625,0.0,3538.3427734375,1.0,280.3578796386719,283.4025573730469,291.9079895019531,294.9030456542969,293.1499938964844,293.1499938964844,280.04998779296875,35872.73828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9897118210792542,1.0,0.0,0.0,3.645452260971069,3.645476341247559,8.867396559253393e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6766.48193359375,0.0,1527.163818359375,1895.4371337890625,0.0,4212.5537109375,0.9041602611541748,1.0,0.0,3.0,1.0,0.0
12244860,297.0257568359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8051452636719,0.7897753119468689,0.3779122233390808,0.3449495434761047,296.991943359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8047180175781,0.8807226419448853,0.5311054587364197,0.5071646571159363,297.3948059082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.80438232421875,0.9990000128746032,0.8624399900436401,0.5455102920532227,297.0961303710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8052062988281,0.7808826565742493,0.3656264245510101,0.3514269590377807,297.09375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8061828613281,0.6672146916389465,0.2255902737379074,1.0410839319229126,284.8048095703125,284.95001220703125,298.599365234375,288.8274230957031,297.57440185546875,297.2062072753906,284.8022155761719,1.0,0.6510006189346313,0.3585889637470245,0.3585889637470245,1.0,1.0,-3.3506250381469727,0.8852975368499756,2.465327501296997,0.1272886246442794,0.8964117169380188,0.8964117169380188,0.0,218.987045288086,187.0,47110.21484375,0.0,3396.889404296875,1.0,280.05828857421875,283.1540832519531,291.8822631835937,294.9410400390625,293.1499938964844,293.1499938964844,280.3500061035156,36098.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6425461769104,3.642570018768311,8.853264148456219e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6102.0322265625,0.0,1525.6275634765625,1895.4371337890625,0.0,4300.0,0.9036571979522704,1.0,0.0,3.0,1.0,0.0
12244920,297.0257568359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8051452636719,0.7897753119468689,0.3779122233390808,0.3449495434761047,296.991943359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8047180175781,0.8807226419448853,0.5311054587364197,0.5071646571159363,297.3948059082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.80438232421875,0.9990000128746032,0.8624399900436401,0.5455102920532227,297.0961303710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8052062988281,0.7808826565742493,0.3656264245510101,0.3514269590377807,297.09375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8061828613281,0.6672146916389465,0.2255902737379074,1.0410839319229126,284.8048095703125,284.95001220703125,298.599365234375,288.8274230957031,297.57440185546875,297.2062072753906,284.8022155761719,1.0,0.6510006189346313,0.3585889637470245,0.3585889637470245,1.0,1.0,-3.3506250381469727,0.8852975368499756,2.465327501296997,0.1272886246442794,0.8964117169380188,0.8964117169380188,0.0,218.987045288086,187.0,47110.21484375,0.0,3396.889404296875,1.0,280.05828857421875,283.1540832519531,291.8822631835937,294.9410400390625,293.1499938964844,293.1499938964844,280.3500061035156,36098.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6425461769104,3.642570018768311,8.853264148456219e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6102.0322265625,0.0,1525.6275634765625,1895.4371337890625,0.0,4300.0,0.9036571979522704,1.0,0.0,3.0,1.0,0.0
12244980,297.0222473144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9342956542969,0.7962828874588013,0.3759617507457733,0.3424724638462066,296.9856872558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9342956542969,0.8881953358650208,0.5284491777420044,0.5039367079734802,297.4338073730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9342956542969,0.9990000128746032,0.8694567680358887,0.5287978649139404,297.08953857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9342956542969,0.7877731919288635,0.3642597198486328,0.3495232164859772,297.08819580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9342346191406,0.672657310962677,0.2243043929338455,1.0328510999679563,284.9342956542969,284.95001220703125,298.5168151855469,288.78424072265625,297.5644836425781,297.22314453125,284.93408203125,1.0,0.640458881855011,0.358716756105423,0.358716756105423,1.0,1.0,-3.311471462249756,0.8731933832168579,2.4382779598236084,0.1238416135311126,0.8973124623298645,0.8973124623298645,0.0,208.47023010253903,190.0,45582.82421875,0.0,3248.24169921875,1.0,280.3421325683594,283.33306884765625,291.7477722167969,294.65203857421875,293.1499938964844,293.1499938964844,280.6499938964844,36023.47265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9904884696006776,1.0,0.0,0.0,3.641081809997559,3.641105890274048,8.846147920849035e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5902.60791015625,0.0,1523.444580078125,1895.4371337890625,0.0,4219.20556640625,0.9033034443855286,1.0,0.0,3.0,1.0,0.0
12245040,297.0222473144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9342956542969,0.7962828874588013,0.3759617507457733,0.3424724638462066,296.9856872558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9342956542969,0.8881953358650208,0.5284491777420044,0.5039367079734802,297.4338073730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9342956542969,0.9990000128746032,0.8694567680358887,0.5287978649139404,297.08953857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9342956542969,0.7877731919288635,0.3642597198486328,0.3495232164859772,297.08819580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9342346191406,0.672657310962677,0.2243043929338455,1.0328510999679563,284.9342956542969,284.95001220703125,298.5168151855469,288.78424072265625,297.5644836425781,297.22314453125,284.93408203125,1.0,0.640458881855011,0.358716756105423,0.358716756105423,1.0,1.0,-3.311471462249756,0.8731933832168579,2.4382779598236084,0.1238416135311126,0.8973124623298645,0.8973124623298645,0.0,208.47023010253903,190.0,45582.82421875,0.0,3248.24169921875,1.0,280.3421325683594,283.33306884765625,291.7477722167969,294.65203857421875,293.1499938964844,293.1499938964844,280.6499938964844,36023.47265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9904884696006776,1.0,0.0,0.0,3.641081809997559,3.641105890274048,8.846147920849035e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5902.60791015625,0.0,1523.444580078125,1895.4371337890625,0.0,4219.20556640625,0.9033034443855286,1.0,0.0,3.0,1.0,0.0
12245100,297.0254211425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.05596923828125,0.798804521560669,0.3754623830318451,0.3417562842369079,296.98779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0571594238281,0.8909924626350403,0.5276108980178833,0.5028610229492188,297.4606628417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0579833984375,0.9990000128746032,0.8738885521888733,0.5228518843650818,297.09033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.05584716796875,0.7904141545295715,0.3639529943466186,0.3489820659160614,297.0885925292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0530090332031,0.6747338771820068,0.2239485383033752,1.030201077461243,285.0569152832031,284.95001220703125,298.4747314453125,288.7619934082031,297.5650939941406,297.2392272949219,285.0631103515625,1.0,0.6371423006057739,0.3587806820869446,0.3587806820869446,1.0,1.0,-3.2983102798461914,0.8691896796226501,2.4291205406188965,0.1225522980093956,0.8992102742195129,0.8992102742195129,0.0,204.82205200195312,190.0,44442.08984375,0.0,3198.36669921875,1.0,280.5985717773437,283.4976501464844,291.6851806640625,294.4564819335937,293.1499938964844,293.1499938964844,280.6499938964844,35934.171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.980686604976654,1.0,0.0,0.0,3.6424081325531006,3.6424319744110094,8.852593396113662e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6055.24462890625,0.0,1524.2470703125,1895.4371337890625,0.0,4134.68896484375,0.9035761952400208,1.0,0.0,3.0,1.0,0.0
12245160,297.0303649902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.093017578125,0.8008292317390442,0.3751583993434906,0.3413634300231933,296.9920654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0931396484375,0.8931679129600525,0.5270022749900818,0.5021433234214783,297.486083984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0932006835937,0.9990000128746032,0.878354549407959,0.5184093713760376,297.0930480957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0929870605469,0.792536199092865,0.3638414740562439,0.3487306237220764,297.0906066894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0927124023437,0.6764140725135803,0.2237574607133865,1.0286574363708496,285.0931091308594,284.95001220703125,298.43212890625,288.7393493652344,297.5668029785156,297.2566833496094,285.0935974121094,1.0,0.6346986293792725,0.3590433299541473,0.3590433299541473,1.0,1.0,-3.289466381072998,0.8671064376831055,2.4223599433898926,0.1223504170775413,0.9005682468414307,0.9005682468414307,0.0,202.1674041748047,193.0,44223.71484375,0.0,3163.906005859375,1.0,280.64166259765625,283.538818359375,291.6799011230469,294.4774475097656,293.1499938964844,293.1499938964844,280.3500061035156,35860.69140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.975285530090332,1.0,0.0,0.0,3.645735263824463,3.645759105682373,8.868772738424013e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6466.87548828125,0.0,1527.3878173828125,1895.4371337890625,0.0,4087.609619140625,0.9042397737503052,1.0,0.0,3.0,1.0,0.0
12245220,297.0243225097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9120788574219,0.8016108870506287,0.3730525374412536,0.3398492336273193,296.98590087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9117431640625,0.8941354155540466,0.524399995803833,0.5000689029693604,297.5018310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9115295410156,0.9990000128746032,0.8842557072639465,0.5146426558494568,297.0881652832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.912109375,0.7938331365585327,0.3626418113708496,0.3478497862815857,297.0880432128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9128723144531,0.6772746443748474,0.2227572798728943,1.0248560905456543,284.91180419921875,284.95001220703125,298.3456726074219,288.69305419921875,297.549072265625,297.26336669921875,284.9099426269531,1.0,0.6316156387329102,0.3595686852931976,0.3595686852931976,1.0,1.0,-3.274991512298584,0.8640220165252686,2.4109694957733154,0.1225067153573036,0.8986039161682129,0.8986039161682129,0.0,199.6380157470703,196.0,45131.83984375,0.0,3118.00341796875,1.0,280.3578491210937,283.3196716308594,291.72412109375,294.6390991210937,293.1499938964844,293.1499938964844,280.6499938964844,36003.49609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9854946136474608,1.0,0.0,0.0,3.64642858505249,3.6464524269104,8.872146395333402e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5885.0458984375,0.0,1529.224853515625,1895.4371337890625,0.0,4176.298828125,0.9044678807258606,1.0,0.0,3.0,1.0,0.0
12245280,297.0243225097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9120788574219,0.8016108870506287,0.3730525374412536,0.3398492336273193,296.98590087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9117431640625,0.8941354155540466,0.524399995803833,0.5000689029693604,297.5018310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9115295410156,0.9990000128746032,0.8842557072639465,0.5146426558494568,297.0881652832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.912109375,0.7938331365585327,0.3626418113708496,0.3478497862815857,297.0880432128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9128723144531,0.6772746443748474,0.2227572798728943,1.0248560905456543,284.91180419921875,284.95001220703125,298.3456726074219,288.69305419921875,297.549072265625,297.26336669921875,284.9099426269531,1.0,0.6316156387329102,0.3595686852931976,0.3595686852931976,1.0,1.0,-3.274991512298584,0.8640220165252686,2.4109694957733154,0.1225067153573036,0.8986039161682129,0.8986039161682129,0.0,199.6380157470703,196.0,45131.83984375,0.0,3118.00341796875,1.0,280.3578491210937,283.3196716308594,291.72412109375,294.6390991210937,293.1499938964844,293.1499938964844,280.6499938964844,36003.49609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9854946136474608,1.0,0.0,0.0,3.64642858505249,3.6464524269104,8.872146395333402e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5885.0458984375,0.0,1529.224853515625,1895.4371337890625,0.0,4176.298828125,0.9044678807258606,1.0,0.0,3.0,1.0,0.0
12245340,297.02447509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0599365234375,0.8000547885894775,0.3714610040187835,0.3381412625312805,296.9848022460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0600280761719,0.8925005197525024,0.5221947431564331,0.4977246820926666,297.5096130371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.06011962890625,0.9990000128746032,0.8894926309585571,0.5149675011634827,297.0862121582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0599060058594,0.7927794456481934,0.3616490364074707,0.3467251062393188,297.0861511230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0596008300781,0.6759791374206543,0.2217731177806854,1.019972324371338,285.0600280761719,284.95001220703125,298.2578430175781,288.6455993652344,297.5303649902344,297.2690124511719,285.060546875,1.0,0.6300357580184937,0.3600940406322479,0.3600940406322479,1.0,1.0,-3.2632758617401123,0.8618134260177612,2.401462316513061,0.1228275969624519,0.9013057351112366,0.9013057351112366,0.0,199.29568481445312,199.0,43877.46484375,0.0,3090.61767578125,1.0,280.64215087890625,283.5130920410156,291.61199951171875,294.4000549316406,293.1499938964844,293.1499938964844,280.3500061035156,35880.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.975363790988922,1.0,0.0,0.0,3.650189161300659,3.650213241577149,8.890456228982657e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6422.380859375,0.0,1532.4857177734375,1895.4371337890625,0.0,4088.294189453125,0.905247151851654,1.0,0.0,3.0,1.0,0.0
12245400,297.02447509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0599365234375,0.8000547885894775,0.3714610040187835,0.3381412625312805,296.9848022460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0600280761719,0.8925005197525024,0.5221947431564331,0.4977246820926666,297.5096130371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.06011962890625,0.9990000128746032,0.8894926309585571,0.5149675011634827,297.0862121582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0599060058594,0.7927794456481934,0.3616490364074707,0.3467251062393188,297.0861511230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0596008300781,0.6759791374206543,0.2217731177806854,1.019972324371338,285.0600280761719,284.95001220703125,298.2578430175781,288.6455993652344,297.5303649902344,297.2690124511719,285.060546875,1.0,0.6300357580184937,0.3600940406322479,0.3600940406322479,1.0,1.0,-3.2632758617401123,0.8618134260177612,2.401462316513061,0.1228275969624519,0.9013057351112366,0.9013057351112366,0.0,199.29568481445312,199.0,43877.46484375,0.0,3090.61767578125,1.0,280.64215087890625,283.5130920410156,291.61199951171875,294.4000549316406,293.1499938964844,293.1499938964844,280.3500061035156,35880.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.975363790988922,1.0,0.0,0.0,3.650189161300659,3.650213241577149,8.890456228982657e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6422.380859375,0.0,1532.4857177734375,1895.4371337890625,0.0,4088.294189453125,0.905247151851654,1.0,0.0,3.0,1.0,0.0
12245460,297.015380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8786315917969,0.7971111536026001,0.3689664006233215,0.3363382220268249,296.97540283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8782958984375,0.8893692493438721,0.5191676616668701,0.4953187704086303,297.4952087402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8780517578125,0.9990000128746032,0.8926205635070801,0.5177553296089172,297.0786437988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.878662109375,0.7904199361801147,0.3600856959819793,0.34558767080307,297.0802307128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8794250488281,0.6735116839408875,0.2203748375177383,1.0149321556091309,284.8783569335937,284.95001220703125,298.1690673828125,288.59735107421875,297.498046875,297.2570495605469,284.8764953613281,1.0,0.6294746994972229,0.360255092382431,0.360255092382431,1.0,1.0,-3.2541427612304688,0.8593833446502686,2.3947594165802,0.1225098446011543,0.8988924622535706,0.8988924622535706,0.0,200.3213806152344,202.0,44787.7734375,0.0,3076.5595703125,1.0,280.3578491210937,283.2944641113281,291.6341552734375,294.5316467285156,293.1499938964844,293.1499938964844,280.6499938964844,36037.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9863682389259338,1.0,0.0,0.0,3.649643898010254,3.649667978286743,8.887799936019292e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5837.70263671875,0.0,1533.0504150390625,1895.4371337890625,0.0,4183.828125,0.905208945274353,1.0,0.0,3.0,1.0,0.0
12245520,297.015380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8786315917969,0.7971111536026001,0.3689664006233215,0.3363382220268249,296.97540283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8782958984375,0.8893692493438721,0.5191676616668701,0.4953187704086303,297.4952087402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8780517578125,0.9990000128746032,0.8926205635070801,0.5177553296089172,297.0786437988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.878662109375,0.7904199361801147,0.3600856959819793,0.34558767080307,297.0802307128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8794250488281,0.6735116839408875,0.2203748375177383,1.0149321556091309,284.8783569335937,284.95001220703125,298.1690673828125,288.59735107421875,297.498046875,297.2570495605469,284.8764953613281,1.0,0.6294746994972229,0.360255092382431,0.360255092382431,1.0,1.0,-3.2541427612304688,0.8593833446502686,2.3947594165802,0.1225098446011543,0.8988924622535706,0.8988924622535706,0.0,200.3213806152344,202.0,44787.7734375,0.0,3076.5595703125,1.0,280.3578491210937,283.2944641113281,291.6341552734375,294.5316467285156,293.1499938964844,293.1499938964844,280.6499938964844,36037.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9863682389259338,1.0,0.0,0.0,3.649643898010254,3.649667978286743,8.887799936019292e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5837.70263671875,0.0,1533.0504150390625,1895.4371337890625,0.0,4183.828125,0.905208945274353,1.0,0.0,3.0,1.0,0.0
12245580,297.0140075683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0267639160156,0.7932865619659424,0.3671053051948547,0.3344484567642212,296.97271728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0268859863281,0.8852476477622986,0.5166650414466858,0.4927549064159393,297.48358154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0269775390625,0.9990000128746032,0.8957962989807129,0.5221109390258789,297.0754089355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0267639160156,0.7871333956718445,0.3588412404060364,0.3442862629890442,297.0760498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0264587402344,0.6701188683509827,0.2190598845481872,1.0088788270950315,285.02685546875,284.95001220703125,298.0797424316406,288.5485534667969,297.47003173828125,297.2509460449219,285.02740478515625,1.0,0.6293827891349792,0.3604161739349365,0.3604161739349365,1.0,1.0,-3.2451751232147217,0.8569744229316711,2.388200759887696,0.1220629885792732,0.9011549353599548,0.9011549353599548,0.0,202.15789794921875,205.0,43529.46484375,0.0,3067.418701171875,1.0,280.64215087890625,283.4889831542969,291.5143127441406,294.2816467285156,293.1499938964844,293.1499938964844,280.3500061035156,35921.7578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9759668707847596,1.0,0.0,0.0,3.651875495910645,3.651899576187134,8.898672376744798e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6369.52099609375,0.0,1534.67041015625,1895.4371337890625,0.0,4093.567626953125,0.9056522250175476,1.0,0.0,3.0,1.0,0.0
12245640,297.0140075683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0267639160156,0.7932865619659424,0.3671053051948547,0.3344484567642212,296.97271728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0268859863281,0.8852476477622986,0.5166650414466858,0.4927549064159393,297.48358154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0269775390625,0.9990000128746032,0.8957962989807129,0.5221109390258789,297.0754089355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0267639160156,0.7871333956718445,0.3588412404060364,0.3442862629890442,297.0760498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0264587402344,0.6701188683509827,0.2190598845481872,1.0088788270950315,285.02685546875,284.95001220703125,298.0797424316406,288.5485534667969,297.47003173828125,297.2509460449219,285.02740478515625,1.0,0.6293827891349792,0.3604161739349365,0.3604161739349365,1.0,1.0,-3.2451751232147217,0.8569744229316711,2.388200759887696,0.1220629885792732,0.9011549353599548,0.9011549353599548,0.0,202.15789794921875,205.0,43529.46484375,0.0,3067.418701171875,1.0,280.64215087890625,283.4889831542969,291.5143127441406,294.2816467285156,293.1499938964844,293.1499938964844,280.3500061035156,35921.7578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9759668707847596,1.0,0.0,0.0,3.651875495910645,3.651899576187134,8.898672376744798e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6369.52099609375,0.0,1534.67041015625,1895.4371337890625,0.0,4093.567626953125,0.9056522250175476,1.0,0.0,3.0,1.0,0.0
12245700,297.01104736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8979797363281,0.7915232181549072,0.3659574091434479,0.3336927592754364,296.9695739746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8965759277344,0.8833128213882446,0.5152400135993958,0.4916802048683166,297.4734191894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8955383300781,0.9990000128746032,0.8969185948371887,0.5243195295333862,297.0728454589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8981018066406,0.7856169939041138,0.3581204712390899,0.3438018262386322,297.073486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9014587402344,0.6685368418693542,0.218342438340187,1.0063315629959106,284.8968505859375,284.95001220703125,298.03497314453125,288.5240478515625,297.4534606933594,297.2445678710937,284.8893127441406,1.0,0.6295341849327087,0.3604966998100281,0.3604966998100281,1.0,1.0,-3.2419865131378174,0.8561821579933167,2.385804414749145,0.1220263093709945,0.8995531797409058,0.8995531797409058,0.0,203.1578521728516,205.0,44406.515625,0.0,3066.091796875,1.0,280.3986511230469,283.3228759765625,291.55621337890625,294.4603271484375,293.1499938964844,293.1499938964844,280.3500061035156,36000.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.982577621936798,1.0,0.0,0.0,3.651927709579468,3.651951789855957,8.898927035261295e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6202.36181640625,0.0,1535.3216552734375,1895.4371337890625,0.0,4151.0888671875,0.9056678414344788,1.0,0.0,3.0,1.0,0.0
12245760,297.004150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.84454345703125,0.7889816164970398,0.3644004762172699,0.3324943482875824,296.9624938964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8442077636719,0.8806488513946533,0.5134031176567078,0.4901667833328247,297.45635986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8439636230469,0.9990000128746032,0.8972921967506409,0.5273569226264954,297.0672607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.84454345703125,0.7834444046020508,0.3570844829082489,0.3430060446262359,297.0687561035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8453369140625,0.6663750410079956,0.2173930555582046,1.0028085708618164,284.8442687988281,284.95001220703125,297.990234375,288.49951171875,297.4320678710937,297.2315673828125,284.8424072265625,1.0,0.6296718716621399,0.3605729341506958,0.3605729341506958,1.0,1.0,-3.2371883392333984,0.8548587560653687,2.38232946395874,0.1218362152576446,0.898282527923584,0.898282527923584,0.0,204.5236358642578,208.0,44421.75390625,0.0,3063.3291015625,1.0,280.3576965332031,283.27032470703125,291.53521728515625,294.4096984863281,293.1499938964844,293.1499938964844,280.6499938964844,36084.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9867050051689148,1.0,0.0,0.0,3.649603843688965,3.649627923965454,8.887605531526788e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5786.900390625,0.0,1533.3564453125,1895.4371337890625,0.0,4186.72802734375,0.9052320122718812,1.0,0.0,3.0,1.0,0.0
12245820,297.0023193359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.99267578125,0.7843626737594604,0.3623519241809845,0.3304621875286102,296.9593200683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9927673339844,0.8756976127624512,0.5106883645057678,0.4874311089515686,297.4364929199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.99285888671875,0.9990000128746032,0.8991368412971497,0.5331941843032837,297.06378173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9926452636719,0.779392659664154,0.3556716442108154,0.341573566198349,297.06378173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9923400878906,0.6622400879859924,0.2158519327640533,0.9958535432815552,284.9927673339844,284.95001220703125,297.9010009765625,288.4505310058594,297.40045166015625,297.2205505371094,284.9932861328125,1.0,0.6300384402275085,0.3607253730297088,0.3607253730297088,1.0,1.0,-3.228383779525757,0.8524696230888367,2.3759140968322754,0.1213984489440918,0.9000904560089111,0.9000904560089111,0.0,207.1848907470703,211.0,43149.01953125,0.0,3059.13232421875,1.0,280.64215087890625,283.46551513671875,291.4144897460937,294.1578369140625,293.1499938964844,293.1499938964844,280.95001220703125,35970.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9759162068367004,1.0,0.0,0.0,3.6500070095062256,3.650031089782715,8.88956890321424e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5618.61279296875,0.0,1532.9578857421875,1895.4371337890625,0.0,4093.124755859375,0.905268132686615,1.0,0.0,3.0,1.0,0.0
12245880,297.0023193359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.99267578125,0.7843626737594604,0.3623519241809845,0.3304621875286102,296.9593200683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9927673339844,0.8756976127624512,0.5106883645057678,0.4874311089515686,297.4364929199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.99285888671875,0.9990000128746032,0.8991368412971497,0.5331941843032837,297.06378173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9926452636719,0.779392659664154,0.3556716442108154,0.341573566198349,297.06378173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9923400878906,0.6622400879859924,0.2158519327640533,0.9958535432815552,284.9927673339844,284.95001220703125,297.9010009765625,288.4505310058594,297.40045166015625,297.2205505371094,284.9932861328125,1.0,0.6300384402275085,0.3607253730297088,0.3607253730297088,1.0,1.0,-3.228383779525757,0.8524696230888367,2.3759140968322754,0.1213984489440918,0.9000904560089111,0.9000904560089111,0.0,207.1848907470703,211.0,43149.01953125,0.0,3059.13232421875,1.0,280.64215087890625,283.46551513671875,291.4144897460937,294.1578369140625,293.1499938964844,293.1499938964844,280.95001220703125,35970.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9759162068367004,1.0,0.0,0.0,3.6500070095062256,3.650031089782715,8.88956890321424e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5618.61279296875,0.0,1532.9578857421875,1895.4371337890625,0.0,4093.124755859375,0.905268132686615,1.0,0.0,3.0,1.0,0.0
12245940,297.0096130371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.16082763671875,0.7811774611473083,0.3612117767333984,0.3293814063072204,296.9659118652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.16094970703125,0.8721005916595459,0.5089332461357117,0.4857009947299957,297.4314880371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1610717773437,0.9990000128746032,0.9022458791732788,0.5378172397613525,297.0683288574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1607971191406,0.7765981554985046,0.3550333082675934,0.34091517329216,297.0648193359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1604309082031,0.6592451333999634,0.2148597687482834,0.9913116693496704,285.16094970703125,284.95001220703125,297.8123779296875,288.4019470214844,297.37921142578125,297.2233581542969,285.16162109375,1.0,0.6307852268218994,0.3608778119087219,0.3608778119087219,1.0,1.0,-3.2243051528930664,0.8515990972518921,2.3727059364318848,0.121443010866642,0.9043275117874146,0.9043275117874146,0.0,209.44009399414065,214.0,41920.3515625,0.0,3062.81640625,1.0,280.9417724609375,283.6789245605469,291.3471984863281,293.9980163574219,293.1499938964844,293.1499938964844,280.6499938964844,35784.578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.961743950843811,1.0,0.0,0.0,3.657484531402588,3.657508611679077,8.926028840505751e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6167.11572265625,0.0,1539.896240234375,1895.4371337890625,0.0,3968.1162109375,0.9068185091018676,1.0,0.0,3.0,1.0,0.0
12246000,297.0096130371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.16082763671875,0.7811774611473083,0.3612117767333984,0.3293814063072204,296.9659118652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.16094970703125,0.8721005916595459,0.5089332461357117,0.4857009947299957,297.4314880371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1610717773437,0.9990000128746032,0.9022458791732788,0.5378172397613525,297.0683288574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1607971191406,0.7765981554985046,0.3550333082675934,0.34091517329216,297.0648193359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1604309082031,0.6592451333999634,0.2148597687482834,0.9913116693496704,285.16094970703125,284.95001220703125,297.8123779296875,288.4019470214844,297.37921142578125,297.2233581542969,285.16162109375,1.0,0.6307852268218994,0.3608778119087219,0.3608778119087219,1.0,1.0,-3.2243051528930664,0.8515990972518921,2.3727059364318848,0.121443010866642,0.9043275117874146,0.9043275117874146,0.0,209.44009399414065,214.0,41920.3515625,0.0,3062.81640625,1.0,280.9417724609375,283.6789245605469,291.3471984863281,293.9980163574219,293.1499938964844,293.1499938964844,280.6499938964844,35784.578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.961743950843811,1.0,0.0,0.0,3.657484531402588,3.657508611679077,8.926028840505751e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6167.11572265625,0.0,1539.896240234375,1895.4371337890625,0.0,3968.1162109375,0.9068185091018676,1.0,0.0,3.0,1.0,0.0
12246060,297.0025939941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.97979736328125,0.7770307064056396,0.3587423264980316,0.3277251124382019,296.9593200683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9794616699219,0.8676659464836121,0.5059531331062317,0.483472466468811,297.4049072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.97918701171875,0.9990000128746032,0.9031528234481812,0.5435434579849243,297.0636901855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9798278808594,0.7730882167816162,0.3535450100898742,0.3399670124053955,297.0605163574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.98065185546875,0.6557217240333557,0.2133561968803405,0.9862004518508912,284.9795227050781,284.95001220703125,297.7248229980469,288.35400390625,297.34332275390625,297.2060852050781,284.9776306152344,1.0,0.6316854953765869,0.361039787530899,0.361039787530899,1.0,1.0,-3.21924090385437,0.850428581237793,2.368812322616577,0.1215614899992942,0.9032692313194276,0.9032692313194276,0.0,212.27056884765625,217.0,42867.87109375,0.0,3067.527587890625,1.0,280.6577453613281,283.4596252441406,291.39306640625,294.16473388671875,293.1499938964844,293.1499938964844,280.3500061035156,35913.31640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9737297892570496,1.0,0.0,0.0,3.6615262031555176,3.661550283432007,8.945767149270978e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6311.259765625,0.0,1545.3792724609375,1895.4371337890625,0.0,4073.985107421875,0.907784640789032,1.0,0.0,3.0,1.0,0.0
12246120,297.0025939941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.97979736328125,0.7770307064056396,0.3587423264980316,0.3277251124382019,296.9593200683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9794616699219,0.8676659464836121,0.5059531331062317,0.483472466468811,297.4049072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.97918701171875,0.9990000128746032,0.9031528234481812,0.5435434579849243,297.0636901855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9798278808594,0.7730882167816162,0.3535450100898742,0.3399670124053955,297.0605163574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.98065185546875,0.6557217240333557,0.2133561968803405,0.9862004518508912,284.9795227050781,284.95001220703125,297.7248229980469,288.35400390625,297.34332275390625,297.2060852050781,284.9776306152344,1.0,0.6316854953765869,0.361039787530899,0.361039787530899,1.0,1.0,-3.21924090385437,0.850428581237793,2.368812322616577,0.1215614899992942,0.9032692313194276,0.9032692313194276,0.0,212.27056884765625,217.0,42867.87109375,0.0,3067.527587890625,1.0,280.6577453613281,283.4596252441406,291.39306640625,294.16473388671875,293.1499938964844,293.1499938964844,280.3500061035156,35913.31640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9737297892570496,1.0,0.0,0.0,3.6615262031555176,3.661550283432007,8.945767149270978e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6311.259765625,0.0,1545.3792724609375,1895.4371337890625,0.0,4073.985107421875,0.907784640789032,1.0,0.0,3.0,1.0,0.0
12246180,296.9864807128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7827453613281,0.7717220187187195,0.3554810583591461,0.3251768350601196,296.94268798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7822265625,0.8622012734413147,0.5021545886993408,0.4803211390972137,297.3602905273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.78179931640625,0.9990000128746032,0.9015376567840576,0.5503535866737366,297.0505676269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.7827453613281,0.7685048580169678,0.3512668013572693,0.338197112083435,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7839660644531,0.6512786746025085,0.2113011926412582,0.9785361289978028,284.78228759765625,284.95001220703125,297.64862060546875,288.3124084472656,297.2994689941406,297.1739501953125,284.779541015625,1.0,0.6321825385093689,0.3611829280853271,0.3611829280853271,1.0,1.0,-3.20923924446106,0.8476113080978394,2.3616278171539307,0.121114507317543,0.8996315002441406,0.8996315002441406,0.0,215.50880432128903,217.0,43753.28125,0.0,3063.9013671875,1.0,280.36248779296875,283.22662353515625,291.3765869140625,294.2304992675781,293.1499938964844,293.1499938964844,280.3500061035156,36120.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9878033995628356,1.0,0.0,0.0,3.65800404548645,3.65802812576294,8.92856519385532e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6051.8125,0.0,1542.9920654296875,1895.4371337890625,0.0,4196.17626953125,0.907126009464264,1.0,0.0,3.0,1.0,0.0
12246240,296.984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7753601074219,0.7709587812423706,0.3550377190113067,0.3247914910316467,296.9403991699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.77496337890625,0.861420214176178,0.5016301870346069,0.4798464775085449,297.3539428710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7746276855469,0.9990000128746032,0.9012377858161926,0.5513185858726501,297.0486755371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.775390625,0.7678365707397461,0.3509384989738464,0.3379112482070923,297.0484313964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.7763061523437,0.6506314873695374,0.2110025137662887,0.977327525615692,284.7750244140625,284.95001220703125,297.6387023925781,288.3070373535156,297.2935485839844,297.1694641113281,284.7728881835937,1.0,0.6322187781333923,0.3612017333507538,0.3612017333507538,1.0,1.0,-3.207568645477295,0.8471261858940125,2.360442638397217,0.1210145130753517,0.8992685675621033,0.8992685675621033,0.0,215.9604034423828,220.0,43730.671875,0.0,3062.808349609375,1.0,280.3582458496094,283.22003173828125,291.3637084960937,294.20947265625,293.1499938964844,293.1499938964844,280.6499938964844,36136.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9884476661682128,1.0,0.0,0.0,3.65716290473938,3.657186985015869,8.924458825276815e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5695.83544921875,0.0,1542.1788330078125,1895.4371337890625,0.0,4201.71044921875,0.906953752040863,1.0,0.0,3.0,1.0,0.0
12246300,296.979736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88525390625,0.7679226994514465,0.3535281419754028,0.3232743442058563,296.9346618652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.886474609375,0.858278751373291,0.4997361004352569,0.4779206216335296,297.3329772949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.88751220703125,0.9990000128746032,0.9004644751548767,0.5552312731742859,297.0433959960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8851928710937,0.7651413083076477,0.3497741222381592,0.3367432355880737,297.0433349609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8822021484375,0.6479820013046265,0.2098578661680221,0.9721975922584534,284.88629150390625,284.95001220703125,297.5963134765625,288.28399658203125,297.2723083496094,297.15576171875,284.8924560546875,1.0,0.6323459148406982,0.3612827062606811,0.3612827062606811,1.0,1.0,-3.200558662414551,0.8450976014137268,2.3554611206054688,0.1205602586269378,0.89990234375,0.89990234375,0.0,217.78903198242188,220.0,42641.3046875,0.0,3057.865966796875,1.0,280.6015014648437,283.3735046386719,291.25836181640625,293.9475402832031,293.1499938964844,293.1499938964844,280.6499938964844,36097.0078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.981637954711914,1.0,0.0,0.0,3.655020475387573,3.655044555664064,8.914005888982501e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5818.4755859375,0.0,1539.488037109375,1895.4371337890625,0.0,4142.94482421875,0.9065000414848328,1.0,0.0,3.0,1.0,0.0
