time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12246360,296.979736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9203186035156,0.7656451463699341,0.3524497747421264,0.3222338557243347,296.9336242675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9204406738281,0.8558298945426941,0.4982684552669525,0.4764606952667236,297.3192749023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9205017089844,0.9990000128746032,0.9002771377563477,0.5583879947662354,297.0416564941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9203186035156,0.7630662322044373,0.3489300012588501,0.3358998000621795,297.04071044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9200744628906,0.6458530426025391,0.2089253813028335,0.9679628014564514,284.92041015625,284.95001220703125,297.554443359375,288.2613220214844,297.256103515625,297.1487121582031,284.9208068847656,1.0,0.6325148940086365,0.3613960444927215,0.3613960444927215,1.0,1.0,-3.1952383518218994,0.8437011241912842,2.3515372276306152,0.1203489601612091,0.9000862240791321,0.9000862240791321,0.0,219.2892303466797,223.0,42404.88671875,0.0,3054.735107421875,1.0,280.6423645019531,283.4136657714844,291.2226867675781,293.9232177734375,293.1499938964844,293.1499938964844,280.3500061035156,36050.71484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9766891598701476,1.0,0.0,0.0,3.654602289199829,3.6546263694763184,8.911966915547964e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6206.0400390625,0.0,1538.6748046875,1895.4371337890625,0.0,4099.8779296875,0.9063485264778136,1.0,0.0,3.0,1.0,0.0
12246420,296.9691772460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7350769042969,0.7607680559158325,0.3492390215396881,0.3198244273662567,296.9220886230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7347106933594,0.8507093191146851,0.4943751990795135,0.4732722640037536,297.2757263183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7344055175781,0.9990000128746032,0.898033618927002,0.5650023221969604,297.0318603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.735107421875,0.7587342262268066,0.3465748727321625,0.3340592086315155,297.031982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7359619140625,0.6415032744407654,0.206663504242897,0.9592175483703612,284.7347717285156,284.95001220703125,297.4724426269531,288.2171936035156,297.2144470214844,297.12164306640625,284.7327880859375,1.0,0.6328145861625671,0.3616227209568023,0.3616227209568023,1.0,1.0,-3.1837382316589355,0.8406303524971008,2.3431079387664795,0.1199945583939552,0.8957295417785645,0.8957295417785645,0.0,222.45913696289065,226.0,43221.4140625,0.0,3047.57275390625,1.0,280.3578491210937,283.194091796875,291.2452697753906,294.0434265136719,293.1499938964844,293.1499938964844,280.6499938964844,36234.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9857946038246156,1.0,0.0,0.0,3.646775007247925,3.646799087524414,8.873832371136814e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5630.890625,0.0,1531.3341064453125,1895.4371337890625,0.0,4178.8857421875,0.9047015905380248,1.0,0.0,3.0,1.0,0.0
12246480,296.9691772460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7350769042969,0.7607680559158325,0.3492390215396881,0.3198244273662567,296.9220886230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7347106933594,0.8507093191146851,0.4943751990795135,0.4732722640037536,297.2757263183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7344055175781,0.9990000128746032,0.898033618927002,0.5650023221969604,297.0318603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.735107421875,0.7587342262268066,0.3465748727321625,0.3340592086315155,297.031982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7359619140625,0.6415032744407654,0.206663504242897,0.9592175483703612,284.7347717285156,284.95001220703125,297.4724426269531,288.2171936035156,297.2144470214844,297.12164306640625,284.7327880859375,1.0,0.6328145861625671,0.3616227209568023,0.3616227209568023,1.0,1.0,-3.1837382316589355,0.8406303524971008,2.3431079387664795,0.1199945583939552,0.8957295417785645,0.8957295417785645,0.0,222.45913696289065,226.0,43221.4140625,0.0,3047.57275390625,1.0,280.3578491210937,283.194091796875,291.2452697753906,294.0434265136719,293.1499938964844,293.1499938964844,280.6499938964844,36234.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9857946038246156,1.0,0.0,0.0,3.646775007247925,3.646799087524414,8.873832371136814e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5630.890625,0.0,1531.3341064453125,1895.4371337890625,0.0,4178.8857421875,0.9047015905380248,1.0,0.0,3.0,1.0,0.0
12246540,296.9673156738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8830261230469,0.7560530304908752,0.3467428684234619,0.3174028694629669,296.91845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8831481933594,0.8457401990890503,0.4911022782325744,0.470023900270462,297.24493408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8832702636719,0.9990000128746032,0.8964792490005493,0.5714661478996277,297.0276184082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8830261230469,0.7545080780982971,0.3446355760097503,0.3321432173252105,297.0267028808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8827209472656,0.6372238397598267,0.2046253681182861,0.9500640034675598,284.8831481933594,284.95001220703125,297.39306640625,288.1749572753906,297.1810302734375,297.1046142578125,284.8836669921875,1.0,0.6329942941665649,0.3618493974208832,0.3618493974208832,1.0,1.0,-3.1713783740997314,0.8372817635536194,2.3340964317321777,0.1194349750876426,0.8960728049278259,0.8960728049278259,0.0,225.54702758789065,214.0,41904.66796875,0.0,3038.181640625,1.0,280.6421203613281,283.3905334472656,291.1300354003906,293.7934265136719,293.1499938964844,293.1499938964844,280.95001220703125,36129.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9731795191764832,1.0,0.0,0.0,3.641245126724243,3.641269207000733,8.846940886542143e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5463.5234375,0.0,1524.41796875,1895.4371337890625,0.0,4069.159423828125,0.9034186005592346,1.0,0.0,3.0,1.0,0.0
12246600,296.9673156738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8830261230469,0.7560530304908752,0.3467428684234619,0.3174028694629669,296.91845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8831481933594,0.8457401990890503,0.4911022782325744,0.470023900270462,297.24493408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8832702636719,0.9990000128746032,0.8964792490005493,0.5714661478996277,297.0276184082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8830261230469,0.7545080780982971,0.3446355760097503,0.3321432173252105,297.0267028808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8827209472656,0.6372238397598267,0.2046253681182861,0.9500640034675598,284.8831481933594,284.95001220703125,297.39306640625,288.1749572753906,297.1810302734375,297.1046142578125,284.8836669921875,1.0,0.6329942941665649,0.3618493974208832,0.3618493974208832,1.0,1.0,-3.1713783740997314,0.8372817635536194,2.3340964317321777,0.1194349750876426,0.8960728049278259,0.8960728049278259,0.0,225.54702758789065,214.0,41904.66796875,0.0,3038.181640625,1.0,280.6421203613281,283.3905334472656,291.1300354003906,293.7934265136719,293.1499938964844,293.1499938964844,280.95001220703125,36129.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9731795191764832,1.0,0.0,0.0,3.641245126724243,3.641269207000733,8.846940886542143e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5463.5234375,0.0,1524.41796875,1895.4371337890625,0.0,4069.159423828125,0.9034186005592346,1.0,0.0,3.0,1.0,0.0
12246660,296.97491455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0447082519531,0.7564259767532349,0.345191091299057,0.3157780468463897,296.9247741699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0447692871094,0.8461405038833618,0.4888013005256653,0.4676035046577453,297.24273681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0448303222656,0.9990000128746032,0.8974208235740662,0.567680835723877,297.0314025878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0447082519531,0.7551507949829102,0.3434634804725647,0.3308098316192627,297.0277099609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0444641113281,0.6369588375091553,0.2031598687171936,0.9425333738327026,285.0447692871094,284.95001220703125,297.3167419433594,288.1349182128906,297.162109375,297.106201171875,285.04498291015625,1.0,0.6285567879676819,0.3621547818183899,0.3621547818183899,1.0,1.0,-3.1513211727142334,0.8316377401351929,2.31968355178833,0.1185369491577148,0.8987270593643188,0.8987270593643188,0.0,222.6164093017578,202.0,40531.984375,0.0,2980.2978515625,1.0,280.9416809082031,283.5993957519531,291.0699462890625,293.6344909667969,293.1499938964844,293.1499938964844,281.25,35949.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9569624662399292,1.0,0.0,0.0,3.6426265239715576,3.642650604248047,8.853655231177981e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5331.39990234375,0.0,1524.60302734375,1895.4371337890625,0.0,3925.46337890625,0.9036073088645936,1.0,0.0,3.0,1.0,0.0
12246720,296.97491455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0447082519531,0.7564259767532349,0.345191091299057,0.3157780468463897,296.9247741699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0447692871094,0.8461405038833618,0.4888013005256653,0.4676035046577453,297.24273681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0448303222656,0.9990000128746032,0.8974208235740662,0.567680835723877,297.0314025878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0447082519531,0.7551507949829102,0.3434634804725647,0.3308098316192627,297.0277099609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0444641113281,0.6369588375091553,0.2031598687171936,0.9425333738327026,285.0447692871094,284.95001220703125,297.3167419433594,288.1349182128906,297.162109375,297.106201171875,285.04498291015625,1.0,0.6285567879676819,0.3621547818183899,0.3621547818183899,1.0,1.0,-3.1513211727142334,0.8316377401351929,2.31968355178833,0.1185369491577148,0.8987270593643188,0.8987270593643188,0.0,222.6164093017578,202.0,40531.984375,0.0,2980.2978515625,1.0,280.9416809082031,283.5993957519531,291.0699462890625,293.6344909667969,293.1499938964844,293.1499938964844,281.25,35949.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9569624662399292,1.0,0.0,0.0,3.6426265239715576,3.642650604248047,8.853655231177981e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5331.39990234375,0.0,1524.60302734375,1895.4371337890625,0.0,3925.46337890625,0.9036073088645936,1.0,0.0,3.0,1.0,0.0
12246780,296.9858703613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.20330810546875,0.7599711418151855,0.3440795540809631,0.3144914805889129,296.93511962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.203369140625,0.8499587178230286,0.4869925081729889,0.465587705373764,297.2693176269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.20343017578125,0.9990000128746032,0.9012612104415894,0.5573524236679077,297.0388488769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.20330810546875,0.7589296102523804,0.3427101373672485,0.3297949433326721,297.0326538085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.2030944824219,0.6393460631370544,0.2021067440509796,0.936333954334259,285.203369140625,284.95001220703125,297.243896484375,288.09735107421875,297.1566162109375,297.1248474121094,285.2035217285156,1.0,0.6216612458229065,0.3624601662158966,0.3624601662158966,1.0,1.0,-3.126263380050659,0.824369490146637,2.301893711090088,0.1169998869299888,0.9034693241119384,0.9034693241119384,0.0,215.8965759277344,205.0,39171.26171875,0.0,2892.581787109375,1.0,281.24169921875,283.8040466308594,291.0307006835937,293.5071716308594,293.1499938964844,293.1499938964844,280.95001220703125,35745.51171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9407919645309448,1.0,0.0,0.0,3.651592493057251,3.651616334915161,8.897292786969047e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5846.87890625,0.0,1533.0360107421875,1895.4371337890625,0.0,3779.6435546875,0.9054737091064452,1.0,0.0,3.0,1.0,0.0
12246840,296.9858703613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.20330810546875,0.7599711418151855,0.3440795540809631,0.3144914805889129,296.93511962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.203369140625,0.8499587178230286,0.4869925081729889,0.465587705373764,297.2693176269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.20343017578125,0.9990000128746032,0.9012612104415894,0.5573524236679077,297.0388488769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.20330810546875,0.7589296102523804,0.3427101373672485,0.3297949433326721,297.0326538085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.2030944824219,0.6393460631370544,0.2021067440509796,0.936333954334259,285.203369140625,284.95001220703125,297.243896484375,288.09735107421875,297.1566162109375,297.1248474121094,285.2035217285156,1.0,0.6216612458229065,0.3624601662158966,0.3624601662158966,1.0,1.0,-3.126263380050659,0.824369490146637,2.301893711090088,0.1169998869299888,0.9034693241119384,0.9034693241119384,0.0,215.8965759277344,205.0,39171.26171875,0.0,2892.581787109375,1.0,281.24169921875,283.8040466308594,291.0307006835937,293.5071716308594,293.1499938964844,293.1499938964844,280.95001220703125,35745.51171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9407919645309448,1.0,0.0,0.0,3.651592493057251,3.651616334915161,8.897292786969047e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5846.87890625,0.0,1533.0360107421875,1895.4371337890625,0.0,3779.6435546875,0.9054737091064452,1.0,0.0,3.0,1.0,0.0
12246900,296.9861145019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0708312988281,0.7607857584953308,0.3430711925029754,0.3138014674186706,296.935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0692443847656,0.8508464694023132,0.4856787919998169,0.4645587503910064,297.27789306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0678100585937,0.9990000128746032,0.9028674960136414,0.5543230175971985,297.03924560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.07086181640625,0.7599167823791504,0.3420506119728088,0.3293029963970184,297.0335998535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0748291015625,0.6398691534996033,0.2014596164226532,0.9336313009262084,285.0694580078125,284.95001220703125,297.2088623046875,288.07958984375,297.1512451171875,297.1302185058594,285.06121826171875,1.0,0.6196075677871704,0.3626128435134887,0.3626128435134887,1.0,1.0,-3.116705179214477,0.8216995596885681,2.2950055599212646,0.1164102777838707,0.9029809832572936,0.9029809832572936,0.0,213.8518218994141,205.0,40013.54296875,0.0,2862.219482421875,1.0,280.99853515625,283.6332397460937,291.101318359375,293.71685791015625,293.1499938964844,293.1499938964844,280.95001220703125,35803.82421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9475273489952089,1.0,0.0,0.0,3.6554596424102783,3.655483722686768,8.916148317439365e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5699.55322265625,0.0,1537.7811279296875,1895.4371337890625,0.0,3840.659423828125,0.9063267707824708,1.0,0.0,3.0,1.0,0.0
12246960,296.98150634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01397705078125,0.7602502703666687,0.3415811955928802,0.312619686126709,296.9310302734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0135803222656,0.8503933548927307,0.4838776588439941,0.463034451007843,297.27520751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01324462890625,0.9990000128746032,0.9034181833267212,0.5534172058105469,297.0357666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01397705078125,0.7596789598464966,0.3410065770149231,0.3284520804882049,297.0319519042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.01495361328125,0.639406144618988,0.2005587369203567,0.9299967885017396,285.0136413574219,284.95001220703125,297.17486572265625,288.0625915527344,297.1397705078125,297.1268310546875,285.011474609375,1.0,0.6179718971252441,0.3628880083560943,0.3628880083560943,1.0,1.0,-3.106971263885498,0.8192853331565857,2.287685871124268,0.1162372604012489,0.9028058052062988,0.9028058052062988,0.0,212.9665985107422,208.0,40022.14453125,0.0,2837.80419921875,1.0,280.9576721191406,283.5771179199219,291.09783935546875,293.68914794921875,293.1499938964844,293.1499938964844,280.6499938964844,35871.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.952201247215271,1.0,0.0,0.0,3.6571996212005615,3.657223701477051,8.924638450480415e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5981.34423828125,0.0,1540.231201171875,1895.4371337890625,0.0,3882.77099609375,0.9067877531051636,1.0,0.0,3.0,1.0,0.0
12247020,296.96551513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.80523681640625,0.7569867968559265,0.3378339111804962,0.3095281720161438,296.91424560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8048095703125,0.8472267985343933,0.4794119894504547,0.4591478109359741,297.24615478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8044128417969,0.9990000128746032,0.9020900130271912,0.5551825761795044,297.0220642089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.80523681640625,0.7570716738700867,0.338180661201477,0.3260600566864013,297.0232238769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8063049316406,0.6366612315177917,0.1981876194477081,0.9204230308532716,284.80487060546875,284.95001220703125,297.110107421875,288.03094482421875,297.1060791015625,297.1043701171875,284.80255126953125,1.0,0.6155773401260376,0.3634383380413055,0.3634383380413055,1.0,1.0,-3.086320877075196,0.8140996098518372,2.272221326828003,0.115799643099308,0.8991761803627014,0.8991761803627014,0.0,213.0950622558593,211.0,40836.1328125,0.0,2797.00634765625,1.0,280.658203125,283.3329772949219,291.0860290527344,293.7483825683594,293.1499938964844,293.1499938964844,280.95001220703125,36094.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.966772198677063,1.0,0.0,0.0,3.6544225215911865,3.654446601867676,8.911089253160753e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5400.5302734375,0.0,1538.8050537109375,1895.4371337890625,0.0,4012.718994140625,0.9063116312026978,1.0,0.0,3.0,1.0,0.0
12247080,296.96551513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.80523681640625,0.7569867968559265,0.3378339111804962,0.3095281720161438,296.91424560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8048095703125,0.8472267985343933,0.4794119894504547,0.4591478109359741,297.24615478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8044128417969,0.9990000128746032,0.9020900130271912,0.5551825761795044,297.0220642089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.80523681640625,0.7570716738700867,0.338180661201477,0.3260600566864013,297.0232238769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8063049316406,0.6366612315177917,0.1981876194477081,0.9204230308532716,284.80487060546875,284.95001220703125,297.110107421875,288.03094482421875,297.1060791015625,297.1043701171875,284.80255126953125,1.0,0.6155773401260376,0.3634383380413055,0.3634383380413055,1.0,1.0,-3.086320877075196,0.8140996098518372,2.272221326828003,0.115799643099308,0.8991761803627014,0.8991761803627014,0.0,213.0950622558593,211.0,40836.1328125,0.0,2797.00634765625,1.0,280.658203125,283.3329772949219,291.0860290527344,293.7483825683594,293.1499938964844,293.1499938964844,280.95001220703125,36094.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.966772198677063,1.0,0.0,0.0,3.6544225215911865,3.654446601867676,8.911089253160753e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5400.5302734375,0.0,1538.8050537109375,1895.4371337890625,0.0,4012.718994140625,0.9063116312026978,1.0,0.0,3.0,1.0,0.0
12247140,296.96240234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.950927734375,0.7533631920814514,0.3351613283157348,0.3068282306194305,296.90887451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9510192871094,0.8434695601463318,0.4758623242378235,0.4555172324180603,297.2261962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9511413574219,0.9990000128746032,0.9012613296508788,0.5585286021232605,297.0160827636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.950927734375,0.7538540959358215,0.3359397649765014,0.3237562179565429,297.01812744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9505920410156,0.6332873106002808,0.1960547268390655,0.9104950428009032,284.9510192871094,284.95001220703125,297.04998779296875,288.0027160644531,297.0811767578125,297.0920104980469,284.9514465332031,1.0,0.6140169501304626,0.3639886677265167,0.3639886677265167,1.0,1.0,-3.0680201053619385,0.8096637725830078,2.2583563327789307,0.1154774948954582,0.9004034399986267,0.9004034399986267,0.0,214.18511962890625,214.0,39528.3671875,0.0,2766.339111328125,1.0,280.94219970703125,283.5261535644531,290.95574951171875,293.47442626953125,293.1499938964844,293.1499938964844,280.6499938964844,36006.375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9532061219215392,1.0,0.0,0.0,3.65349555015564,3.653519630432129,8.906569064492942e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5883.93212890625,0.0,1537.108642578125,1895.4371337890625,0.0,3891.798828125,0.9060705304145812,1.0,0.0,3.0,1.0,0.0
12247200,296.96240234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.950927734375,0.7533631920814514,0.3351613283157348,0.3068282306194305,296.90887451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9510192871094,0.8434695601463318,0.4758623242378235,0.4555172324180603,297.2261962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9511413574219,0.9990000128746032,0.9012613296508788,0.5585286021232605,297.0160827636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.950927734375,0.7538540959358215,0.3359397649765014,0.3237562179565429,297.01812744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9505920410156,0.6332873106002808,0.1960547268390655,0.9104950428009032,284.9510192871094,284.95001220703125,297.04998779296875,288.0027160644531,297.0811767578125,297.0920104980469,284.9514465332031,1.0,0.6140169501304626,0.3639886677265167,0.3639886677265167,1.0,1.0,-3.0680201053619385,0.8096637725830078,2.2583563327789307,0.1154774948954582,0.9004034399986267,0.9004034399986267,0.0,214.18511962890625,214.0,39528.3671875,0.0,2766.339111328125,1.0,280.94219970703125,283.5261535644531,290.95574951171875,293.47442626953125,293.1499938964844,293.1499938964844,280.6499938964844,36006.375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9532061219215392,1.0,0.0,0.0,3.65349555015564,3.653519630432129,8.906569064492942e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5883.93212890625,0.0,1537.108642578125,1895.4371337890625,0.0,3891.798828125,0.9060705304145812,1.0,0.0,3.0,1.0,0.0
12247260,296.9535217285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7641296386719,0.7495168447494507,0.3319011628627777,0.3043168485164642,296.8988342285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7637634277344,0.8394298553466797,0.4718069434165954,0.4521156549453735,297.19146728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7633972167969,0.9990000128746032,0.8987378478050232,0.5628452897071838,297.00732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7641296386719,0.7504098415374756,0.3333671391010284,0.3216539919376373,297.0115661621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7651062011719,0.6297358274459839,0.1937285810708999,0.9012070298194884,284.7637939453125,284.95001220703125,296.9923400878906,287.97625732421875,297.05029296875,297.07086181640625,284.76171875,1.0,0.6131300926208496,0.364542543888092,0.364542543888092,1.0,1.0,-3.0524115562438965,0.8060904741287231,2.246321201324463,0.115565076470375,0.8964270949363708,0.8964270949363708,0.0,215.94097900390625,217.0,40329.765625,0.0,2744.701904296875,1.0,280.6578369140625,283.3041687011719,291.0005798339844,293.6141357421875,293.1499938964844,293.1499938964844,280.95001220703125,36188.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9616012573242188,1.0,0.0,0.0,3.647369384765625,3.647393465042114,8.876726269591018e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5345.259765625,0.0,1531.6568603515625,1895.4371337890625,0.0,3966.846435546875,0.9048029780387878,1.0,0.0,3.0,1.0,0.0
12247320,296.9535217285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7641296386719,0.7495168447494507,0.3319011628627777,0.3043168485164642,296.8988342285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7637634277344,0.8394298553466797,0.4718069434165954,0.4521156549453735,297.19146728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7633972167969,0.9990000128746032,0.8987378478050232,0.5628452897071838,297.00732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7641296386719,0.7504098415374756,0.3333671391010284,0.3216539919376373,297.0115661621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7651062011719,0.6297358274459839,0.1937285810708999,0.9012070298194884,284.7637939453125,284.95001220703125,296.9923400878906,287.97625732421875,297.05029296875,297.07086181640625,284.76171875,1.0,0.6131300926208496,0.364542543888092,0.364542543888092,1.0,1.0,-3.0524115562438965,0.8060904741287231,2.246321201324463,0.115565076470375,0.8964270949363708,0.8964270949363708,0.0,215.94097900390625,217.0,40329.765625,0.0,2744.701904296875,1.0,280.6578369140625,283.3041687011719,291.0005798339844,293.6141357421875,293.1499938964844,293.1499938964844,280.95001220703125,36188.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9616012573242188,1.0,0.0,0.0,3.647369384765625,3.647393465042114,8.876726269591018e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5345.259765625,0.0,1531.6568603515625,1895.4371337890625,0.0,3966.846435546875,0.9048029780387878,1.0,0.0,3.0,1.0,0.0
12247380,296.9527282714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9144897460937,0.7454056143760681,0.3293136358261108,0.3017942011356354,296.89617919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91461181640625,0.835063636302948,0.4683391451835632,0.4486624598503113,297.1654052734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.91473388671875,0.9990000128746032,0.896595299243927,0.5679170489311218,297.0038452148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9144897460937,0.7466589212417603,0.3311951160430908,0.3194937109947204,297.0079345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9140930175781,0.6258551478385925,0.1915973424911499,0.8915380835533142,284.91461181640625,284.95001220703125,296.9346008300781,287.9496765136719,297.0247802734375,297.0567932128906,284.9151611328125,1.0,0.6125494837760925,0.3650964498519897,0.3650964498519897,1.0,1.0,-3.0370986461639404,0.802603006362915,2.2344956398010254,0.1155703589320182,0.8972022533416748,0.8972022533416748,0.0,218.144775390625,205.0,39051.62890625,0.0,2726.132568359375,1.0,280.9421081542969,283.50164794921875,290.8985595703125,293.3815612792969,293.1499938964844,293.1499938964844,281.25,36082.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9476467370986938,1.0,0.0,0.0,3.643585681915283,3.643609523773194,8.858317528392945e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5191.67333984375,0.0,1526.6573486328125,1895.4371337890625,0.0,3841.73779296875,0.9039090275764464,1.0,0.0,3.0,1.0,0.0
12247440,296.9527282714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9144897460937,0.7454056143760681,0.3293136358261108,0.3017942011356354,296.89617919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91461181640625,0.835063636302948,0.4683391451835632,0.4486624598503113,297.1654052734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.91473388671875,0.9990000128746032,0.896595299243927,0.5679170489311218,297.0038452148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9144897460937,0.7466589212417603,0.3311951160430908,0.3194937109947204,297.0079345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9140930175781,0.6258551478385925,0.1915973424911499,0.8915380835533142,284.91461181640625,284.95001220703125,296.9346008300781,287.9496765136719,297.0247802734375,297.0567932128906,284.9151611328125,1.0,0.6125494837760925,0.3650964498519897,0.3650964498519897,1.0,1.0,-3.0370986461639404,0.802603006362915,2.2344956398010254,0.1155703589320182,0.8972022533416748,0.8972022533416748,0.0,218.144775390625,205.0,39051.62890625,0.0,2726.132568359375,1.0,280.9421081542969,283.50164794921875,290.8985595703125,293.3815612792969,293.1499938964844,293.1499938964844,281.25,36082.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9476467370986938,1.0,0.0,0.0,3.643585681915283,3.643609523773194,8.858317528392945e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5191.67333984375,0.0,1526.6573486328125,1895.4371337890625,0.0,3841.73779296875,0.9039090275764464,1.0,0.0,3.0,1.0,0.0
12247500,296.95611572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0414428710937,0.7451192736625671,0.3283945024013519,0.3008265793323517,296.8987731933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0429077148437,0.8347539901733398,0.4669847786426544,0.4472363889217376,297.1611022949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0443115234375,0.9990000128746032,0.8962629437446594,0.566784679889679,297.0052490234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0414733886719,0.7464855909347534,0.3304034173488617,0.3186233043670654,297.00830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03759765625,0.6252944469451904,0.1907326132059097,0.887221097946167,285.0427551269531,284.95001220703125,296.9057312011719,287.93634033203125,297.0162048339844,297.0554504394531,285.0498046875,1.0,0.6104110479354858,0.3653734028339386,0.3653734028339386,1.0,1.0,-3.02663516998291,0.7999228835105896,2.226712465286255,0.1154331862926483,0.8990601897239685,0.8990601897239685,0.0,217.1096954345703,205.0,37966.1015625,0.0,2700.38916015625,1.0,281.1986083984375,283.6713562011719,290.8451538085937,293.2059020996094,293.1499938964844,293.1499938964844,281.25,35980.59375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9364635348320008,1.0,0.0,0.0,3.644131183624268,3.6441550254821777,8.86096984231699e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5329.62451171875,0.0,1526.50390625,1895.4371337890625,0.0,3740.23974609375,0.9039977192878724,1.0,0.0,3.0,1.0,0.0
12247560,296.9610595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0788269042969,0.7459250092506409,0.3276529610157013,0.3000586032867431,296.90313720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.07891845703125,0.8356048464775085,0.4658220410346985,0.4460253119468689,297.1654052734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0789794921875,0.9990000128746032,0.8967538475990295,0.5634095668792725,297.00811767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0788269042969,0.7473708987236023,0.3297699987888336,0.3179103136062622,297.00994873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0785522460937,0.625613808631897,0.1899977624416351,0.8833743929862976,285.07891845703125,284.95001220703125,296.8768615722656,287.9230041503906,297.0114440917969,297.0592956542969,285.0791320800781,1.0,0.607561469078064,0.3656520247459411,0.3656520247459411,1.0,1.0,-3.0147202014923096,0.7967701554298401,2.2179501056671143,0.1150401458144187,0.9003263115882874,0.9003263115882874,0.0,214.77322387695312,208.0,37712.31640625,0.0,2665.314208984375,1.0,281.2418518066406,283.7117919921875,290.8509521484375,293.2379455566406,293.1499938964844,293.1499938964844,280.95001220703125,35899.54296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9298834204673768,1.0,0.0,0.0,3.6468026638031006,3.6468265056610094,8.873966521605325e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5693.12109375,0.0,1528.8631591796875,1895.4371337890625,0.0,3680.07275390625,0.9045068025588988,1.0,0.0,3.0,1.0,0.0
12247620,296.9564819335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.889404296875,0.7445033192634583,0.3248162865638733,0.2979144155979156,296.8983459472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8890075683594,0.834153950214386,0.4622272551059723,0.4430464506149292,297.1527709960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8885803222656,0.9990000128746032,0.8957124352455139,0.5627700090408325,297.0041198730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.889404296875,0.7463188767433167,0.3275832831859588,0.316143661737442,297.0079040527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8904724121094,0.6240391135215759,0.1880252212285995,0.8753219842910767,284.8890380859375,284.95001220703125,296.819091796875,287.896240234375,296.9906005859375,297.0518798828125,284.8868408203125,1.0,0.6049427390098572,0.3662092983722687,0.3662092983722687,1.0,1.0,-2.995983839035034,0.7921276092529297,2.2038562297821045,0.1146622002124786,0.8980011343955994,0.8980011343955994,0.0,213.68614196777344,211.0,38514.8046875,0.0,2623.877685546875,1.0,280.9578552246094,283.4863586425781,290.9273986816406,293.4239196777344,293.1499938964844,293.1499938964844,281.25,36043.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9404342174530028,1.0,0.0,0.0,3.646039485931397,3.6460635662078857,8.870254077919526e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5184.0439453125,0.0,1529.0950927734375,1895.4371337890625,0.0,3776.392578125,0.9044088125228882,1.0,0.0,3.0,1.0,0.0
12247680,296.9564819335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.889404296875,0.7445033192634583,0.3248162865638733,0.2979144155979156,296.8983459472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8890075683594,0.834153950214386,0.4622272551059723,0.4430464506149292,297.1527709960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8885803222656,0.9990000128746032,0.8957124352455139,0.5627700090408325,297.0041198730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.889404296875,0.7463188767433167,0.3275832831859588,0.316143661737442,297.0079040527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8904724121094,0.6240391135215759,0.1880252212285995,0.8753219842910767,284.8890380859375,284.95001220703125,296.819091796875,287.896240234375,296.9906005859375,297.0518798828125,284.8868408203125,1.0,0.6049427390098572,0.3662092983722687,0.3662092983722687,1.0,1.0,-2.995983839035034,0.7921276092529297,2.2038562297821045,0.1146622002124786,0.8980011343955994,0.8980011343955994,0.0,213.68614196777344,211.0,38514.8046875,0.0,2623.877685546875,1.0,280.9578552246094,283.4863586425781,290.9273986816406,293.4239196777344,293.1499938964844,293.1499938964844,281.25,36043.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9404342174530028,1.0,0.0,0.0,3.646039485931397,3.6460635662078857,8.870254077919526e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5184.0439453125,0.0,1529.0950927734375,1895.4371337890625,0.0,3776.392578125,0.9044088125228882,1.0,0.0,3.0,1.0,0.0
12247740,296.957275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0386962890625,0.7416670918464661,0.3224295377731323,0.2955518066883087,296.8978271484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.038818359375,0.8311507105827332,0.4589724242687225,0.4397794008255005,297.1405944824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0389404296875,0.9990000128746032,0.8944952487945557,0.5651277899742126,297.0026550292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0386962890625,0.7438235878944397,0.3255742490291595,0.3141209483146667,297.0068359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.038330078125,0.6212161183357239,0.186110034584999,0.8664883375167847,285.038818359375,284.95001220703125,296.7613220214844,287.869384765625,296.9709167480469,297.0458374023437,285.039306640625,1.0,0.6033317446708679,0.3667665719985962,0.3667665719985962,1.0,1.0,-2.978994369506836,0.7880404591560364,2.1909539699554443,0.1144489049911499,0.900423526763916,0.900423526763916,0.0,214.328353881836,199.0,37266.0859375,0.0,2594.95068359375,1.0,281.2421264648437,283.6814880371094,290.8247985839844,293.1987609863281,293.1499938964844,293.1499938964844,280.95001220703125,35917.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.927933156490326,1.0,0.0,0.0,3.64838981628418,3.648413896560669,8.881693815965264e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5654.22705078125,0.0,1530.7586669921875,1895.4371337890625,0.0,3662.18212890625,0.904870629310608,1.0,0.0,3.0,1.0,0.0
12247800,296.957275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0386962890625,0.7416670918464661,0.3224295377731323,0.2955518066883087,296.8978271484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.038818359375,0.8311507105827332,0.4589724242687225,0.4397794008255005,297.1405944824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0389404296875,0.9990000128746032,0.8944952487945557,0.5651277899742126,297.0026550292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0386962890625,0.7438235878944397,0.3255742490291595,0.3141209483146667,297.0068359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.038330078125,0.6212161183357239,0.186110034584999,0.8664883375167847,285.038818359375,284.95001220703125,296.7613220214844,287.869384765625,296.9709167480469,297.0458374023437,285.039306640625,1.0,0.6033317446708679,0.3667665719985962,0.3667665719985962,1.0,1.0,-2.978994369506836,0.7880404591560364,2.1909539699554443,0.1144489049911499,0.900423526763916,0.900423526763916,0.0,214.328353881836,199.0,37266.0859375,0.0,2594.95068359375,1.0,281.2421264648437,283.6814880371094,290.8247985839844,293.1987609863281,293.1499938964844,293.1499938964844,280.95001220703125,35917.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.927933156490326,1.0,0.0,0.0,3.64838981628418,3.648413896560669,8.881693815965264e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5654.22705078125,0.0,1530.7586669921875,1895.4371337890625,0.0,3662.18212890625,0.904870629310608,1.0,0.0,3.0,1.0,0.0
12247860,296.95001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8447265625,0.7416161894798279,0.3192700743675232,0.2929710149765014,296.8898010253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8442077636719,0.8312973380088806,0.4549837112426758,0.4362821280956268,297.1181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8437194824219,0.9990000128746032,0.8921163082122803,0.5603158473968506,296.9957580566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8446960449219,0.7441494464874268,0.3230219781398773,0.3118795156478882,297.0025634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.845947265625,0.6206732988357544,0.1838722825050354,0.856759250164032,284.8442687988281,284.95001220703125,296.7035827636719,287.84246826171875,296.94580078125,297.03253173828125,284.8415832519531,1.0,0.5975140333175659,0.3674448430538177,0.3674448430538177,1.0,1.0,-2.951537132263184,0.7807714343070984,2.1707656383514404,0.1137273758649826,0.8974885940551758,0.8974885940551758,0.0,210.62744140625,202.0,37981.1796875,0.0,2524.869384765625,1.0,280.9578552246094,283.45172119140625,290.8758239746094,293.3471069335937,293.1499938964844,293.1499938964844,281.25,36084.12890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9384971261024476,1.0,0.0,0.0,3.646221399307251,3.646245241165161,8.871137993082812e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5137.44580078125,0.0,1529.597412109375,1895.4371337890625,0.0,3758.7705078125,0.904473841190338,1.0,0.0,3.0,1.0,0.0
12247920,296.95001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8447265625,0.7416161894798279,0.3192700743675232,0.2929710149765014,296.8898010253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8442077636719,0.8312973380088806,0.4549837112426758,0.4362821280956268,297.1181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8437194824219,0.9990000128746032,0.8921163082122803,0.5603158473968506,296.9957580566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8446960449219,0.7441494464874268,0.3230219781398773,0.3118795156478882,297.0025634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.845947265625,0.6206732988357544,0.1838722825050354,0.856759250164032,284.8442687988281,284.95001220703125,296.7035827636719,287.84246826171875,296.94580078125,297.03253173828125,284.8415832519531,1.0,0.5975140333175659,0.3674448430538177,0.3674448430538177,1.0,1.0,-2.951537132263184,0.7807714343070984,2.1707656383514404,0.1137273758649826,0.8974885940551758,0.8974885940551758,0.0,210.62744140625,202.0,37981.1796875,0.0,2524.869384765625,1.0,280.9578552246094,283.45172119140625,290.8758239746094,293.3471069335937,293.1499938964844,293.1499938964844,281.25,36084.12890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9384971261024476,1.0,0.0,0.0,3.646221399307251,3.646245241165161,8.871137993082812e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5137.44580078125,0.0,1529.597412109375,1895.4371337890625,0.0,3758.7705078125,0.904473841190338,1.0,0.0,3.0,1.0,0.0
12247980,296.9500427246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9895935058594,0.739982008934021,0.316721498966217,0.2903641760349273,296.8880920410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9896850585937,0.8296496272087097,0.4514990746974945,0.4326920211315155,297.1130065917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.98980712890625,0.9990000128746032,0.8911668658256531,0.5592634677886963,296.9930725097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9895935058594,0.7428274154663086,0.320783793926239,0.3095395565032959,297.0005798339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9892578125,0.6187036633491516,0.1817966848611831,0.8467390537261963,284.9896850585937,284.95001220703125,296.64581298828125,287.81549072265625,296.92791748046875,297.0289306640625,284.99005126953125,1.0,0.5941136479377747,0.3681230843067169,0.3681230843067169,1.0,1.0,-2.9279496669769287,0.7747830152511597,2.1531667709350586,0.1129631474614143,0.8992184400558472,0.8992184400558472,0.0,209.13873291015625,205.0,36673.125,0.0,2474.02685546875,1.0,281.2421264648437,283.64404296875,290.764404296875,293.1046447753906,293.1499938964844,293.1499938964844,281.54998779296875,35974.43359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9244908094406128,1.0,0.0,0.0,3.6464383602142334,3.646462440490722,8.872194712239434e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4985.6494140625,0.0,1529.0186767578125,1895.4371337890625,0.0,3630.54296875,0.9044721126556396,1.0,0.0,3.0,1.0,0.0
12248040,296.9500427246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9895935058594,0.739982008934021,0.316721498966217,0.2903641760349273,296.8880920410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9896850585937,0.8296496272087097,0.4514990746974945,0.4326920211315155,297.1130065917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.98980712890625,0.9990000128746032,0.8911668658256531,0.5592634677886963,296.9930725097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9895935058594,0.7428274154663086,0.320783793926239,0.3095395565032959,297.0005798339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9892578125,0.6187036633491516,0.1817966848611831,0.8467390537261963,284.9896850585937,284.95001220703125,296.64581298828125,287.81549072265625,296.92791748046875,297.0289306640625,284.99005126953125,1.0,0.5941136479377747,0.3681230843067169,0.3681230843067169,1.0,1.0,-2.9279496669769287,0.7747830152511597,2.1531667709350586,0.1129631474614143,0.8992184400558472,0.8992184400558472,0.0,209.13873291015625,205.0,36673.125,0.0,2474.02685546875,1.0,281.2421264648437,283.64404296875,290.764404296875,293.1046447753906,293.1499938964844,293.1499938964844,281.54998779296875,35974.43359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9244908094406128,1.0,0.0,0.0,3.6464383602142334,3.646462440490722,8.872194712239434e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4985.6494140625,0.0,1529.0186767578125,1895.4371337890625,0.0,3630.54296875,0.9044721126556396,1.0,0.0,3.0,1.0,0.0
12248100,296.95379638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1184387207031,0.739169716835022,0.3158235847949981,0.2894412279129028,296.8911437988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1200866699219,0.8287221789360046,0.4501350224018097,0.4312833547592163,297.1147766113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1217346191406,0.9990000128746032,0.8911034464836121,0.5594536066055298,296.9946594238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1184997558594,0.7420826554298401,0.3199454843997955,0.3086566030979156,297.00164794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.11395263671875,0.6176642775535583,0.1809536069631576,0.8426576256752014,285.1199035644531,284.95001220703125,296.616943359375,287.8019714355469,296.9216003417969,297.0307312011719,285.1280212402344,1.0,0.5930071473121643,0.3684622049331665,0.3684622049331665,1.0,1.0,-2.9194047451019287,0.7728512287139893,2.1465535163879395,0.1129790991544723,0.9016023278236388,0.9016023278236388,0.0,208.9174652099609,205.0,35672.62109375,0.0,2457.35693359375,1.0,281.49871826171875,283.8165283203125,290.7068176269531,292.92584228515625,293.1499938964844,293.1499938964844,281.54998779296875,35872.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9126980900764464,1.0,0.0,0.0,3.6489977836608887,3.649021625518799,8.884653084351157e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5119.3271484375,0.0,1531.0965576171875,1895.4371337890625,0.0,3521.6259765625,0.9050120115280152,1.0,0.0,3.0,1.0,0.0
12248160,296.9591979980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1620483398437,0.7384729385375977,0.3151120841503143,0.2887740135192871,296.89599609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1622009277344,0.8278592228889465,0.4489735662937164,0.4301497936248779,297.1181030273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1623840332031,0.9990000128746032,0.8912092447280884,0.5598581433296204,296.9977111816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1620483398437,0.7414047718048096,0.3192615211009979,0.3079800009727478,297.0038757324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1615295410156,0.616706132888794,0.1802339851856231,0.8392834663391113,285.1622009277344,284.95001220703125,296.5881042480469,287.7884521484375,296.91656494140625,297.0343933105469,285.16290283203125,1.0,0.5922490358352661,0.3688786327838897,0.3688786327838897,1.0,1.0,-2.9128546714782715,0.7717679738998413,2.1410865783691406,0.1134049743413925,0.9034890532493592,0.9034890532493592,0.0,208.891357421875,208.0,35501.9765625,0.0,2445.343505859375,1.0,281.5417175292969,283.8617858886719,290.7131652832031,292.96148681640625,293.1499938964844,293.1499938964844,281.25,35784.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9057797789573668,1.0,0.0,0.0,3.653863668441773,3.6538877487182617,8.908364179660566e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5473.46484375,0.0,1535.8543701171875,1895.4371337890625,0.0,3457.39794921875,0.9060083031654358,1.0,0.0,3.0,1.0,0.0
