time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12248220,296.9549865722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9710693359375,0.7356048822402954,0.312287300825119,0.2867296040058136,296.89166259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9706420898437,0.8247101306915283,0.4453381299972534,0.4272244274616241,297.092529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.97021484375,0.9990000128746032,0.8882587552070618,0.5629133582115173,296.99346923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9710388183594,0.7387791872024536,0.3169177770614624,0.3061602115631103,297.0024108886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.97216796875,0.6136907935142517,0.1782431900501251,0.8315885066986084,284.970703125,284.95001220703125,296.5304260253906,287.7613525390625,296.8927917480469,297.02325439453125,284.9685363769531,1.0,0.5913234353065491,0.3697114884853363,0.3697114884853363,1.0,1.0,-2.899121761322021,0.7693942189216614,2.129727602005005,0.1143277361989021,0.902235209941864,0.902235209941864,0.0,210.06089782714844,196.0,36282.37890625,0.0,2426.3427734375,1.0,281.2577819824219,283.6322937011719,290.79571533203125,293.1535949707031,293.1499938964844,293.1499938964844,280.95001220703125,35922.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9171294569969176,1.0,0.0,0.0,3.657630205154419,3.657654285430908,8.9267399516757e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5599.0986328125,0.0,1541.091796875,1895.4371337890625,0.0,3562.64404296875,0.9069180488586426,1.0,0.0,3.0,1.0,0.0
12248280,296.9549865722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9710693359375,0.7356048822402954,0.312287300825119,0.2867296040058136,296.89166259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9706420898437,0.8247101306915283,0.4453381299972534,0.4272244274616241,297.092529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.97021484375,0.9990000128746032,0.8882587552070618,0.5629133582115173,296.99346923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9710388183594,0.7387791872024536,0.3169177770614624,0.3061602115631103,297.0024108886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.97216796875,0.6136907935142517,0.1782431900501251,0.8315885066986084,284.970703125,284.95001220703125,296.5304260253906,287.7613525390625,296.8927917480469,297.02325439453125,284.9685363769531,1.0,0.5913234353065491,0.3697114884853363,0.3697114884853363,1.0,1.0,-2.899121761322021,0.7693942189216614,2.129727602005005,0.1143277361989021,0.902235209941864,0.902235209941864,0.0,210.06089782714844,196.0,36282.37890625,0.0,2426.3427734375,1.0,281.2577819824219,283.6322937011719,290.79571533203125,293.1535949707031,293.1499938964844,293.1499938964844,280.95001220703125,35922.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9171294569969176,1.0,0.0,0.0,3.657630205154419,3.657654285430908,8.9267399516757e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5599.0986328125,0.0,1541.091796875,1895.4371337890625,0.0,3562.64404296875,0.9069180488586426,1.0,0.0,3.0,1.0,0.0
12248340,296.9411926269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.7657165527344,0.7341375350952148,0.3087102174758911,0.2837069630622864,296.877197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7650451660156,0.8234297633171082,0.4409810602664947,0.4233415722846985,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7643737792969,0.9990000128746032,0.8833392858505249,0.5605893135070801,296.981201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7656555175781,0.7377308011054993,0.3139266073703766,0.3035063445568084,296.9950561523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7674560546875,0.6119488477706909,0.1758481413125991,0.8213417530059814,284.7651062011719,284.95001220703125,296.4792175292969,287.7372741699219,296.86474609375,297.00360107421875,284.7616577148437,1.0,0.5864347219467163,0.3704516887664795,0.3704516887664795,1.0,1.0,-2.8725435733795166,0.7624590992927551,2.1100845336914062,0.1137212514877319,0.8983393311500549,0.8983393311500549,0.0,207.794662475586,196.0,37035.1328125,0.0,2367.762451171875,1.0,280.9623107910156,283.3907775878906,290.8045959472656,293.239501953125,293.1499938964844,293.1499938964844,280.95001220703125,36139.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9322379231452942,1.0,0.0,0.0,3.6535274982452393,3.653551578521729,8.90672481546062e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5366.3525390625,0.0,1538.140380859375,1895.4371337890625,0.0,3701.636962890625,0.9061360359191896,1.0,0.0,3.0,1.0,0.0
12248400,296.9394226074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7577209472656,0.7340331077575684,0.3082467317581177,0.283273309469223,296.875244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7572021484375,0.8233702182769775,0.440410852432251,0.4227912127971649,297.0451965332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.7566833496094,0.9990000128746032,0.8827372789382935,0.5599904656410217,296.9795227050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.7576904296875,0.7376834750175476,0.3135280311107635,0.3031195402145386,296.9939880371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.75909423828125,0.6117922067642212,0.1755275726318359,0.8198619484901428,284.7572631835937,284.95001220703125,296.4728088378906,287.7342529296875,296.8614807128906,297.00146484375,284.75445556640625,1.0,0.5856346487998962,0.3705443143844604,0.3705443143844604,1.0,1.0,-2.868398666381836,0.761316180229187,2.1070826053619385,0.1135336011648178,0.8979540467262268,0.8979540467262268,0.0,207.31118774414065,184.0,37001.1640625,0.0,2358.074462890625,1.0,280.9582214355469,283.3836364746094,290.7938232421875,293.22100830078125,293.1499938964844,293.1499938964844,281.25,36156.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9328683018684388,1.0,0.0,0.0,3.6526172161102295,3.652641296386719,8.902287618184346e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5054.8505859375,0.0,1537.2578125,1895.4371337890625,0.0,3707.40380859375,0.905949056148529,1.0,0.0,3.0,1.0,0.0
12248460,296.9364318847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8972473144531,0.7350625991821289,0.3052567541599273,0.2800404727458954,296.869873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89727783203125,0.8248249888420105,0.4363676011562347,0.4184411466121673,297.0340881347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973083496094,0.9990000128746032,0.8802295327186584,0.5510937571525574,296.9732360839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.89727783203125,0.7390030026435852,0.3107167184352875,0.3000235259532928,296.98974609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8971252441406,0.6119363307952881,0.1731106340885162,0.8073820471763611,284.89727783203125,284.95001220703125,296.4152526855469,287.7071228027344,296.8415222167969,296.99481201171875,284.8970642089844,1.0,0.5771845579147339,0.3713499903678894,0.3713499903678894,1.0,1.0,-2.829871892929077,0.7505204081535339,2.0793514251708984,0.1115006506443023,0.8984286189079285,0.8984286189079285,0.0,201.0347442626953,187.0,35580.08203125,0.0,2260.57080078125,1.0,281.2421875,283.5714111328125,290.6543273925781,292.9364318847656,293.1499938964844,293.1499938964844,281.54998779296875,36078.546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9180481433868408,1.0,0.0,0.0,3.649022340774536,3.6490464210510254,8.884773023964954e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4891.98876953125,0.0,1532.6685791015625,1895.4371337890625,0.0,3571.134521484375,0.9051180481910706,1.0,0.0,3.0,1.0,0.0
12248520,296.9364318847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8972473144531,0.7350625991821289,0.3052567541599273,0.2800404727458954,296.869873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89727783203125,0.8248249888420105,0.4363676011562347,0.4184411466121673,297.0340881347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973083496094,0.9990000128746032,0.8802295327186584,0.5510937571525574,296.9732360839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.89727783203125,0.7390030026435852,0.3107167184352875,0.3000235259532928,296.98974609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8971252441406,0.6119363307952881,0.1731106340885162,0.8073820471763611,284.89727783203125,284.95001220703125,296.4152526855469,287.7071228027344,296.8415222167969,296.99481201171875,284.8970642089844,1.0,0.5771845579147339,0.3713499903678894,0.3713499903678894,1.0,1.0,-2.829871892929077,0.7505204081535339,2.0793514251708984,0.1115006506443023,0.8984286189079285,0.8984286189079285,0.0,201.0347442626953,187.0,35580.08203125,0.0,2260.57080078125,1.0,281.2421875,283.5714111328125,290.6543273925781,292.9364318847656,293.1499938964844,293.1499938964844,281.54998779296875,36078.546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9180481433868408,1.0,0.0,0.0,3.649022340774536,3.6490464210510254,8.884773023964954e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4891.98876953125,0.0,1532.6685791015625,1895.4371337890625,0.0,3571.134521484375,0.9051180481910706,1.0,0.0,3.0,1.0,0.0
12248580,296.94488525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0605163574219,0.7355680465698242,0.3034011721611023,0.2780823707580566,296.87646484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0606384277344,0.8253223896026611,0.4334766268730163,0.4153976142406463,297.0549621582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0607604980469,0.9990000128746032,0.8808625936508179,0.5460254549980164,296.9762268066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0605163574219,0.7395080924034119,0.3087755441665649,0.2979171276092529,296.99200439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0600891113281,0.6114601492881775,0.1713051944971084,0.7981764674186707,285.0606384277344,284.95001220703125,296.3577575683594,287.6799621582031,296.83111572265625,297.0013732910156,285.0610656738281,1.0,0.5722578167915344,0.3721556365489959,0.3721556365489959,1.0,1.0,-2.8041560649871826,0.7439731359481812,2.060183048248291,0.1106446608901023,0.9012738466262816,0.9012738466262816,0.0,197.3573303222656,190.0,34238.99609375,0.0,2199.215087890625,1.0,281.541748046875,283.7823791503906,290.5922546386719,292.769287109375,293.1499938964844,293.1499938964844,281.25,35912.73828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8966478705406189,1.0,0.0,0.0,3.651679039001465,3.651703119277954,8.897715133571182e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5357.2314453125,0.0,1534.3841552734375,1895.4371337890625,0.0,3372.317626953125,0.9056061506271362,1.0,0.0,3.0,1.0,0.0
12248640,296.94488525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0605163574219,0.7355680465698242,0.3034011721611023,0.2780823707580566,296.87646484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0606384277344,0.8253223896026611,0.4334766268730163,0.4153976142406463,297.0549621582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0607604980469,0.9990000128746032,0.8808625936508179,0.5460254549980164,296.9762268066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0605163574219,0.7395080924034119,0.3087755441665649,0.2979171276092529,296.99200439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0600891113281,0.6114601492881775,0.1713051944971084,0.7981764674186707,285.0606384277344,284.95001220703125,296.3577575683594,287.6799621582031,296.83111572265625,297.0013732910156,285.0610656738281,1.0,0.5722578167915344,0.3721556365489959,0.3721556365489959,1.0,1.0,-2.8041560649871826,0.7439731359481812,2.060183048248291,0.1106446608901023,0.9012738466262816,0.9012738466262816,0.0,197.3573303222656,190.0,34238.99609375,0.0,2199.215087890625,1.0,281.541748046875,283.7823791503906,290.5922546386719,292.769287109375,293.1499938964844,293.1499938964844,281.25,35912.73828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8966478705406189,1.0,0.0,0.0,3.651679039001465,3.651703119277954,8.897715133571182e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5357.2314453125,0.0,1534.3841552734375,1895.4371337890625,0.0,3372.317626953125,0.9056061506271362,1.0,0.0,3.0,1.0,0.0
12248700,296.94537353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9251403808594,0.7352273464202881,0.3021540343761444,0.2771839201450348,296.8766784667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9231872558594,0.8249028921127319,0.4317685067653656,0.4139986038208008,297.0562438964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9212341308594,0.9990000128746032,0.8803977370262146,0.5450771450996399,296.9757080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.925048828125,0.7391807436943054,0.3076266050338745,0.2969773709774017,296.9923095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9305114746094,0.6107444167137146,0.1703363358974456,0.7941437363624573,284.9234313964844,284.95001220703125,296.3290710449219,287.6663818359375,296.8239440917969,297.0021667480469,284.9136657714844,1.0,0.5706118941307068,0.3725584745407104,0.3725584745407104,1.0,1.0,-2.7942795753479004,0.7416800856590271,2.0525994300842285,0.1106429174542427,0.8997887969017029,0.8997887969017029,0.0,196.49185180664065,190.0,34997.359375,0.0,2178.505615234375,1.0,281.298583984375,283.6077575683594,290.6727294921875,292.9783935546875,293.1499938964844,293.1499938964844,281.25,35985.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9020761847496032,1.0,0.0,0.0,3.652116060256958,3.6521401405334473,8.899845056475897e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5219.93798828125,0.0,1535.413330078125,1895.4371337890625,0.0,3422.9296875,0.9056985974311828,1.0,0.0,3.0,1.0,0.0
12248760,296.9412841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8661193847656,0.7339431643486023,0.300458163022995,0.2758319675922394,296.8724365234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8656616210937,0.82356196641922,0.4296232163906097,0.4121562540531158,297.0455322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8652038574219,0.9990000128746032,0.8787544369697571,0.54549640417099,296.97186279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8660888671875,0.7380281090736389,0.3061447143554687,0.2957183420658111,296.99053955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.86737060546875,0.6092604994773865,0.1691647469997406,0.7893160581588745,284.86572265625,284.95001220703125,296.3003845214844,287.6528015136719,296.81298828125,296.99786376953125,284.8633728027344,1.0,0.5692819356918335,0.3731148838996887,0.3731148838996887,1.0,1.0,-2.783630609512329,0.7394842505455017,2.0441462993621826,0.1109277829527854,0.8986031413078308,0.8986031413078308,0.0,196.3314514160156,193.0,34982.51953125,0.0,2159.97998046875,1.0,281.25787353515625,283.55224609375,290.6774597167969,292.956298828125,293.1499938964844,293.1499938964844,281.54998779296875,36067.95703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9059696197509766,1.0,0.0,0.0,3.6500747203826895,3.65009880065918,8.889898595043633e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4879.552734375,0.0,1533.7601318359375,1895.4371337890625,0.0,3459.1630859375,0.905326783657074,1.0,0.0,3.0,1.0,0.0
12248820,296.9425354003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.02130126953125,0.7309728264808655,0.2979250252246856,0.2733426690101623,296.8724365234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.021484375,0.8203085064888,0.4260911643505096,0.40863037109375,297.0301208496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.02166748046875,0.9990000128746032,0.8758527040481567,0.5477298498153687,296.9701538085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0213317871094,0.7352098226547241,0.3037057816982269,0.293285995721817,296.990234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0207214355469,0.6057312488555908,0.1671053171157837,0.7798144817352295,285.021484375,284.95001220703125,296.2430725097656,287.6256408691406,296.7948913574219,296.994384765625,285.02203369140625,1.0,0.5674214363098145,0.3742276728153229,0.3742276728153229,1.0,1.0,-2.764737844467163,0.7359285354614258,2.0288093090057373,0.1116900295019149,0.9008231163024902,0.9008231163024902,0.0,196.8456573486328,196.0,33824.51171875,0.0,2131.164306640625,1.0,281.54217529296875,283.752685546875,290.5738525390625,292.7348937988281,293.1499938964844,293.1499938964844,281.25,35941.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8919269442558289,1.0,0.0,0.0,3.651451349258423,3.651475191116333,8.896604981600831e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5321.53271484375,0.0,1534.3470458984375,1895.4371337890625,0.0,3328.223388671875,0.905573070049286,1.0,0.0,3.0,1.0,0.0
12248880,296.9425354003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.02130126953125,0.7309728264808655,0.2979250252246856,0.2733426690101623,296.8724365234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.021484375,0.8203085064888,0.4260911643505096,0.40863037109375,297.0301208496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.02166748046875,0.9990000128746032,0.8758527040481567,0.5477298498153687,296.9701538085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0213317871094,0.7352098226547241,0.3037057816982269,0.293285995721817,296.990234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0207214355469,0.6057312488555908,0.1671053171157837,0.7798144817352295,285.021484375,284.95001220703125,296.2430725097656,287.6256408691406,296.7948913574219,296.994384765625,285.02203369140625,1.0,0.5674214363098145,0.3742276728153229,0.3742276728153229,1.0,1.0,-2.764737844467163,0.7359285354614258,2.0288093090057373,0.1116900295019149,0.9008231163024902,0.9008231163024902,0.0,196.8456573486328,196.0,33824.51171875,0.0,2131.164306640625,1.0,281.54217529296875,283.752685546875,290.5738525390625,292.7348937988281,293.1499938964844,293.1499938964844,281.25,35941.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8919269442558289,1.0,0.0,0.0,3.651451349258423,3.651475191116333,8.896604981600831e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5321.53271484375,0.0,1534.3470458984375,1895.4371337890625,0.0,3328.223388671875,0.905573070049286,1.0,0.0,3.0,1.0,0.0
12248940,296.9364318847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8318176269531,0.7273602485656738,0.2946957945823669,0.2708550095558166,296.8656005859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8313903808594,0.8162843585014343,0.421900063753128,0.4051027297973633,296.9916687011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8309631347656,0.9990000128746032,0.870478630065918,0.5515394806861877,296.9638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.831787109375,0.7317700982093811,0.3008006513118744,0.290872186422348,296.9872436523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8330078125,0.6015551090240479,0.1647871434688568,0.7705032825469971,284.8314208984375,284.95001220703125,296.1859130859375,287.5984802246094,296.7742004394531,296.9875793457031,284.82928466796875,1.0,0.5663604736328125,0.375340461730957,0.375340461730957,1.0,1.0,-2.747999668121338,0.7330565452575684,2.014943122863769,0.1127658858895301,0.8977296352386475,0.8977296352386475,0.0,198.30300903320312,184.0,34573.13671875,0.0,2110.5771484375,1.0,281.2578430175781,283.526123046875,290.6336975097656,292.89190673828125,293.1499938964844,293.1499938964844,281.54998779296875,36106.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9029836058616638,1.0,0.0,0.0,3.648417234420776,3.6484413146972656,8.881826829565398e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4843.98876953125,0.0,1532.2042236328125,1895.4371337890625,0.0,3431.3798828125,0.9049819707870485,1.0,0.0,3.0,1.0,0.0
12249000,296.9364318847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8318176269531,0.7273602485656738,0.2946957945823669,0.2708550095558166,296.8656005859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8313903808594,0.8162843585014343,0.421900063753128,0.4051027297973633,296.9916687011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8309631347656,0.9990000128746032,0.870478630065918,0.5515394806861877,296.9638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.831787109375,0.7317700982093811,0.3008006513118744,0.290872186422348,296.9872436523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8330078125,0.6015551090240479,0.1647871434688568,0.7705032825469971,284.8314208984375,284.95001220703125,296.1859130859375,287.5984802246094,296.7742004394531,296.9875793457031,284.82928466796875,1.0,0.5663604736328125,0.375340461730957,0.375340461730957,1.0,1.0,-2.747999668121338,0.7330565452575684,2.014943122863769,0.1127658858895301,0.8977296352386475,0.8977296352386475,0.0,198.30300903320312,184.0,34573.13671875,0.0,2110.5771484375,1.0,281.2578430175781,283.526123046875,290.6336975097656,292.89190673828125,293.1499938964844,293.1499938964844,281.54998779296875,36106.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9029836058616638,1.0,0.0,0.0,3.648417234420776,3.6484413146972656,8.881826829565398e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4843.98876953125,0.0,1532.2042236328125,1895.4371337890625,0.0,3431.3798828125,0.9049819707870485,1.0,0.0,3.0,1.0,0.0
12249060,296.9364624023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.98260498046875,0.7265912294387817,0.291976124048233,0.2680651247501373,296.8639831542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.982666015625,0.8155727386474609,0.4181182980537414,0.4012041985988617,296.9672241210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.98272705078125,0.9990000128746032,0.86594557762146,0.547731876373291,296.96124267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98260498046875,0.7311886548995972,0.2981674075126648,0.2881199419498443,296.9855651855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9822692871094,0.599932074546814,0.1625498980283737,0.7596164345741272,284.982666015625,284.95001220703125,296.1288452148437,287.57135009765625,296.7572937011719,296.9853210449219,284.9827575683594,1.0,0.5606643557548523,0.3762695491313934,0.3762695491313934,1.0,1.0,-2.719007968902588,0.725536584854126,1.9934712648391724,0.1120277345180511,0.8994247913360596,0.8994247913360596,0.0,195.2267303466797,172.0,33291.61328125,0.0,2049.39404296875,1.0,281.5421447753906,283.7217712402344,290.5195007324219,292.6547241210937,293.1499938964844,293.1499938964844,281.8500061035156,35988.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.888797402381897,1.0,0.0,0.0,3.6481237411499023,3.648147821426392,8.880397786015237e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4702.79541015625,0.0,1530.9954833984375,1895.4371337890625,0.0,3298.95947265625,0.9048588871955872,1.0,0.0,3.0,1.0,0.0
12249120,296.9364624023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.98260498046875,0.7265912294387817,0.291976124048233,0.2680651247501373,296.8639831542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.982666015625,0.8155727386474609,0.4181182980537414,0.4012041985988617,296.9672241210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.98272705078125,0.9990000128746032,0.86594557762146,0.547731876373291,296.96124267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98260498046875,0.7311886548995972,0.2981674075126648,0.2881199419498443,296.9855651855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9822692871094,0.599932074546814,0.1625498980283737,0.7596164345741272,284.982666015625,284.95001220703125,296.1288452148437,287.57135009765625,296.7572937011719,296.9853210449219,284.9827575683594,1.0,0.5606643557548523,0.3762695491313934,0.3762695491313934,1.0,1.0,-2.719007968902588,0.725536584854126,1.9934712648391724,0.1120277345180511,0.8994247913360596,0.8994247913360596,0.0,195.2267303466797,172.0,33291.61328125,0.0,2049.39404296875,1.0,281.5421447753906,283.7217712402344,290.5195007324219,292.6547241210937,293.1499938964844,293.1499938964844,281.8500061035156,35988.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.888797402381897,1.0,0.0,0.0,3.6481237411499023,3.648147821426392,8.880397786015237e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4702.79541015625,0.0,1530.9954833984375,1895.4371337890625,0.0,3298.95947265625,0.9048588871955872,1.0,0.0,3.0,1.0,0.0
12249180,296.9457702636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1514587402344,0.7292912006378174,0.2902084589004516,0.2661027610301971,296.8717346191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1515197753906,0.8185914754867554,0.4152743518352508,0.3981267213821411,296.98419189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1515808105469,0.9990000128746032,0.8653109073638916,0.5372235178947449,296.9658508300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1514587402344,0.7338493466377258,0.2962358593940735,0.2859407663345337,296.9888610839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1511535644531,0.601463258266449,0.1607948243618011,0.7501929998397827,285.1515197753906,284.95001220703125,296.0719299316406,287.54425048828125,296.74444580078125,296.9884033203125,285.1516418457031,1.0,0.5525062680244446,0.3771986067295074,0.3771986067295074,1.0,1.0,-2.68638277053833,0.7167209982872009,1.9696617126464844,0.1106764674186706,0.9035499095916748,0.9035499095916748,0.0,188.4914093017578,175.0,32059.111328125,0.0,1966.8690185546875,1.0,281.8417663574219,283.938232421875,290.4632263183594,292.5069274902344,293.1499938964844,293.1499938964844,281.54998779296875,35798.7890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8687974810600281,1.0,0.0,0.0,3.655041933059693,3.6550657749176025,8.914109912439017e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5154.62255859375,0.0,1537.2774658203125,1895.4371337890625,0.0,3111.530029296875,0.9062806367874146,1.0,0.0,3.0,1.0,0.0
12249240,296.9457702636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1514587402344,0.7292912006378174,0.2902084589004516,0.2661027610301971,296.8717346191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1515197753906,0.8185914754867554,0.4152743518352508,0.3981267213821411,296.98419189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1515808105469,0.9990000128746032,0.8653109073638916,0.5372235178947449,296.9658508300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1514587402344,0.7338493466377258,0.2962358593940735,0.2859407663345337,296.9888610839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1511535644531,0.601463258266449,0.1607948243618011,0.7501929998397827,285.1515197753906,284.95001220703125,296.0719299316406,287.54425048828125,296.74444580078125,296.9884033203125,285.1516418457031,1.0,0.5525062680244446,0.3771986067295074,0.3771986067295074,1.0,1.0,-2.68638277053833,0.7167209982872009,1.9696617126464844,0.1106764674186706,0.9035499095916748,0.9035499095916748,0.0,188.4914093017578,175.0,32059.111328125,0.0,1966.8690185546875,1.0,281.8417663574219,283.938232421875,290.4632263183594,292.5069274902344,293.1499938964844,293.1499938964844,281.54998779296875,35798.7890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8687974810600281,1.0,0.0,0.0,3.655041933059693,3.6550657749176025,8.914109912439017e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5154.62255859375,0.0,1537.2774658203125,1895.4371337890625,0.0,3111.530029296875,0.9062806367874146,1.0,0.0,3.0,1.0,0.0
12249300,296.94659423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0074768066406,0.7299010157585144,0.2889997363090515,0.2651926279067993,296.8723449707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.00518798828125,0.8192404508590698,0.4135752916336059,0.3966884613037109,296.9915466308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0028991699219,0.9990000128746032,0.8649904727935791,0.5339357256889343,296.9658508300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0072937011719,0.7344481348991394,0.2950730621814728,0.284942477941513,296.9896545410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.013916015625,0.6015931367874146,0.1598538905382156,0.7460386753082275,285.0054626464844,284.95001220703125,296.0435485839844,287.5307312011719,296.7377319335937,296.9897155761719,284.99432373046875,1.0,0.5498672127723694,0.3776631653308868,0.3776631653308868,1.0,1.0,-2.673410177230835,0.7134385108947754,1.95997166633606,0.1102738976478576,0.9025301933288574,0.9025301933288574,0.0,186.3089294433593,175.0,32678.71484375,0.0,1936.80224609375,1.0,281.59844970703125,283.7536926269531,290.5456237792969,292.7139587402344,293.1499938964844,293.1499938964844,281.54998779296875,35870.33203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8752036094665527,1.0,0.0,0.0,3.65764594078064,3.657670021057129,8.92681725872535e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5016.2314453125,0.0,1540.7196044921875,1895.4371337890625,0.0,3171.615966796875,0.9068553447723388,1.0,0.0,3.0,1.0,0.0
12249360,296.942626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94140625,0.7292793393135071,0.2873238027095794,0.2638343274593353,296.86834716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9408569335937,0.8186309337615967,0.4114261269569397,0.3948140144348144,296.9872131347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9402770996094,0.9990000128746032,0.8635643124580383,0.5326718688011169,296.9623413085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9413452148437,0.7339383959770203,0.2935640811920166,0.2836296260356903,296.98828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94293212890625,0.6006633043289185,0.1587040871381759,0.7411621809005737,284.94091796875,284.95001220703125,296.0151672363281,287.5172119140625,296.7289123535156,296.98828125,284.9380798339844,1.0,0.5477122068405151,0.3782931864261627,0.3782931864261627,1.0,1.0,-2.660569906234741,0.7105610966682434,1.950008749961853,0.1103481277823448,0.9017749428749084,0.9017749428749084,0.0,185.20315551757807,178.0,32607.9453125,0.0,1912.0643310546875,1.0,281.55767822265625,283.6925354003906,290.5476989746094,292.6856384277344,293.1499938964844,293.1499938964844,281.25,35956.109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.879554271697998,1.0,0.0,0.0,3.6576685905456543,3.657692670822144,8.926926966523752e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5256.28759765625,0.0,1541.3878173828125,1895.4371337890625,0.0,3212.4033203125,0.906947374343872,1.0,0.0,3.0,1.0,0.0
12249420,296.9360046386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7823181152344,0.7278671860694885,0.2852905690670013,0.2621700465679168,296.8615417480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7802124023437,0.817182719707489,0.4088786244392395,0.3925888836383819,296.9729309082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.7781066894531,0.9990000128746032,0.8610845804214478,0.5326502323150635,296.9565734863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7821655273437,0.7326842546463013,0.2917462587356567,0.2820502817630768,296.9853210449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7883605957031,0.598948061466217,0.1573348939418792,0.7354484796524048,284.7804870605469,284.95001220703125,295.9853210449219,287.5029602050781,296.71856689453125,296.9853210449219,284.770263671875,1.0,0.5458698272705078,0.3789570927619934,0.3789570927619934,1.0,1.0,-2.647106885910034,0.7075642347335815,1.9395427703857424,0.1104421615600586,0.8990553617477417,0.8990553617477417,0.0,184.72720336914065,178.0,33350.22265625,0.0,1889.42529296875,1.0,281.2962341308594,283.49481201171875,290.5812683105469,292.8207397460937,293.1499938964844,293.1499938964844,281.25,36093.85546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8902763724327087,1.0,0.0,0.0,3.655534267425537,3.6555583477020255,8.916512683754263e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5087.02685546875,0.0,1540.037841796875,1895.4371337890625,0.0,3312.791748046875,0.9065268635749816,1.0,0.0,3.0,1.0,0.0
12249480,296.928466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7243957519531,0.7259576320648193,0.2832697927951813,0.2604308426380157,296.8536376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7238464355469,0.8152008652687073,0.4063754081726074,0.3903209865093231,296.95233154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7232666015625,0.9990000128746032,0.858005166053772,0.5336368083953857,296.9499206542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.724365234375,0.7309611439704895,0.2899343967437744,0.2804222702980041,296.9814147949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7259826660156,0.5967638492584229,0.155966505408287,0.7296578288078308,284.7239074707031,284.95001220703125,295.9585876464844,287.4902038574219,296.7085266113281,296.9816589355469,284.7210388183594,1.0,0.5444765090942383,0.3795532882213592,0.3795532882213592,1.0,1.0,-2.634563446044922,0.7047039866447449,1.929859399795532,0.1104596480727195,0.8970140814781189,0.8970140814781189,0.0,184.811767578125,181.0,33296.60546875,0.0,1870.8720703125,1.0,281.2581787109375,283.4420166015625,290.5474853515625,292.7478942871094,293.1499938964844,293.1499938964844,281.54998779296875,36201.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8948959708213806,1.0,0.0,0.0,3.650983333587648,3.651007413864136,8.894324992070324e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4748.0712890625,0.0,1535.773681640625,1895.4371337890625,0.0,3355.96240234375,0.9056143164634703,1.0,0.0,3.0,1.0,0.0
12249540,296.92578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87567138671875,0.7220916748046875,0.2801723778247833,0.257361352443695,296.84942626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8758239746094,0.810939610004425,0.4021772444248199,0.3860847353935241,296.9231872558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8759765625,0.9990000128746032,0.852522075176239,0.5364863872528076,296.9445495605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.87567138671875,0.7272695302963257,0.2868434190750122,0.2773267328739166,296.97760009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8751220703125,0.5919216871261597,0.1534350365400314,0.7179849147796631,284.8758239746094,284.95001220703125,295.9021301269531,287.4632568359375,296.69000244140625,296.9776306152344,284.8763732910156,1.0,0.5422801375389099,0.3808133602142334,0.3808133602142334,1.0,1.0,-2.6114563941955566,0.6997926235198975,1.9116637706756592,0.1107777804136276,0.8972582817077637,0.8972582817077637,0.0,185.51437377929688,184.0,32042.607421875,0.0,1839.4952392578125,1.0,281.5421447753906,283.6407470703125,290.403564453125,292.467041015625,293.1499938964844,293.1499938964844,281.8500061035156,36116.46484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8784900307655334,1.0,0.0,0.0,3.6458566188812256,3.645880699157715,8.869363909980166e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4602.69384765625,0.0,1529.4342041015625,1895.4371337890625,0.0,3202.42822265625,0.9044387340545654,1.0,0.0,3.0,1.0,0.0
12249600,296.92578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87567138671875,0.7220916748046875,0.2801723778247833,0.257361352443695,296.84942626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8758239746094,0.810939610004425,0.4021772444248199,0.3860847353935241,296.9231872558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8759765625,0.9990000128746032,0.852522075176239,0.5364863872528076,296.9445495605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.87567138671875,0.7272695302963257,0.2868434190750122,0.2773267328739166,296.97760009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8751220703125,0.5919216871261597,0.1534350365400314,0.7179849147796631,284.8758239746094,284.95001220703125,295.9021301269531,287.4632568359375,296.69000244140625,296.9776306152344,284.8763732910156,1.0,0.5422801375389099,0.3808133602142334,0.3808133602142334,1.0,1.0,-2.6114563941955566,0.6997926235198975,1.9116637706756592,0.1107777804136276,0.8972582817077637,0.8972582817077637,0.0,185.51437377929688,184.0,32042.607421875,0.0,1839.4952392578125,1.0,281.5421447753906,283.6407470703125,290.403564453125,292.467041015625,293.1499938964844,293.1499938964844,281.8500061035156,36116.46484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8784900307655334,1.0,0.0,0.0,3.6458566188812256,3.645880699157715,8.869363909980166e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4602.69384765625,0.0,1529.4342041015625,1895.4371337890625,0.0,3202.42822265625,0.9044387340545654,1.0,0.0,3.0,1.0,0.0
12249660,296.93194580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.97662353515625,0.7189749479293823,0.2779546082019806,0.2553364336490631,296.85430908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9758605957031,0.8071627616882324,0.3988603055477142,0.3829172253608703,296.9054870605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9749755859375,0.9990000128746032,0.8478543162345886,0.5396279096603394,296.94635009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9765625,0.7240774631500244,0.284418523311615,0.275014191865921,296.9784851074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9784545898437,0.5875819325447083,0.1513381749391555,0.7085607051849365,284.9759521484375,284.95001220703125,295.84588623046875,287.4364013671875,296.450927734375,296.9784545898437,284.9715576171875,1.0,0.5409657955169678,0.6284880042076111,0.6284880042076111,0.6000000238418579,1.0,-2.5948877334594727,1.2241865396499634,1.3707011938095093,0.6383597254753113,0.8986966609954834,0.8986966609954834,0.0,186.6955718994141,172.0,30218.10546875,0.0,1818.97216796875,1.0,281.8417358398437,283.8245849609375,290.3358459472656,292.2848815917969,293.1499938964844,293.1499938964844,282.1499938964844,35996.7890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.854707658290863,1.0,0.0,0.0,3.646048069000244,3.646072149276733,8.870295573615294e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4469.62841796875,0.0,1528.7523193359375,1895.4371337890625,0.0,2979.381591796875,0.9043900966644288,1.0,0.0,3.0,1.0,0.0
12249720,296.93194580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.97662353515625,0.7189749479293823,0.2779546082019806,0.2553364336490631,296.85430908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9758605957031,0.8071627616882324,0.3988603055477142,0.3829172253608703,296.9054870605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9749755859375,0.9990000128746032,0.8478543162345886,0.5396279096603394,296.94635009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9765625,0.7240774631500244,0.284418523311615,0.275014191865921,296.9784851074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9784545898437,0.5875819325447083,0.1513381749391555,0.7085607051849365,284.9759521484375,284.95001220703125,295.84588623046875,287.4364013671875,296.450927734375,296.9784545898437,284.9715576171875,1.0,0.5409657955169678,0.6284880042076111,0.6284880042076111,0.6000000238418579,1.0,-2.5948877334594727,1.2241865396499634,1.3707011938095093,0.6383597254753113,0.8986966609954834,0.8986966609954834,0.0,186.6955718994141,172.0,30218.10546875,0.0,1818.97216796875,1.0,281.8417358398437,283.8245849609375,290.3358459472656,292.2848815917969,293.1499938964844,293.1499938964844,282.1499938964844,35996.7890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.854707658290863,1.0,0.0,0.0,3.646048069000244,3.646072149276733,8.870295573615294e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4469.62841796875,0.0,1528.7523193359375,1895.4371337890625,0.0,2979.381591796875,0.9043900966644288,1.0,0.0,3.0,1.0,0.0
12249780,296.939697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.092529296875,0.7197709679603577,0.275972455739975,0.2533783316612243,296.8612670898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0917358398437,0.8080209493637085,0.3958154320716858,0.3798566460609436,296.9010314941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0908203125,0.9990000128746032,0.8442710638046265,0.5336219072341919,296.9499816894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.09246826171875,0.7247326374053955,0.2822028994560241,0.2727469801902771,296.9809875488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.094482421875,0.5870789885520935,0.1494175940752029,0.6991358399391174,285.0918273925781,284.95001220703125,295.78985595703125,287.4096069335937,295.9851989746094,296.9809265136719,285.087158203125,1.0,0.5354112982749939,0.8761626482009888,0.8761626482009888,0.2000000029802322,1.0,-2.5676114559173584,2.1702206134796143,0.3973907232284546,1.588366985321045,0.9017630219459534,0.9017630219459534,0.0,182.9701385498047,160.0,28400.04296875,0.0,1765.576171875,1.0,282.1417541503906,284.002685546875,290.2919921875,292.1277770996094,293.1499938964844,293.1499938964844,281.8500061035156,35853.08203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8277527093887329,1.0,0.0,0.0,3.651201248168945,3.6512253284454346,8.895386827134644e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4858.62841796875,0.0,1533.40576171875,1895.4371337890625,0.0,2727.53564453125,0.9054460525512696,1.0,0.0,3.0,1.0,0.0
12249840,296.939697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.092529296875,0.7197709679603577,0.275972455739975,0.2533783316612243,296.8612670898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0917358398437,0.8080209493637085,0.3958154320716858,0.3798566460609436,296.9010314941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0908203125,0.9990000128746032,0.8442710638046265,0.5336219072341919,296.9499816894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.09246826171875,0.7247326374053955,0.2822028994560241,0.2727469801902771,296.9809875488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.094482421875,0.5870789885520935,0.1494175940752029,0.6991358399391174,285.0918273925781,284.95001220703125,295.78985595703125,287.4096069335937,295.9851989746094,296.9809265136719,285.087158203125,1.0,0.5354112982749939,0.8761626482009888,0.8761626482009888,0.2000000029802322,1.0,-2.5676114559173584,2.1702206134796143,0.3973907232284546,1.588366985321045,0.9017630219459534,0.9017630219459534,0.0,182.9701385498047,160.0,28400.04296875,0.0,1765.576171875,1.0,282.1417541503906,284.002685546875,290.2919921875,292.1277770996094,293.1499938964844,293.1499938964844,281.8500061035156,35853.08203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8277527093887329,1.0,0.0,0.0,3.651201248168945,3.6512253284454346,8.895386827134644e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4858.62841796875,0.0,1533.40576171875,1895.4371337890625,0.0,2727.53564453125,0.9054460525512696,1.0,0.0,3.0,1.0,0.0
12249900,296.9378356933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.87255859375,0.7209558486938477,0.2744657397270202,0.2522416114807129,296.8595275878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8690185546875,0.8094441294670105,0.3938232362270355,0.3781804144382477,296.896728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8653564453125,0.9990000128746032,0.8422792553901672,0.5284618735313416,296.94793701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.872314453125,0.7258821725845337,0.2807419598102569,0.2714954614639282,296.9803771972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.88336181640625,0.5876708030700684,0.1482896655797958,0.6941686868667603,284.86944580078125,284.95001220703125,295.76190185546875,287.396240234375,295.76318359375,296.98052978515625,284.8529357910156,1.0,0.5316396951675415,1.0,1.0,0.0,1.0,-2.550575256347656,2.5505504608154297,2.483106072759256e-05,1.971190333366394,0.8990927338600159,0.8990927338600159,0.0,179.96572875976562,160.0,28314.654296875,0.0,1729.7623291015625,1.0,281.8985900878906,283.7749938964844,290.374267578125,292.3026733398437,293.1499938964844,293.1499938964844,281.8500061035156,35994.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8305235505104065,1.0,0.0,0.0,3.651223182678223,3.651247024536133,8.895493124327913e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4691.45849609375,0.0,1534.490966796875,1895.4371337890625,0.0,2753.31982421875,0.905475616455078,1.0,0.0,3.0,1.0,0.0
12249960,296.93115234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7849426269531,0.7214452624320984,0.2724648416042328,0.2505139708518982,296.85272216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7841491699219,0.8102487921714783,0.3913159072399139,0.3759105205535888,296.88580322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7833251953125,0.9990000128746032,0.8396026492118835,0.5237086415290833,296.9418334960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7848815917969,0.7264887690544128,0.2788617312908172,0.2697814404964447,296.9770812988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.78729248046875,0.5876756310462952,0.1468927711248397,0.6879395246505737,284.7842712402344,284.95001220703125,295.7340087890625,287.3829040527344,295.7352294921875,296.977294921875,284.7801208496094,1.0,0.5271739959716797,1.0,1.0,0.0,1.0,-2.53052282333374,2.530517578125,5.151371624378953e-06,1.955808997154236,0.8970674872398376,0.8970674872398376,0.0,176.84249877929688,163.0,28096.76171875,0.0,1687.9022216796875,1.0,281.8578186035156,283.7039794921875,290.3700866699219,292.2469787597656,293.1499938964844,293.1499938964844,282.1499938964844,36132.46875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8302106857299805,1.0,0.0,0.0,3.647452354431152,3.6474764347076416,8.877129289430741e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4380.5859375,0.0,1531.326416015625,1895.4371337890625,0.0,2750.40673828125,0.9047747254371644,1.0,0.0,3.0,1.0,0.0
12250020,296.9291076660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9203796386719,0.720848560333252,0.2707977592945099,0.2487386763095855,296.8497314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9224548339844,0.8097277283668518,0.3890308141708374,0.3735012412071228,296.8834533691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9245910644531,0.9990000128746032,0.8375996947288513,0.5213698744773865,296.9382629394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9205322265625,0.7259582877159119,0.2771174907684326,0.2679428160190582,296.9749755859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9139404296875,0.5864650011062622,0.1455295532941818,0.6812540888786316,284.9222106933594,284.95001220703125,295.7046813964844,287.3688659667969,295.7059326171875,296.9750061035156,284.9317321777344,1.0,0.5241358280181885,1.0,1.0,0.0,1.0,-2.5124318599700928,2.5124266147613525,5.0774237934092525e-06,1.9417141675949097,0.8981409668922424,0.8981409668922424,0.0,175.0340576171875,163.0,27302.16796875,0.0,1654.961181640625,1.0,282.10577392578125,283.87890625,290.2728881835937,292.01348876953125,293.1499938964844,293.1499938964844,282.1499938964844,36074.04296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8159995675086975,1.0,0.0,0.0,3.645545244216919,3.645569324493408,8.867849032867525e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4481.62841796875,0.0,1528.771484375,1895.4371337890625,0.0,2618.549072265625,0.9043745398521424,1.0,0.0,3.0,1.0,0.0
