time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12250080,296.93145751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9617004394531,0.7204082012176514,0.2697024345397949,0.2476010471582412,296.8511047363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9618530273437,0.8091947436332703,0.3873668909072876,0.3717742562294006,296.8871765136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9620056152344,0.9990000128746032,0.8363662958145142,0.5199941396713257,296.9382019042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9617004394531,0.7254325747489929,0.2758435308933258,0.2666108310222626,296.9750061035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9610595703125,0.5853336453437805,0.1444825381040573,0.6761118173599243,284.9618530273437,284.95001220703125,295.67840576171875,287.3562927246094,295.6796264648437,296.9750061035156,284.9623107910156,1.0,0.5219540596008301,1.0,1.0,0.0,1.0,-2.4995534420013428,2.4995484352111816,5.025468453823123e-06,1.9317312240600584,0.898665189743042,0.898665189743042,0.0,173.9022674560547,166.0,27105.03125,0.0,1632.413330078125,1.0,282.14215087890625,283.9170227050781,290.2605285644531,292.01593017578125,293.1499938964844,293.1499938964844,282.45001220703125,36011.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8065187931060791,1.0,0.0,0.0,3.6460506916046143,3.646074533462525,8.870308079167444e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4268.7236328125,0.0,1528.8643798828125,1895.4371337890625,0.0,2531.17236328125,0.9044122099876404,1.0,0.0,3.0,1.0,0.0
12250140,296.94244384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1693725585937,0.7194046378135681,0.2680415511131286,0.245897576212883,296.8606872558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1695861816406,0.8077588677406311,0.3845423758029938,0.3688777089118957,296.9020690917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1698303222656,0.9990000128746032,0.83453768491745,0.5187013745307922,296.9434814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1693725585937,0.7241086363792419,0.273687869310379,0.264385849237442,296.9788818359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.16851806640625,0.5828546285629272,0.1426522582769394,0.66719651222229,285.1695556640625,284.95001220703125,295.6230163574219,287.3298034667969,295.624267578125,296.9787292480469,285.1703796386719,1.0,0.5187974572181702,1.0,1.0,0.0,1.0,-2.479081392288208,2.479076623916626,4.943500698573189e-06,1.915893793106079,0.9033167362213136,0.9033167362213136,0.0,172.5673065185547,169.0,26218.2421875,0.0,1598.9273681640625,1.0,282.4417724609375,284.1548767089844,290.224609375,291.9042053222656,293.1499938964844,293.1499938964844,282.1499938964844,35787.4921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7813026309013367,1.0,0.0,0.0,3.653201341629028,3.6532251834869385,8.905134336600895e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4687.0234375,0.0,1535.1416015625,1895.4371337890625,0.0,2301.84375,0.9058651328086852,1.0,0.0,3.0,1.0,0.0
12250200,296.94244384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1693725585937,0.7194046378135681,0.2680415511131286,0.245897576212883,296.8606872558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1695861816406,0.8077588677406311,0.3845423758029938,0.3688777089118957,296.9020690917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1698303222656,0.9990000128746032,0.83453768491745,0.5187013745307922,296.9434814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1693725585937,0.7241086363792419,0.273687869310379,0.264385849237442,296.9788818359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.16851806640625,0.5828546285629272,0.1426522582769394,0.66719651222229,285.1695556640625,284.95001220703125,295.6230163574219,287.3298034667969,295.624267578125,296.9787292480469,285.1703796386719,1.0,0.5187974572181702,1.0,1.0,0.0,1.0,-2.479081392288208,2.479076623916626,4.943500698573189e-06,1.915893793106079,0.9033167362213136,0.9033167362213136,0.0,172.5673065185547,169.0,26218.2421875,0.0,1598.9273681640625,1.0,282.4417724609375,284.1548767089844,290.224609375,291.9042053222656,293.1499938964844,293.1499938964844,282.1499938964844,35787.4921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7813026309013367,1.0,0.0,0.0,3.653201341629028,3.6532251834869385,8.905134336600895e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4687.0234375,0.0,1535.1416015625,1895.4371337890625,0.0,2301.84375,0.9058651328086852,1.0,0.0,3.0,1.0,0.0
12250260,296.939697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9317626953125,0.7166540622711182,0.2651556134223938,0.2437890470027923,296.8579406738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9310607910156,0.8044360280036926,0.3806222677230835,0.3656617999076843,296.8816223144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9303283691406,0.9990000128746032,0.8293817639350891,0.520460307598114,296.9402160644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.93170166015625,0.7212812900543213,0.270757257938385,0.2619770765304565,296.9782409667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9339294433594,0.5789809823036194,0.1404314786195755,0.6583147644996643,284.93115234375,284.95001220703125,295.56787109375,287.30340576171875,295.5691223144531,296.9783630371094,284.9276733398437,1.0,0.5169902443885803,1.0,1.0,0.0,1.0,-2.4612362384796143,2.461231231689453,4.872861609328538e-06,1.9022178649902344,0.9012124538421632,0.9012124538421632,0.0,172.88304138183594,172.0,26536.19140625,0.0,1576.305419921875,1.0,282.1577453613281,283.8970031738281,290.33935546875,292.1090393066406,293.1499938964844,293.1499938964844,281.8500061035156,35963.265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7938656806945801,1.0,0.0,0.0,3.6557674407958975,3.655791521072388,8.917650120565668e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4775.52734375,0.0,1539.3193359375,1895.4371337890625,0.0,2415.478271484375,0.9065243005752563,1.0,0.0,3.0,1.0,0.0
12250320,296.939697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9317626953125,0.7166540622711182,0.2651556134223938,0.2437890470027923,296.8579406738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9310607910156,0.8044360280036926,0.3806222677230835,0.3656617999076843,296.8816223144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9303283691406,0.9990000128746032,0.8293817639350891,0.520460307598114,296.9402160644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.93170166015625,0.7212812900543213,0.270757257938385,0.2619770765304565,296.9782409667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9339294433594,0.5789809823036194,0.1404314786195755,0.6583147644996643,284.93115234375,284.95001220703125,295.56787109375,287.30340576171875,295.5691223144531,296.9783630371094,284.9276733398437,1.0,0.5169902443885803,1.0,1.0,0.0,1.0,-2.4612362384796143,2.461231231689453,4.872861609328538e-06,1.9022178649902344,0.9012124538421632,0.9012124538421632,0.0,172.88304138183594,172.0,26536.19140625,0.0,1576.305419921875,1.0,282.1577453613281,283.8970031738281,290.33935546875,292.1090393066406,293.1499938964844,293.1499938964844,281.8500061035156,35963.265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7938656806945801,1.0,0.0,0.0,3.6557674407958975,3.655791521072388,8.917650120565668e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4775.52734375,0.0,1539.3193359375,1895.4371337890625,0.0,2415.478271484375,0.9065243005752563,1.0,0.0,3.0,1.0,0.0
12250380,296.92437744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6693115234375,0.7110243439674377,0.2609499990940094,0.2403556406497955,296.84246826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6685791015625,0.7983099818229675,0.3753632605075836,0.3610815405845642,296.8225402832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.66778564453125,0.9990000128746032,0.8200284242630005,0.5255369544029236,296.9270324707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.66925048828125,0.7160413265228271,0.2667704224586487,0.2585401237010956,296.9698791503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.671630859375,0.572400689125061,0.1374149918556213,0.646131157875061,284.6686706542969,284.95001220703125,295.51300048828125,287.27716064453125,295.5142517089844,296.9701843261719,284.6650695800781,1.0,0.5156923532485962,1.0,1.0,0.0,1.0,-2.4389443397521973,2.4389395713806152,4.785266810358735e-06,1.8850873708724976,0.895368218421936,0.895368218421936,0.0,174.76478576660156,160.0,26809.16796875,0.0,1554.5806884765625,1.0,281.8581848144531,283.6194763183594,290.3404235839844,292.1571044921875,293.1499938964844,293.1499938964844,282.1499938964844,36259.69140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8111642599105835,1.0,0.0,0.0,3.647162437438965,3.647186279296875,8.875717867340427e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4306.9833984375,0.0,1531.955322265625,1895.4371337890625,0.0,2573.919189453125,0.9047945141792296,1.0,0.0,3.0,1.0,0.0
12250440,296.92437744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6693115234375,0.7110243439674377,0.2609499990940094,0.2403556406497955,296.84246826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6685791015625,0.7983099818229675,0.3753632605075836,0.3610815405845642,296.8225402832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.66778564453125,0.9990000128746032,0.8200284242630005,0.5255369544029236,296.9270324707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.66925048828125,0.7160413265228271,0.2667704224586487,0.2585401237010956,296.9698791503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.671630859375,0.572400689125061,0.1374149918556213,0.646131157875061,284.6686706542969,284.95001220703125,295.51300048828125,287.27716064453125,295.5142517089844,296.9701843261719,284.6650695800781,1.0,0.5156923532485962,1.0,1.0,0.0,1.0,-2.4389443397521973,2.4389395713806152,4.785266810358735e-06,1.8850873708724976,0.895368218421936,0.895368218421936,0.0,174.76478576660156,160.0,26809.16796875,0.0,1554.5806884765625,1.0,281.8581848144531,283.6194763183594,290.3404235839844,292.1571044921875,293.1499938964844,293.1499938964844,282.1499938964844,36259.69140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8111642599105835,1.0,0.0,0.0,3.647162437438965,3.647186279296875,8.875717867340427e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4306.9833984375,0.0,1531.955322265625,1895.4371337890625,0.0,2573.919189453125,0.9047945141792296,1.0,0.0,3.0,1.0,0.0
12250500,296.92059326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.802001953125,0.7092739939689636,0.2591424882411957,0.238497719168663,296.8379211425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8044738769531,0.7965804934501648,0.3729651272296905,0.358601838350296,296.7989807128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.80712890625,0.9990000128746032,0.8156288862228394,0.5252371430397034,296.92242431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8021850585937,0.714443564414978,0.2649051547050476,0.2566272616386413,296.9659118652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7940979003906,0.5699430704116821,0.1358841061592102,0.6389672756195068,284.80419921875,284.95001220703125,295.48565673828125,287.2640991210937,295.4869079589844,296.966064453125,284.8153991699219,1.0,0.5130308270454407,1.0,1.0,0.0,1.0,-2.4224770069122314,2.4224722385406494,4.721163804788375e-06,1.8724747896194456,0.8956615924835205,0.8956615924835205,0.0,174.0847930908203,160.0,26057.2265625,0.0,1530.159912109375,1.0,282.1012268066406,283.7921142578125,290.2160949707031,291.895263671875,293.1499938964844,293.1499938964844,282.1499938964844,36218.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8006941676139832,1.0,0.0,0.0,3.6425764560699454,3.642600297927856,8.85341080447688e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4395.60009765625,0.0,1526.555419921875,1895.4371337890625,0.0,2477.773193359375,0.9038106799125672,1.0,0.0,3.0,1.0,0.0
12250560,296.9218444824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8501892089844,0.7091351747512817,0.2578129768371582,0.2370870858430862,296.83819580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.850341796875,0.7964767217636108,0.3710154294967651,0.3565468192100525,296.7904357910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8504638671875,0.9990000128746032,0.8125646114349365,0.5224254727363586,296.9215087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8502197265625,0.7142115831375122,0.2633721232414245,0.2550011575222015,296.9642028808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8495483398437,0.5687686800956726,0.1345507055521011,0.6323433518409729,284.8503112792969,284.95001220703125,295.4583740234375,287.25103759765625,295.45965576171875,296.9642944335937,284.8505554199219,1.0,0.5095751881599426,1.0,1.0,0.0,1.0,-2.405024766921997,2.405020236968994,4.653504220186733e-06,1.8589943647384644,0.8955168724060059,0.8955168724060059,0.0,172.08396911621094,148.0,25819.9140625,0.0,1499.3270263671875,1.0,282.1422424316406,283.8357238769531,290.1786499023437,291.8697204589844,293.1499938964844,293.1499938964844,282.45001220703125,36156.46484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7916533946990967,1.0,0.0,0.0,3.6403675079345694,3.64039158821106,8.842677061693394e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4185.23095703125,0.0,1523.64599609375,1895.4371337890625,0.0,2395.37255859375,0.9032400846481324,1.0,0.0,3.0,1.0,0.0
12250620,296.931396484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.051513671875,0.7118399143218994,0.2558818757534027,0.2349513620138168,296.8460693359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0516662597656,0.7993776202201843,0.3678530752658844,0.353140652179718,296.8055114746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.05181884765625,0.9990000128746032,0.8094930052757263,0.5119805932044983,296.9256591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0515441894531,0.7164111733436584,0.2608908116817474,0.252273678779602,296.9659423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.05078125,0.5691848397254944,0.1323655247688293,0.6208115816116333,285.0516662597656,284.95001220703125,295.404052734375,287.22509765625,295.40533447265625,296.9658203125,285.05194091796875,1.0,0.500852108001709,1.0,1.0,0.0,1.0,-2.368689775466919,2.368685245513916,4.514220563578419e-06,1.8309037685394287,0.898552417755127,0.898552417755127,0.0,165.64295959472656,136.0,24817.966796875,0.0,1427.141845703125,1.0,282.44171142578125,284.0688171386719,290.1151123046875,291.7190246582031,293.1499938964844,293.1499938964844,282.75,35946.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7651105523109436,1.0,0.0,0.0,3.6416053771972656,3.641629457473755,8.848692232277244e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4104.4677734375,0.0,1523.4508056640625,1895.4371337890625,0.0,2157.545166015625,0.9033796787261964,1.0,0.0,3.0,1.0,0.0
12250680,296.931396484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.051513671875,0.7118399143218994,0.2558818757534027,0.2349513620138168,296.8460693359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0516662597656,0.7993776202201843,0.3678530752658844,0.353140652179718,296.8055114746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.05181884765625,0.9990000128746032,0.8094930052757263,0.5119805932044983,296.9256591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0515441894531,0.7164111733436584,0.2608908116817474,0.252273678779602,296.9659423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.05078125,0.5691848397254944,0.1323655247688293,0.6208115816116333,285.0516662597656,284.95001220703125,295.404052734375,287.22509765625,295.40533447265625,296.9658203125,285.05194091796875,1.0,0.500852108001709,1.0,1.0,0.0,1.0,-2.368689775466919,2.368685245513916,4.514220563578419e-06,1.8309037685394287,0.898552417755127,0.898552417755127,0.0,165.64295959472656,136.0,24817.966796875,0.0,1427.141845703125,1.0,282.44171142578125,284.0688171386719,290.1151123046875,291.7190246582031,293.1499938964844,293.1499938964844,282.75,35946.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7651105523109436,1.0,0.0,0.0,3.6416053771972656,3.641629457473755,8.848692232277244e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4104.4677734375,0.0,1523.4508056640625,1895.4371337890625,0.0,2157.545166015625,0.9033796787261964,1.0,0.0,3.0,1.0,0.0
12250740,296.9450988769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.251708984375,0.7171816825866699,0.0,0.2333355098962783,296.8587646484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2518615722656,0.805330216884613,0.0,0.350318968296051,296.8505554199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2519836425781,0.9990000128746032,0.0,0.4970048666000366,296.9341735839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2517395019531,0.7211412787437439,0.0,0.2500158548355102,296.9727478027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2510070800781,0.5725655555725098,0.0,0.6114857196807861,285.2518310546875,294.1499938964844,295.3500061035156,287.19927978515625,295.3512878417969,296.9725036621094,285.25201416015625,0.0,0.0,1.0,1.0,0.0,1.0,-2.331453323364258,2.331449031829834,4.373725914774695e-06,1.80208957195282,0.0,0.0,0.0,157.08311462402344,60.0,23830.48046875,0.0,1347.3330078125,0.0,282.7417297363281,284.2997741699219,290.0963134765625,291.63165283203125,293.1499938964844,293.1499938964844,278.1499938964844,35698.35546875,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.652094841003418,3.6521189212799072,8.89974160145357e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0,0.0,1533.2421875,1895.4371337890625,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12250800,296.9450988769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.251708984375,0.7171816825866699,0.0,0.2333355098962783,296.8587646484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2518615722656,0.805330216884613,0.0,0.350318968296051,296.8505554199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2519836425781,0.9990000128746032,0.0,0.4970048666000366,296.9341735839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2517395019531,0.7211412787437439,0.0,0.2500158548355102,296.9727478027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2510070800781,0.5725655555725098,0.0,0.6114857196807861,285.2518310546875,294.1499938964844,295.3500061035156,287.19927978515625,295.3512878417969,296.9725036621094,285.25201416015625,0.0,0.0,1.0,1.0,0.0,1.0,-2.331453323364258,2.331449031829834,4.373725914774695e-06,1.80208957195282,0.0,0.0,0.0,157.08311462402344,60.0,23830.48046875,0.0,1347.3330078125,0.0,282.7417297363281,284.2997741699219,290.0963134765625,291.63165283203125,293.1499938964844,293.1499938964844,278.1499938964844,35698.35546875,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.652094841003418,3.6521189212799072,8.89974160145357e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0,0.0,1533.2421875,1895.4371337890625,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12250860,297.3412170410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.32647705078125,0.0,0.0,0.0009260785300284,297.25,303.1499938964844,285.1499938964844,0.0,-0.0,285.3281555175781,0.0,0.0,0.0009752075420692,297.718505859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.32891845703125,0.3562174439430237,0.0,0.0007202855776995,297.20660400390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3265686035156,0.0,0.0,0.0009752054465934,297.1153564453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3218688964844,0.0,0.0,0.0046259323135018,285.33905029296875,294.1499938964844,295.31689453125,287.1830749511719,295.3372802734375,296.8140563964844,284.3954467773437,0.0,0.0,0.7537606954574585,0.7537606954574585,0.2462393194437027,1.0,-0.0098690697923302,0.0099437246099114,-7.465531962225214e-05,-0.0124087873846292,0.0,0.0,0.0,-0.0519555918872356,60.0,1170.54345703125,-0.0,-6.640670108026825e-06,0.0,282.9992980957031,284.4533386230469,290.2755126953125,291.3496398925781,293.1499938964844,293.1499938964844,278.1499938964844,3.725290298461914e-09,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.108859535103276e-16,7.115505037970078e-16,5.816047039044203e-21,1.1051511946249053e-13,1.1051463157151293e-13,4.854419026198606e-19,0.0,0.0,-0.0,0.0,0.0,5.5216492394639716e-27,6.8569397185904725e-25,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12250920,297.5527648925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.3246765136719,0.0,0.0,0.0009280077065341,297.467529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3262634277344,0.0,0.0,0.001360509195365,298.0752868652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.3272705078125,0.0,0.0,0.0009702758979983,297.3710632324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.32476806640625,0.0,0.0,0.0009927636710926,297.2366027832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.32061767578125,0.0,0.0,0.0026078103110194,285.33599853515625,294.1499938964844,295.2962646484375,287.172607421875,295.3352966308594,296.6911315917969,284.12274169921875,0.0,0.0,0.6000000238418579,0.6000000238418579,0.4000000059604645,1.0,-0.0080013247206807,0.0082309432327747,-0.0002296178572578,-0.0133303543552756,0.0,0.0,0.0,-0.0426712855696678,60.0,578.41845703125,-0.0,-4.621057996700984e-06,0.0,282.9992980957031,284.4533386230469,290.2755126953125,291.3496398925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.244562535141465e-28,2.65166247714988e-28,3.024770308592402e-31,5.648170375066222e-18,5.644153586011665e-18,4.016852870249291e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12250980,297.7577819824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.3229675292969,0.0,0.0,0.0001199159451061,297.6865539550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.3240051269531,0.0,0.0,0.0001375534629914,298.3699951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3232116699219,0.0,0.0,0.000134917354444,297.5432434082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.3230285644531,0.0,0.0,0.0001267338375328,297.3860168457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.3195495605469,0.0,0.0,0.0005393413593992,285.33331298828125,294.1499938964844,295.2694702148437,287.1585693359375,295.3338623046875,296.4932556152344,283.9750061035156,0.0,0.0,0.4000000059604645,0.4000000059604645,0.6000000238418579,1.0,-0.0012703953543677,0.003142210189253,-0.0018718149513006,-0.0164926219731569,0.0,0.0,0.0,-0.0087562277913093,60.0,228.3816680908203,-0.0,-1.1003250222074713e-07,0.0,282.9992980957031,284.4533386230469,290.2755126953125,291.3496398925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1814763538366435e-38,-1.58496118897986e-38,-3.61613476509805e-39,-8.557810284669022e-21,-6.942931585734601e-21,-1.6148793047795957e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12251040,297.9104919433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.3222961425781,0.0,0.0,9.59837343543768e-05,297.85406494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3233337402344,0.0,0.0,0.000101364472357,298.55877685546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.32244873046875,0.0,0.0,7.572074537165463e-05,297.6804504394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.3223571777344,0.0,0.0,0.0001010872001643,297.5205993652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.31890869140625,0.0,0.0,0.0004779280861839,285.332275390625,294.1499938964844,295.2427673339844,287.14410400390625,295.3331298828125,296.3056945800781,283.9345092773437,0.0,0.0,0.2000000029802322,0.2000000029802322,0.800000011920929,1.0,-0.0010226726299151,0.0008187663042917,0.0002039062965195,-0.0185409002006053,0.0,0.0,0.0,-0.0084110088646411,60.0,88.37977600097656,-0.0,-7.13074825853255e-08,0.0,282.9992980957031,284.4533386230469,290.2755126953125,291.3496398925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.261478983877084e-21,2.70204181450576e-21,2.5594371693713245e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12251100,298.0292053222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.3216247558594,0.0,0.0,9.53052513068542e-05,297.9854736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3226318359375,0.0,0.0,0.0001003645156743,298.6904296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.32177734375,0.0,0.0,7.413852290483192e-05,297.7919616699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.3216857910156,0.0,0.0,0.0001003611760097,297.6390991210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.3182678222656,0.0,0.0,0.0004760494921356,285.3312072753906,294.1499938964844,295.21612548828125,287.1292419433594,295.3321838378906,296.1437072753906,283.9371032714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010154664050787,3.6437551642620753e-08,0.001015429967083,-0.0191819984465837,0.0,0.0,0.0,-0.0086218966171145,60.0,36.963191986083984,-0.0,-7.032902971104704e-08,0.0,282.9992980957031,284.4533386230469,290.2755126953125,291.3496398925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.36218418448758e-21,2.681900491655912e-21,2.6802838947800604e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12251160,298.1248779296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3208923339844,0.0,0.0,9.525469067739324e-05,298.091064453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3218994140625,0.0,0.0,0.0001003081706585,298.7897033691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.3210144042969,0.0,0.0,7.408777310047299e-05,297.8841857910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.3209533691406,0.0,0.0,0.0001003078068606,297.7427062988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.3175354003906,0.0,0.0,0.0004758133145514,285.330078125,294.1499938964844,295.1895446777344,287.11395263671875,295.3310241699219,296.003173828125,283.9559631347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010150972520932,7.630257314872324e-09,0.001015089568682,-0.0190387964248657,0.0,0.0,0.0,-0.0085949450731277,60.0,18.42837715148925,-0.0,-7.025455772691205e-08,0.0,282.9992980957031,284.4533386230469,290.2755126953125,291.3496398925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.363310652616687e-21,2.681674309457167e-21,2.681636343159521e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12251220,298.27130126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3192443847656,0.0,0.0,9.519033483229578e-05,298.2503967285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.3202514648437,0.0,0.0,0.0001002403296297,298.9354858398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.31939697265625,0.0,0.0,7.403743802569807e-05,298.0272521972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.3193054199219,0.0,0.0,0.0001002400313154,297.9136047363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.3159484863281,0.0,0.0,0.0004754922993015,285.3275756835937,294.1499938964844,295.13653564453125,287.0822448730469,295.3280029296875,295.7726135253906,284.0069274902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010144091211259,7.548952574154555e-09,0.0010144016705453,-0.0188286360353231,0.0,0.0,0.0,-0.008555157110095,60.0,9.147503852844238,-0.0,-7.01593734220296e-08,0.0,282.9992980957031,284.4533386230469,290.2755126953125,291.3496398925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.3633373098043955e-21,2.6816686549021977e-21,2.6816684529538064e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12251280,298.27130126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3192443847656,0.0,0.0,9.519033483229578e-05,298.2503967285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.3202514648437,0.0,0.0,0.0001002403296297,298.9354858398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.31939697265625,0.0,0.0,7.403743802569807e-05,298.0272521972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.3193054199219,0.0,0.0,0.0001002400313154,297.9136047363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.3159484863281,0.0,0.0,0.0004754922993015,285.3275756835937,294.1499938964844,295.13653564453125,287.0822448730469,295.3280029296875,295.7726135253906,284.0069274902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010144091211259,7.548952574154555e-09,0.0010144016705453,-0.0188286360353231,0.0,0.0,0.0,-0.008555157110095,60.0,9.147503852844238,-0.0,-7.01593734220296e-08,0.0,282.9992980957031,284.4533386230469,290.2755126953125,291.3496398925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.3633373098043955e-21,2.6816686549021977e-21,2.6816684529538064e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12251340,298.37994384765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3174133300781,0.0,0.0,9.515378769719972e-05,298.3656616210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.3183898925781,0.0,0.0,0.000100201832538,299.04254150390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3175354003906,0.0,0.0,7.400900358334184e-05,298.1324157714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.3174743652344,0.0,0.0,0.0001002015414997,298.0508728027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.31414794921875,0.0,0.0,0.0004753097600769,285.3247985839844,294.1499938964844,295.0837097167969,287.0491027832031,295.3240661621094,295.59210205078125,284.0600891113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010140174999833,7.503160759370076e-09,0.0010140099329873,-0.0187087021768093,0.0,0.0,0.0,-0.0085324551910161,60.0,7.873756408691406,-0.0,-7.010521585470998e-08,0.0,282.9992980957031,284.4533386230469,290.2755126953125,291.3496398925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.363336905907613e-21,2.6816684529538064e-21,2.6816684529538064e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12251400,298.37994384765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3174133300781,0.0,0.0,9.515378769719972e-05,298.3656616210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.3183898925781,0.0,0.0,0.000100201832538,299.04254150390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3175354003906,0.0,0.0,7.400900358334184e-05,298.1324157714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.3174743652344,0.0,0.0,0.0001002015414997,298.0508728027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.31414794921875,0.0,0.0,0.0004753097600769,285.3247985839844,294.1499938964844,295.0837097167969,287.0491027832031,295.3240661621094,295.59210205078125,284.0600891113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010140174999833,7.503160759370076e-09,0.0010140099329873,-0.0187087021768093,0.0,0.0,0.0,-0.0085324551910161,60.0,7.873756408691406,-0.0,-7.010521585470998e-08,0.0,282.9992980957031,284.4533386230469,290.2755126953125,291.3496398925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.363336905907613e-21,2.6816684529538064e-21,2.6816684529538064e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12251460,298.4654541015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3153991699219,0.0,0.0,9.514050179859625e-05,298.45428466796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3163452148437,0.0,0.0,0.0001001878408715,299.12762451171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3155212402344,0.0,0.0,7.399866444757208e-05,298.212158203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3154602050781,0.0,0.0,0.0001001875571091,298.16357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3121643066406,0.0,0.0,0.0004752434324473,285.3218078613281,294.1499938964844,295.03106689453125,287.01470947265625,295.3192749023437,295.4468688964844,284.111572265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010138738434761,7.486367081810386e-09,0.0010138662764802,-0.0186647195369005,0.0,0.0,0.0,-0.0085241291671991,60.0,7.653902530670166,-0.0,-7.008535618524547e-08,0.0,282.9992980957031,284.4533386230469,290.2755126953125,291.3496398925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.363336905907613e-21,2.6816684529538064e-21,2.6816684529538064e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12251520,298.4654541015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3153991699219,0.0,0.0,9.514050179859625e-05,298.45428466796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3163452148437,0.0,0.0,0.0001001878408715,299.12762451171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3155212402344,0.0,0.0,7.399866444757208e-05,298.212158203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3154602050781,0.0,0.0,0.0001001875571091,298.16357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3121643066406,0.0,0.0,0.0004752434324473,285.3218078613281,294.1499938964844,295.03106689453125,287.01470947265625,295.3192749023437,295.4468688964844,284.111572265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010138738434761,7.486367081810386e-09,0.0010138662764802,-0.0186647195369005,0.0,0.0,0.0,-0.0085241291671991,60.0,7.653902530670166,-0.0,-7.008535618524547e-08,0.0,282.9992980957031,284.4533386230469,290.2755126953125,291.3496398925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.363336905907613e-21,2.6816684529538064e-21,2.6816684529538064e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12251580,298.5342102050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.3132019042969,0.0,0.0,9.514614794170484e-05,298.5243530273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.31414794921875,0.0,0.0,0.0001001937780529,299.1960754394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.3133239746094,0.0,0.0,7.400304457405582e-05,298.2732849121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.3132629394531,0.0,0.0,0.0001001934942905,298.252685546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3100280761719,0.0,0.0,0.0004752716631628,285.31854248046875,294.1499938964844,294.9785461425781,286.9791259765625,295.3136291503906,295.3268737792969,284.1607360839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010139318183064,7.493157205828993e-09,0.0010139243677258,-0.0186825022101402,0.0,0.0,0.0,-0.0085274958983063,60.0,7.565248489379883,-0.0,-7.009338531815956e-08,0.0,282.9992980957031,284.4533386230469,290.2755126953125,291.3496398925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.363336905907613e-21,2.6816684529538064e-21,2.6816684529538064e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12251640,298.5342102050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.3132019042969,0.0,0.0,9.514614794170484e-05,298.5243530273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.31414794921875,0.0,0.0,0.0001001937780529,299.1960754394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.3133239746094,0.0,0.0,7.400304457405582e-05,298.2732849121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.3132629394531,0.0,0.0,0.0001001934942905,298.252685546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3100280761719,0.0,0.0,0.0004752716631628,285.31854248046875,294.1499938964844,294.9785461425781,286.9791259765625,295.3136291503906,295.3268737792969,284.1607360839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010139318183064,7.493157205828993e-09,0.0010139243677258,-0.0186825022101402,0.0,0.0,0.0,-0.0085274958983063,60.0,7.565248489379883,-0.0,-7.009338531815956e-08,0.0,282.9992980957031,284.4533386230469,290.2755126953125,291.3496398925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.363336905907613e-21,2.6816684529538064e-21,2.6816684529538064e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12251700,298.563232421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3120422363281,0.0,0.0,9.51546971919015e-05,298.5538024902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.31298828125,0.0,0.0,0.0001002027856884,299.2247009277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.3121643066406,0.0,0.0,7.400969479931518e-05,298.29815673828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3121032714844,0.0,0.0,0.0001002025019261,298.2892761230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.3088684082031,0.0,0.0,0.0004753143875859,285.3168640136719,294.1499938964844,294.95233154296875,286.9609375,295.3104858398437,295.2740173339844,284.1844177246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010140219237655,7.503692778243476e-09,0.0010140143567696,-0.018710097298026,0.0,0.0,0.0,-0.0085327178239822,60.0,7.528754234313965,-0.0,-7.010584113231745e-08,0.0,282.9992980957031,284.4533386230469,290.2755126953125,291.3496398925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.363336905907613e-21,2.6816684529538064e-21,2.6816684529538064e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12251760,298.5890808105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.31085205078125,0.0,0.0,9.51663387240842e-05,298.580078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.311767578125,0.0,0.0,0.000100215045677,299.2500305175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.3109741210937,0.0,0.0,7.401874609058723e-05,298.3197937011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.3108825683594,0.0,0.0,0.0001002147619146,298.3212890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3077087402344,0.0,0.0,0.000475372566143,285.3150939941406,294.1499938964844,294.9261474609375,286.9425048828125,295.3071594238281,295.2249755859375,284.2074890136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010141449747607,7.518083933177877e-09,0.0010141374077647,-0.0187477879226207,0.0,0.0,0.0,-0.0085398526862263,60.0,7.493982315063477,-0.0,-7.012286573626626e-08,0.0,282.9992980957031,284.4533386230469,290.2755126953125,291.3496398925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.363336905907613e-21,2.6816684529538064e-21,2.6816684529538064e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12251820,298.6322326660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.308349609375,0.0,0.0,9.519673039903864e-05,298.6244506835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.30926513671875,0.0,0.0,0.0001002470380626,299.291748046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3084716796875,0.0,0.0,7.40423784009181e-05,298.3571472167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.30841064453125,0.0,0.0,0.0001002467615762,298.373291015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.30523681640625,0.0,0.0,0.0004755244008265,285.3114624023437,294.1499938964844,294.87384033203125,286.90496826171875,295.2998352050781,295.1361083984375,284.2519226074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010144667467102,7.555716052820571e-09,0.0010144591797143,-0.0188463516533374,0.0,0.0,0.0,-0.0085585080087184,60.0,7.427280902862549,-0.0,-7.016737413323426e-08,0.0,282.9992980957031,284.4533386230469,290.2755126953125,291.3496398925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.363336905907613e-21,2.6816684529538064e-21,2.6816684529538064e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12251880,298.6322326660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.308349609375,0.0,0.0,9.519673039903864e-05,298.6244506835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.30926513671875,0.0,0.0,0.0001002470380626,299.291748046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3084716796875,0.0,0.0,7.40423784009181e-05,298.3571472167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.30841064453125,0.0,0.0,0.0001002467615762,298.373291015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.30523681640625,0.0,0.0,0.0004755244008265,285.3114624023437,294.1499938964844,294.87384033203125,286.90496826171875,295.2998352050781,295.1361083984375,284.2519226074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010144667467102,7.555716052820571e-09,0.0010144591797143,-0.0188463516533374,0.0,0.0,0.0,-0.0085585080087184,60.0,7.427280902862549,-0.0,-7.016737413323426e-08,0.0,282.9992980957031,284.4533386230469,290.2755126953125,291.3496398925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.363336905907613e-21,2.6816684529538064e-21,2.6816684529538064e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12251940,298.6656188964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.30572509765625,0.0,0.0,9.523298649583012e-05,298.6595153808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.3066101074219,0.0,0.0,0.0001002852150122,299.3233642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.30584716796875,0.0,0.0,7.407057273667306e-05,298.3900756835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.3057556152344,0.0,0.0,0.0001002849458018,298.412109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3026428222656,0.0,0.0,0.0004757055721711,285.3076477050781,294.1499938964844,294.82159423828125,286.8666687011719,295.2917175292969,295.0567932128906,284.2939758300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010148511501029,7.600667650820014e-09,0.0010148435831069,-0.0189640820026397,0.0,0.0,0.0,-0.0085807926952838,60.0,7.363125324249268,-0.0,-7.022056536243326e-08,0.0,282.9992980957031,284.4533386230469,290.2755126953125,291.3496398925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.363336905907613e-21,2.6816684529538064e-21,2.6816684529538064e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12252000,298.6656188964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.30572509765625,0.0,0.0,9.523298649583012e-05,298.6595153808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.3066101074219,0.0,0.0,0.0001002852150122,299.3233642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.30584716796875,0.0,0.0,7.407057273667306e-05,298.3900756835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.3057556152344,0.0,0.0,0.0001002849458018,298.412109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3026428222656,0.0,0.0,0.0004757055721711,285.3076477050781,294.1499938964844,294.82159423828125,286.8666687011719,295.2917175292969,295.0567932128906,284.2939758300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010148511501029,7.600667650820014e-09,0.0010148435831069,-0.0189640820026397,0.0,0.0,0.0,-0.0085807926952838,60.0,7.363125324249268,-0.0,-7.022056536243326e-08,0.0,282.9992980957031,284.4533386230469,290.2755126953125,291.3496398925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.363336905907613e-21,2.6816684529538064e-21,2.6816684529538064e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12252060,298.69122314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3029479980469,0.0,0.0,9.527092333883048e-05,298.68719482421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3038635253906,0.0,0.0,0.0001003251600195,299.3471374511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.3030700683594,0.0,0.0,7.410006946884096e-05,298.4170837402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.3030090332031,0.0,0.0,0.0001003248908091,298.4415588378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2999267578125,0.0,0.0,0.000475895096315,285.3037109375,294.1499938964844,294.7694091796875,286.8276672363281,295.28277587890625,294.9844970703125,284.33380126953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010152534814551,7.647709132641012e-09,0.0010152457980439,-0.0190872866660356,0.0,0.0,0.0,-0.0086041130125522,60.0,7.300901889801025,-0.0,-7.027624349120742e-08,0.0,282.9992980957031,284.4533386230469,290.2755126953125,291.3496398925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.363336905907613e-21,2.6816684529538064e-21,2.6816684529538064e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12252120,298.69122314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3029479980469,0.0,0.0,9.527092333883048e-05,298.68719482421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3038635253906,0.0,0.0,0.0001003251600195,299.3471374511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.3030700683594,0.0,0.0,7.410006946884096e-05,298.4170837402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.3030090332031,0.0,0.0,0.0001003248908091,298.4415588378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2999267578125,0.0,0.0,0.000475895096315,285.3037109375,294.1499938964844,294.7694091796875,286.8276672363281,295.28277587890625,294.9844970703125,284.33380126953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010152534814551,7.647709132641012e-09,0.0010152457980439,-0.0190872866660356,0.0,0.0,0.0,-0.0086041130125522,60.0,7.300901889801025,-0.0,-7.027624349120742e-08,0.0,282.9992980957031,284.4533386230469,290.2755126953125,291.3496398925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.363336905907613e-21,2.6816684529538064e-21,2.6816684529538064e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12252180,298.7108459472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.30010986328125,0.0,0.0,9.53065973590128e-05,298.7090759277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.3009948730469,0.0,0.0,0.0001003627257887,299.3651123046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3002319335937,0.0,0.0,7.412781269522384e-05,298.4384765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3001403808594,0.0,0.0,0.0001003624638542,298.4642028808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.297119140625,0.0,0.0,0.0004760733572766,285.29962158203125,294.1499938964844,294.7171936035156,286.78814697265625,295.2730712890625,294.9173278808594,284.37139892578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010156317148357,7.691939529763658e-09,0.0010156240314245,-0.0192031282931566,0.0,0.0,0.0,-0.008626040071249,60.0,7.240204334259033,-0.0,-7.032862470168767e-08,0.0,282.9992980957031,284.4533386230469,290.2755126953125,291.3496398925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.363336905907613e-21,2.6816684529538064e-21,2.6816684529538064e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
