time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12252240,298.7108459472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.30010986328125,0.0,0.0,9.53065973590128e-05,298.7090759277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.3009948730469,0.0,0.0,0.0001003627257887,299.3651123046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3002319335937,0.0,0.0,7.412781269522384e-05,298.4384765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3001403808594,0.0,0.0,0.0001003624638542,298.4642028808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.297119140625,0.0,0.0,0.0004760733572766,285.29962158203125,294.1499938964844,294.7171936035156,286.78814697265625,295.2730712890625,294.9173278808594,284.37139892578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010156317148357,7.691939529763658e-09,0.0010156240314245,-0.0192031282931566,0.0,0.0,0.0,-0.008626040071249,60.0,7.240204334259033,-0.0,-7.032862470168767e-08,0.0,282.9992980957031,284.4533386230469,290.2755126953125,291.3496398925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.363336905907613e-21,2.6816684529538064e-21,2.6816684529538064e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12252300,298.7188720703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.29864501953125,0.0,0.0,9.532248077448456e-05,298.7182312011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2995300292969,0.0,0.0,0.0001003794459393,299.37237548828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2987365722656,0.0,0.0,7.414016727125272e-05,298.44732666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2986755371094,0.0,0.0,0.0001003791840048,298.4735412597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.295654296875,0.0,0.0,0.0004761526943184,285.2975158691406,294.1499938964844,294.69110107421875,286.7682189941406,295.2679443359375,294.88525390625,284.389404296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010157999349758,7.711614458116856e-09,0.0010157922515645,-0.0192546583712101,0.0,0.0,0.0,-0.0086357938125729,60.0,7.210316181182861,-0.0,-7.035193050342059e-08,0.0,282.9992980957031,284.4533386230469,290.2755126953125,291.3496398925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.363336905907613e-21,2.6816684529538064e-21,2.6816684529538064e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12252360,298.7258605957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2971496582031,0.0,0.0,9.533653792459518e-05,298.72637939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2980041503906,0.0,0.0,0.000100394252513,299.37872314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2972717285156,0.0,0.0,7.415109575958923e-05,298.45513916015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.29718017578125,0.0,0.0,0.0001003939905785,298.4817810058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.294189453125,0.0,0.0,0.0004762229509651,285.29541015625,294.1499938964844,294.6649780273437,286.7481994628906,295.2626037597656,294.85400390625,284.4068908691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010159488301724,7.729023643321398e-09,0.0010159411467611,-0.0193002521991729,0.0,0.0,0.0,-0.0086444243788719,60.0,7.180679321289063,-0.0,-7.037255045361236e-08,0.0,282.9992980957031,284.4533386230469,290.2755126953125,291.3496398925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.363336905907613e-21,2.6816684529538064e-21,2.6816684529538064e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12252420,298.73736572265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2940979003906,0.0,0.0,9.535795106785372e-05,298.7401733398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2949523925781,0.0,0.0,0.0001004168007057,299.3890686035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2942199707031,0.0,0.0,7.416774315061048e-05,298.4680480957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2941589355469,0.0,0.0,0.0001004165387712,298.4955749511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.29119873046875,0.0,0.0,0.0004763299366459,285.2911071777344,294.1499938964844,294.6127319335937,286.7079467773437,295.2513732910156,294.79351806640625,284.4403381347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010161752579733,7.755485142979524e-09,0.0010161674581468,-0.0193695556372404,0.0,0.0,0.0,-0.0086575420573353,60.0,7.122012138366699,-0.0,-7.040390670454144e-08,0.0,282.9992980957031,284.4533386230469,290.2755126953125,291.3496398925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.363336905907613e-21,2.6816684529538064e-21,2.6816684529538064e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12252480,298.73736572265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2940979003906,0.0,0.0,9.535795106785372e-05,298.7401733398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2949523925781,0.0,0.0,0.0001004168007057,299.3890686035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2942199707031,0.0,0.0,7.416774315061048e-05,298.4680480957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2941589355469,0.0,0.0,0.0001004165387712,298.4955749511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.29119873046875,0.0,0.0,0.0004763299366459,285.2911071777344,294.1499938964844,294.6127319335937,286.7079467773437,295.2513732910156,294.79351806640625,284.4403381347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010161752579733,7.755485142979524e-09,0.0010161674581468,-0.0193695556372404,0.0,0.0,0.0,-0.0086575420573353,60.0,7.122012138366699,-0.0,-7.040390670454144e-08,0.0,282.9992980957031,284.4533386230469,290.2755126953125,291.3496398925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.363336905907613e-21,2.6816684529538064e-21,2.6816684529538064e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12252540,298.74615478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2909545898437,0.0,0.0,9.536898141959682e-05,298.75115966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.29180908203125,0.0,0.0,0.0001004284058581,299.3969116210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.29107666015625,0.0,0.0,7.41763215046376e-05,298.4779968261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.291015625,0.0,0.0,0.0001004281511995,298.5065002441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2880859375,0.0,0.0,0.0004763850593008,285.28668212890625,294.1499938964844,294.5604248046875,286.66748046875,295.2394104003906,294.7351989746094,284.4718933105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010162908583879,7.769010323954717e-09,0.0010162831749767,-0.0194049794226884,0.0,0.0,0.0,-0.0086642475798726,60.0,7.063960552215576,-0.0,-7.04199365486602e-08,0.0,282.9992980957031,284.4533386230469,290.2755126953125,291.3496398925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.363336905907613e-21,2.6816684529538064e-21,2.6816684529538064e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12252600,298.74615478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2909545898437,0.0,0.0,9.536898141959682e-05,298.75115966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.29180908203125,0.0,0.0,0.0001004284058581,299.3969116210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.29107666015625,0.0,0.0,7.41763215046376e-05,298.4779968261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.291015625,0.0,0.0,0.0001004281511995,298.5065002441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2880859375,0.0,0.0,0.0004763850593008,285.28668212890625,294.1499938964844,294.5604248046875,286.66748046875,295.2394104003906,294.7351989746094,284.4718933105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010162908583879,7.769010323954717e-09,0.0010162831749767,-0.0194049794226884,0.0,0.0,0.0,-0.0086642475798726,60.0,7.063960552215576,-0.0,-7.04199365486602e-08,0.0,282.9992980957031,284.4533386230469,290.2755126953125,291.3496398925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.363336905907613e-21,2.6816684529538064e-21,2.6816684529538064e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12252660,298.7528686523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.28778076171875,0.0,0.0,9.53689668676816e-05,298.75994873046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2886047363281,0.0,0.0,0.0001004283913061,299.4028625488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2878723144531,0.0,0.0,7.417629967676476e-05,298.4855651855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2878112792969,0.0,0.0,0.0001004281366476,298.51519775390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2849426269531,0.0,0.0,0.0004763850301969,285.2822265625,294.1499938964844,294.50799560546875,286.626953125,295.2267150878906,294.6784973144531,284.50164794921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010162889957427,7.768776733030336e-09,0.0010162811959162,-0.0194043666124343,0.0,0.0,0.0,-0.0086641320958733,60.0,7.006356716156006,-0.0,-7.041965943699324e-08,0.0,282.9992980957031,284.4533386230469,290.2755126953125,291.3496398925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.363336905907613e-21,2.6816684529538064e-21,2.6816684529538064e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12252720,298.7528686523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.28778076171875,0.0,0.0,9.53689668676816e-05,298.75994873046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2886047363281,0.0,0.0,0.0001004283913061,299.4028625488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2878723144531,0.0,0.0,7.417629967676476e-05,298.4855651855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2878112792969,0.0,0.0,0.0001004281366476,298.51519775390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2849426269531,0.0,0.0,0.0004763850301969,285.2822265625,294.1499938964844,294.50799560546875,286.626953125,295.2267150878906,294.6784973144531,284.50164794921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010162889957427,7.768776733030336e-09,0.0010162811959162,-0.0194043666124343,0.0,0.0,0.0,-0.0086641320958733,60.0,7.006356716156006,-0.0,-7.041965943699324e-08,0.0,282.9992980957031,284.4533386230469,290.2755126953125,291.3496398925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.363336905907613e-21,2.6816684529538064e-21,2.6816684529538064e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12252780,298.7579345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2845153808594,0.0,0.0,9.53586131799966e-05,298.7670288085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.28533935546875,0.0,0.0,0.0001004174846457,299.4073791503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2846374511719,0.0,0.0,7.416824519168586e-05,298.4913330078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2845764160156,0.0,0.0,0.0001004172372631,298.5222473144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2817077636719,0.0,0.0,0.000476333341794,285.2776794433594,294.1499938964844,294.4554748535156,286.58648681640625,295.2132873535156,294.6230163574219,284.5296630859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010161768877878,7.755666331377142e-09,0.0010161690879613,-0.0193700306117534,0.0,0.0,0.0,-0.0086576323956251,60.0,6.949127197265625,-0.0,-7.040411986736217e-08,0.0,282.9992980957031,284.4533386230469,290.2755126953125,291.3496398925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.363336905907613e-21,2.6816684529538064e-21,2.6816684529538064e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12252840,298.7579345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2845153808594,0.0,0.0,9.53586131799966e-05,298.7670288085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.28533935546875,0.0,0.0,0.0001004174846457,299.4073791503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2846374511719,0.0,0.0,7.416824519168586e-05,298.4913330078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2845764160156,0.0,0.0,0.0001004172372631,298.5222473144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2817077636719,0.0,0.0,0.000476333341794,285.2776794433594,294.1499938964844,294.4554748535156,286.58648681640625,295.2132873535156,294.6230163574219,284.5296630859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010161768877878,7.755666331377142e-09,0.0010161690879613,-0.0193700306117534,0.0,0.0,0.0,-0.0086576323956251,60.0,6.949127197265625,-0.0,-7.040411986736217e-08,0.0,282.9992980957031,284.4533386230469,290.2755126953125,291.3496398925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.363336905907613e-21,2.6816684529538064e-21,2.6816684529538064e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12252900,298.7599792480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2828674316406,0.0,0.0,9.53501876210794e-05,298.77001953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.28369140625,0.0,0.0,0.0001004086079774,299.4091796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2829895019531,0.0,0.0,7.416168955387548e-05,298.49365234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.28289794921875,0.0,0.0,0.0001004083605948,298.5252380371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.28009033203125,0.0,0.0,0.0004762912576552,285.275390625,294.1499938964844,294.4291687011719,286.5662841796875,295.2063293457031,294.5956420898437,284.5430603027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010160862002521,7.745057928332244e-09,0.0010160784004256,-0.0193422473967075,0.0,0.0,0.0,-0.0086523741483688,60.0,6.920659065246582,-0.0,-7.039155036636657e-08,0.0,282.9992980957031,284.4533386230469,290.2755126953125,291.3496398925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.363336905907613e-21,2.6816684529538064e-21,2.6816684529538064e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12252960,298.7617492675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2811889648437,0.0,0.0,9.534009586786853e-05,298.7727355957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2820129394531,0.0,0.0,0.0001003979850793,299.41070556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.28131103515625,0.0,0.0,7.415383879560977e-05,298.49566650390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.28125,0.0,0.0,0.0001003977376967,298.5279541015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2784423828125,0.0,0.0,0.0004762408789247,285.2730712890625,294.1499938964844,294.4028015136719,286.546142578125,295.1991882324219,294.5684814453125,284.5560607910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010159777011722,7.732380957747864e-09,0.0010159700177609,-0.0193090457469224,0.0,0.0,0.0,-0.0086460895836353,60.0,6.892302989959717,-0.0,-7.03765294929326e-08,0.0,282.9992980957031,284.4533386230469,290.2755126953125,291.3496398925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.363336905907613e-21,2.6816684529538064e-21,2.6816684529538064e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12253020,298.7645874023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.27783203125,0.0,0.0,9.531650721328332e-05,298.77734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2786560058594,0.0,0.0,0.000100373137684,299.41314697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2779541015625,0.0,0.0,7.413548155454919e-05,298.49884033203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.27789306640625,0.0,0.0,0.0001003728903015,298.5326538085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2751159667969,0.0,0.0,0.000476123066619,285.2684631347656,294.1499938964844,294.3499450683594,286.506103515625,295.18438720703125,294.5146179199219,284.5809631347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010157246142625,7.702776194662421e-09,0.0010157169308513,-0.0192315094172954,0.0,0.0,0.0,-0.0086314128711819,60.0,6.836001873016357,-0.0,-7.03414571034955e-08,0.0,282.9992980957031,284.4533386230469,290.2755126953125,291.3496398925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.363336905907613e-21,2.6816684529538064e-21,2.6816684529538064e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12253080,298.7645874023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.27783203125,0.0,0.0,9.531650721328332e-05,298.77734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2786560058594,0.0,0.0,0.000100373137684,299.41314697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2779541015625,0.0,0.0,7.413548155454919e-05,298.49884033203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.27789306640625,0.0,0.0,0.0001003728903015,298.5326538085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2751159667969,0.0,0.0,0.000476123066619,285.2684631347656,294.1499938964844,294.3499450683594,286.506103515625,295.18438720703125,294.5146179199219,284.5809631347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010157246142625,7.702776194662421e-09,0.0010157169308513,-0.0192315094172954,0.0,0.0,0.0,-0.0086314128711819,60.0,6.836001873016357,-0.0,-7.03414571034955e-08,0.0,282.9992980957031,284.4533386230469,290.2755126953125,291.3496398925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.363336905907613e-21,2.6816684529538064e-21,2.6816684529538064e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12253140,298.7666320800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2744445800781,0.0,0.0,9.52892587520182e-05,298.7810974121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2752380371094,0.0,0.0,0.0001003444413072,299.41485595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2745666503906,0.0,0.0,7.411428669001907e-05,298.50115966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2745056152344,0.0,0.0,0.0001003442012006,298.5365295410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2717590332031,0.0,0.0,0.0004759870062116,285.2637939453125,294.1499938964844,294.2969055175781,286.4664306640625,295.1688842773437,294.4612121582031,284.6044311523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010154325282201,7.668619517176012e-09,0.0010154248448088,-0.0191420521587133,0.0,0.0,0.0,-0.0086144804954528,60.0,6.780313491821289,-0.0,-7.030100590554866e-08,0.0,282.9992980957031,284.4533386230469,290.2755126953125,291.3496398925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.363336905907613e-21,2.6816684529538064e-21,2.6816684529538064e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12253200,298.7666320800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2744445800781,0.0,0.0,9.52892587520182e-05,298.7810974121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2752380371094,0.0,0.0,0.0001003444413072,299.41485595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2745666503906,0.0,0.0,7.411428669001907e-05,298.50115966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2745056152344,0.0,0.0,0.0001003442012006,298.5365295410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2717590332031,0.0,0.0,0.0004759870062116,285.2637939453125,294.1499938964844,294.2969055175781,286.4664306640625,295.1688842773437,294.4612121582031,284.6044311523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010154325282201,7.668619517176012e-09,0.0010154248448088,-0.0191420521587133,0.0,0.0,0.0,-0.0086144804954528,60.0,6.780313491821289,-0.0,-7.030100590554866e-08,0.0,282.9992980957031,284.4533386230469,290.2755126953125,291.3496398925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.363336905907613e-21,2.6816684529538064e-21,2.6816684529538064e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12253260,298.7680969238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2710266113281,0.0,0.0,9.525901987217368e-05,298.7841491699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2718200683594,0.0,0.0,0.0001003125944407,299.4159545898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2711181640625,0.0,0.0,7.409076351905242e-05,298.5027770996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.27105712890625,0.0,0.0,0.0001003123616101,298.5397644042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.26837158203125,0.0,0.0,0.0004758359864354,285.25909423828125,294.1499938964844,294.24365234375,286.42724609375,295.1527404785156,294.4081115722656,284.6265563964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010151085443794,7.6307431484679e-09,0.0010151009773835,-0.0190428514033556,0.0,0.0,0.0,-0.0085957031697034,60.0,6.725234508514404,-0.0,-7.025616355349484e-08,0.0,282.9992980957031,284.4533386230469,290.2755126953125,291.3496398925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.363336905907613e-21,2.6816684529538064e-21,2.6816684529538064e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12253320,298.7680969238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2710266113281,0.0,0.0,9.525901987217368e-05,298.7841491699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2718200683594,0.0,0.0,0.0001003125944407,299.4159545898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2711181640625,0.0,0.0,7.409076351905242e-05,298.5027770996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.27105712890625,0.0,0.0,0.0001003123616101,298.5397644042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.26837158203125,0.0,0.0,0.0004758359864354,285.25909423828125,294.1499938964844,294.24365234375,286.42724609375,295.1527404785156,294.4081115722656,284.6265563964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010151085443794,7.6307431484679e-09,0.0010151009773835,-0.0190428514033556,0.0,0.0,0.0,-0.0085957031697034,60.0,6.725234508514404,-0.0,-7.025616355349484e-08,0.0,282.9992980957031,284.4533386230469,290.2755126953125,291.3496398925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.363336905907613e-21,2.6816684529538064e-21,2.6816684529538064e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12253380,298.76904296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.267578125,0.0,0.0,9.52265108935535e-05,298.78662109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2683410644531,0.0,0.0,0.0001002783610601,299.4165954589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2676696777344,0.0,0.0,7.406547229038551e-05,298.5038452148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2676086425781,0.0,0.0,0.0001002781209535,298.5424499511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2649230957031,0.0,0.0,0.0004756736452691,285.2543640136719,294.1499938964844,294.19012451171875,286.3887023925781,295.1358947753906,294.3551940917969,284.6474609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010147604625672,7.590034378779364e-09,0.0010147528955712,-0.0189362335950136,0.0,0.0,0.0,-0.0085755223408341,60.0,6.670739650726318,-0.0,-7.020798165058295e-08,0.0,282.9992980957031,284.4533386230469,290.2755126953125,291.3496398925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.363336905907613e-21,2.6816684529538064e-21,2.6816684529538064e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12253440,298.76904296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.267578125,0.0,0.0,9.52265108935535e-05,298.78662109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2683410644531,0.0,0.0,0.0001002783610601,299.4165954589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2676696777344,0.0,0.0,7.406547229038551e-05,298.5038452148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2676086425781,0.0,0.0,0.0001002781209535,298.5424499511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2649230957031,0.0,0.0,0.0004756736452691,285.2543640136719,294.1499938964844,294.19012451171875,286.3887023925781,295.1358947753906,294.3551940917969,284.6474609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010147604625672,7.590034378779364e-09,0.0010147528955712,-0.0189362335950136,0.0,0.0,0.0,-0.0085755223408341,60.0,6.670739650726318,-0.0,-7.020798165058295e-08,0.0,282.9992980957031,284.4533386230469,290.2755126953125,291.3496398925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.363336905907613e-21,2.6816684529538064e-21,2.6816684529538064e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12253500,298.7693786621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2658386230469,0.0,0.0,9.520960884401576e-05,298.78765869140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2666015625,0.0,0.0,0.0001002605567919,299.4167175292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.26593017578125,0.0,0.0,7.405232463497669e-05,298.5041809082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.265869140625,0.0,0.0,0.0001002603239612,298.54364013671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2632141113281,0.0,0.0,0.0004755892150569,285.25201416015625,294.1499938964844,294.16326904296875,286.3696594238281,295.12725830078125,294.3287658691406,284.657470703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010145794367417,7.568875304286848e-09,0.0010145718697458,-0.0188808143138885,0.0,0.0,0.0,-0.0085650328546762,60.0,6.643704891204834,-0.0,-7.018294212457479e-08,0.0,282.9992980957031,284.4533386230469,290.2755126953125,291.3496398925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.363336905907613e-21,2.6816684529538064e-21,2.6816684529538064e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12253560,298.7696228027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2640991210937,0.0,0.0,9.519237210042776e-05,298.7886047363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2648620605469,0.0,0.0,0.0001002424032776,299.4167785644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2641906738281,0.0,0.0,7.403890776913613e-05,298.50445556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2641296386719,0.0,0.0,0.000100242170447,298.54473876953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2615051269531,0.0,0.0,0.0004755031259264,285.2496643066406,294.1499938964844,294.1363525390625,286.350830078125,295.118408203125,294.3023376464844,284.6672058105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010143949184566,7.547293456866555e-09,0.0010143873514607,-0.0188242923468351,0.0,0.0,0.0,-0.008554333820939,60.0,6.616807460784912,-0.0,-7.01574123240789e-08,0.0,282.9992980957031,284.4533386230469,290.2755126953125,291.3496398925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.363336905907613e-21,2.6816684529538064e-21,2.6816684529538064e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12253620,298.7698669433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2605895996094,0.0,0.0,9.515706187812611e-05,298.7901916503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2613525390625,0.0,0.0,0.0001002052231342,299.4166259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2607116699219,0.0,0.0,7.40114483051002e-05,298.5047302246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2606506347656,0.0,0.0,0.0001002049903036,298.546630859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2580261230469,0.0,0.0,0.0004753268149215,285.24493408203125,294.1499938964844,294.082275390625,286.3138122558594,295.10028076171875,294.2494812011719,284.68585205078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001014017034322,7.503109245021733e-09,0.0010140095837414,-0.0187085680663585,0.0,0.0,0.0,-0.0085324300453066,60.0,6.5634050369262695,-0.0,-7.010515190586375e-08,0.0,282.9992980957031,284.4533386230469,290.2755126953125,291.3496398925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.363336905907613e-21,2.6816684529538064e-21,2.6816684529538064e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12253680,298.7698669433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2605895996094,0.0,0.0,9.515706187812611e-05,298.7901916503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2613525390625,0.0,0.0,0.0001002052231342,299.4166259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2607116699219,0.0,0.0,7.40114483051002e-05,298.5047302246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2606506347656,0.0,0.0,0.0001002049903036,298.546630859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2580261230469,0.0,0.0,0.0004753268149215,285.24493408203125,294.1499938964844,294.082275390625,286.3138122558594,295.10028076171875,294.2494812011719,284.68585205078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001014017034322,7.503109245021733e-09,0.0010140095837414,-0.0187085680663585,0.0,0.0,0.0,-0.0085324300453066,60.0,6.5634050369262695,-0.0,-7.010515190586375e-08,0.0,282.9992980957031,284.4533386230469,290.2755126953125,291.3496398925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.363336905907613e-21,2.6816684529538064e-21,2.6816684529538064e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12253740,298.7698974609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.257080078125,0.0,0.0,9.512082760920748e-05,298.7914428710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2578430175781,0.0,0.0,0.0001001670607365,299.41619873046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2572021484375,0.0,0.0,7.398326124530286e-05,298.5047302246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.25714111328125,0.0,0.0,0.0001001668351818,298.5482482910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2545471191406,0.0,0.0,0.0004751458473037,285.240234375,294.1499938964844,294.0278625488281,286.2777099609375,295.0815124511719,294.1965637207031,284.7034912109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010136293713003,7.457767736696042e-09,0.0010136218043044,-0.0185898132622241,0.0,0.0,0.0,-0.0085099516436457,60.0,6.510489940643311,-0.0,-7.005154856187802e-08,0.0,282.9992980957031,284.4533386230469,290.2755126953125,291.3496398925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.363336905907613e-21,2.6816684529538064e-21,2.6816684529538064e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12253800,298.7698974609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.257080078125,0.0,0.0,9.512082760920748e-05,298.7914428710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2578430175781,0.0,0.0,0.0001001670607365,299.41619873046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2572021484375,0.0,0.0,7.398326124530286e-05,298.5047302246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.25714111328125,0.0,0.0,0.0001001668351818,298.5482482910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2545471191406,0.0,0.0,0.0004751458473037,285.240234375,294.1499938964844,294.0278625488281,286.2777099609375,295.0815124511719,294.1965637207031,284.7034912109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010136293713003,7.457767736696042e-09,0.0010136218043044,-0.0185898132622241,0.0,0.0,0.0,-0.0085099516436457,60.0,6.510489940643311,-0.0,-7.005154856187802e-08,0.0,282.9992980957031,284.4533386230469,290.2755126953125,291.3496398925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.363336905907613e-21,2.6816684529538064e-21,2.6816684529538064e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12253860,298.76971435546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2535705566406,0.0,0.0,9.508362563792616e-05,298.7923889160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2543334960937,0.0,0.0,0.0001001278724288,299.4154968261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2536926269531,0.0,0.0,7.395431748591363e-05,298.5045471191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2536315917969,0.0,0.0,0.0001001276541501,298.5496520996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2510681152344,0.0,0.0,0.0004749599902424,285.23553466796875,294.1499938964844,293.9730834960937,286.2426452636719,295.0621032714844,294.1434936523437,284.7201843261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010132312308996,7.411216085273509e-09,0.001013223780319,-0.0184678882360458,0.0,0.0,0.0,-0.0084868744015693,60.0,6.458000183105469,-0.0,-6.99965312378481e-08,0.0,282.9992980957031,284.4533386230469,290.2755126953125,291.3496398925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.363336905907613e-21,2.6816684529538064e-21,2.6816684529538064e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12253920,298.76971435546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2535705566406,0.0,0.0,9.508362563792616e-05,298.7923889160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2543334960937,0.0,0.0,0.0001001278724288,299.4154968261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2536926269531,0.0,0.0,7.395431748591363e-05,298.5045471191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2536315917969,0.0,0.0,0.0001001276541501,298.5496520996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2510681152344,0.0,0.0,0.0004749599902424,285.23553466796875,294.1499938964844,293.9730834960937,286.2426452636719,295.0621032714844,294.1434936523437,284.7201843261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010132312308996,7.411216085273509e-09,0.001013223780319,-0.0184678882360458,0.0,0.0,0.0,-0.0084868744015693,60.0,6.458000183105469,-0.0,-6.99965312378481e-08,0.0,282.9992980957031,284.4533386230469,290.2755126953125,291.3496398925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.363336905907613e-21,2.6816684529538064e-21,2.6816684529538064e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12253980,298.7693786621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.25006103515625,0.0,0.0,9.504514309810476e-05,298.7930603027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.25079345703125,0.0,0.0,0.0001000873526209,299.4145812988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2501525878906,0.0,0.0,7.392438419628888e-05,298.50421142578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2501220703125,0.0,0.0,0.0001000871343421,298.5508117675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2475891113281,0.0,0.0,0.0004747678467538,285.2308349609375,294.1499938964844,293.9179382324219,286.208740234375,295.0420837402344,294.0902099609375,284.73602294921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010128195863217,7.363086140799169e-09,0.0010128122521564,-0.0183418281376361,0.0,0.0,0.0,-0.0084630139172077,60.0,6.405864715576172,-0.0,-6.993967360813258e-08,0.0,282.9992980957031,284.4533386230469,290.2755126953125,291.3496398925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.363336905907613e-21,2.6816684529538064e-21,2.6816684529538064e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12254040,298.7693786621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.25006103515625,0.0,0.0,9.504514309810476e-05,298.7930603027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.25079345703125,0.0,0.0,0.0001000873526209,299.4145812988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2501525878906,0.0,0.0,7.392438419628888e-05,298.50421142578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2501220703125,0.0,0.0,0.0001000871343421,298.5508117675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2475891113281,0.0,0.0,0.0004747678467538,285.2308349609375,294.1499938964844,293.9179382324219,286.208740234375,295.0420837402344,294.0902099609375,284.73602294921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010128195863217,7.363086140799169e-09,0.0010128122521564,-0.0183418281376361,0.0,0.0,0.0,-0.0084630139172077,60.0,6.405864715576172,-0.0,-6.993967360813258e-08,0.0,282.9992980957031,284.4533386230469,290.2755126953125,291.3496398925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.363336905907613e-21,2.6816684529538064e-21,2.6816684529538064e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12254100,298.7691650390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2483215332031,0.0,0.0,9.502527973381802e-05,298.7933349609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2490234375,0.0,0.0,0.0001000664342427,299.4140319824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2484130859375,0.0,0.0,7.390893006231636e-05,298.5039978027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.24835205078125,0.0,0.0,0.000100066215964,298.55133056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.245849609375,0.0,0.0,0.0004746686317957,285.228515625,294.1499938964844,293.8902282714844,286.1922302246094,295.0318298339844,294.0635070800781,284.7436218261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010126071283593,7.338243790400156e-09,0.0010125997941941,-0.0182767622172832,0.0,0.0,0.0,-0.0084506990388035,60.0,6.379903316497803,-0.0,-6.991033529857307e-08,0.0,282.9992980957031,284.4533386230469,290.2755126953125,291.3496398925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.363336905907613e-21,2.6816684529538064e-21,2.6816684529538064e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12254160,298.7689514160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2465515136719,0.0,0.0,9.500490705249832e-05,298.7935485839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2472839355469,0.0,0.0,0.0001000449774437,299.4134521484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.24664306640625,0.0,0.0,7.389308302663267e-05,298.5037536621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.24658203125,0.0,0.0,0.0001000447664409,298.55181884765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2441101074219,0.0,0.0,0.0004745668848045,285.2261962890625,294.1499938964844,293.8623962402344,286.1760559082031,295.0213928222656,294.0367431640625,284.75103759765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010123893152922,7.312765060163428e-09,0.0010123819811269,-0.0182100273668766,0.0,0.0,0.0,-0.0084380684420466,60.0,6.353997230529785,-0.0,-6.988025091914096e-08,0.0,282.9992980957031,284.4533386230469,290.2755126953125,291.3496398925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.363336905907613e-21,2.6816684529538064e-21,2.6816684529538064e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12254220,298.7684326171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2430419921875,0.0,0.0,9.49623208725825e-05,298.7937927246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2437438964844,0.0,0.0,0.000100000128441,299.41217041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2431335449219,0.0,0.0,7.385995559161529e-05,298.5032653808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2430725097656,0.0,0.0,9.999991743825376e-05,298.5526733398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2406311035156,0.0,0.0,0.0004743541649077,285.2215576171875,294.1499938964844,293.8064270019531,286.1447448730469,295.0001220703125,293.9830322265625,284.7652893066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010119338985532,7.259519652080826e-09,0.0010119266808032,-0.0180705692619085,0.0,0.0,0.0,-0.0084116719663143,60.0,6.302305698394775,-0.0,-6.981740341416298e-08,0.0,282.9992980957031,284.4533386230469,290.2755126953125,291.3496398925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.363336905907613e-21,2.6816684529538064e-21,2.6816684529538064e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12254280,298.7684326171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2430419921875,0.0,0.0,9.49623208725825e-05,298.7937927246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2437438964844,0.0,0.0,0.000100000128441,299.41217041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2431335449219,0.0,0.0,7.385995559161529e-05,298.5032653808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2430725097656,0.0,0.0,9.999991743825376e-05,298.5526733398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2406311035156,0.0,0.0,0.0004743541649077,285.2215576171875,294.1499938964844,293.8064270019531,286.1447448730469,295.0001220703125,293.9830322265625,284.7652893066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010119338985532,7.259519652080826e-09,0.0010119266808032,-0.0180705692619085,0.0,0.0,0.0,-0.0084116719663143,60.0,6.302305698394775,-0.0,-6.981740341416298e-08,0.0,282.9992980957031,284.4533386230469,290.2755126953125,291.3496398925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.363336905907613e-21,2.6816684529538064e-21,2.6816684529538064e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12254340,298.7679138183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2395324707031,0.0,0.0,9.491680975770578e-05,298.7938842773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.240234375,0.0,0.0,9.995220170821996e-05,299.41070556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2396240234375,0.0,0.0,7.382455078186467e-05,298.5027160644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2395935058594,0.0,0.0,9.995199070544912e-05,298.5534362792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2371520996094,0.0,0.0,0.0004741268639918,285.2169494628906,294.1499938964844,293.75,286.1148376464844,294.97821044921875,293.9290466308594,284.77880859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010114473989233,7.2026296038529836e-09,0.0010114401811733,-0.0179215613752603,0.0,0.0,0.0,-0.0083834696561098,60.0,6.250698566436768,-0.0,-6.975028554734308e-08,0.0,282.9992980957031,284.4533386230469,290.2755126953125,291.3496398925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.363336905907613e-21,2.6816684529538064e-21,2.6816684529538064e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12254400,298.7679138183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2395324707031,0.0,0.0,9.491680975770578e-05,298.7938842773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.240234375,0.0,0.0,9.995220170821996e-05,299.41070556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2396240234375,0.0,0.0,7.382455078186467e-05,298.5027160644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2395935058594,0.0,0.0,9.995199070544912e-05,298.5534362792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2371520996094,0.0,0.0,0.0004741268639918,285.2169494628906,294.1499938964844,293.75,286.1148376464844,294.97821044921875,293.9290466308594,284.77880859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010114473989233,7.2026296038529836e-09,0.0010114401811733,-0.0179215613752603,0.0,0.0,0.0,-0.0083834696561098,60.0,6.250698566436768,-0.0,-6.975028554734308e-08,0.0,282.9992980957031,284.4533386230469,290.2755126953125,291.3496398925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.363336905907613e-21,2.6816684529538064e-21,2.6816684529538064e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12254460,298.76739501953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2360534667969,0.0,0.0,9.487319766776636e-05,298.7938232421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2367553710937,0.0,0.0,9.99062685878016e-05,299.4091491699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.23614501953125,0.0,0.0,7.379062299150974e-05,298.502197265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.236083984375,0.0,0.0,9.99060648609884e-05,298.5540771484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.23370361328125,0.0,0.0,0.0004739090509247,285.2123718261719,294.1499938964844,293.6933288574219,286.0859680175781,294.9557189941406,293.87481689453125,284.7917175292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010109811555594,7.1481109920057415e-09,0.0010109740542247,-0.0177787654101848,0.0,0.0,0.0,-0.0083564417436718,60.0,6.199287414550781,-0.0,-6.968599564061152e-08,0.0,282.9992980957031,284.4533386230469,290.2755126953125,291.3496398925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.363336905907613e-21,2.6816684529538064e-21,2.6816684529538064e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12254520,298.76739501953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2360534667969,0.0,0.0,9.487319766776636e-05,298.7938232421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2367553710937,0.0,0.0,9.99062685878016e-05,299.4091491699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.23614501953125,0.0,0.0,7.379062299150974e-05,298.502197265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.236083984375,0.0,0.0,9.99060648609884e-05,298.5540771484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.23370361328125,0.0,0.0,0.0004739090509247,285.2123718261719,294.1499938964844,293.6933288574219,286.0859680175781,294.9557189941406,293.87481689453125,284.7917175292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010109811555594,7.1481109920057415e-09,0.0010109740542247,-0.0177787654101848,0.0,0.0,0.0,-0.0083564417436718,60.0,6.199287414550781,-0.0,-6.968599564061152e-08,0.0,282.9992980957031,284.4533386230469,290.2755126953125,291.3496398925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.363336905907613e-21,2.6816684529538064e-21,2.6816684529538064e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
