time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12254580,298.766845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2325744628906,0.0,0.0,9.4836279458832e-05,298.7936096191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2332763671875,0.0,0.0,9.98673858703114e-05,299.407470703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.232666015625,0.0,0.0,7.376190478680655e-05,298.5017395019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.23260498046875,0.0,0.0,9.98671821434982e-05,298.5546569824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2302551269531,0.0,0.0,0.0004737246490549,285.2078552246094,294.1499938964844,293.6366577148437,286.0575256347656,294.9325866699219,293.8202819824219,284.8039855957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010105861583724,7.101931931430272e-09,0.0010105790570378,-0.0176578108221292,0.0,0.0,0.0,-0.0083335489034652,60.0,6.148599624633789,-0.0,-6.963156096162494e-08,0.0,282.9992980957031,284.4533386230469,290.2755126953125,291.3496398925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.363336905907613e-21,2.6816684529538064e-21,2.6816684529538064e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12254640,298.766845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2325744628906,0.0,0.0,9.4836279458832e-05,298.7936096191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2332763671875,0.0,0.0,9.98673858703114e-05,299.407470703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.232666015625,0.0,0.0,7.376190478680655e-05,298.5017395019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.23260498046875,0.0,0.0,9.98671821434982e-05,298.5546569824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2302551269531,0.0,0.0,0.0004737246490549,285.2078552246094,294.1499938964844,293.6366577148437,286.0575256347656,294.9325866699219,293.8202819824219,284.8039855957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010105861583724,7.101931931430272e-09,0.0010105790570378,-0.0176578108221292,0.0,0.0,0.0,-0.0083335489034652,60.0,6.148599624633789,-0.0,-6.963156096162494e-08,0.0,282.9992980957031,284.4533386230469,290.2755126953125,291.3496398925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.363336905907613e-21,2.6816684529538064e-21,2.6816684529538064e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12254700,298.7665710449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2308349609375,0.0,0.0,9.482010500505568e-05,298.7934875488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2315368652344,0.0,0.0,9.985036012949422e-05,299.4065856933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2309265136719,0.0,0.0,7.374932465609163e-05,298.5015563964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2308654785156,0.0,0.0,9.985015640268102e-05,298.554931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2285461425781,0.0,0.0,0.0004736438859254,285.2055969238281,294.1499938964844,293.6083374023437,286.0434875488281,294.9208068847656,293.7929382324219,284.8099060058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010104131652042,7.081697894761873e-09,0.0010104060638695,-0.017604811117053,0.0,0.0,0.0,-0.008323517628014,60.0,6.123575687408447,-0.0,-6.960772225284019e-08,0.0,282.9992980957031,284.4533386230469,290.2755126953125,291.3496398925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.363336905907613e-21,2.6816684529538064e-21,2.6816684529538064e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12254760,298.7662658691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2290954589844,0.0,0.0,9.480538574280216e-05,298.7933044433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.22979736328125,0.0,0.0,9.9834862339776e-05,299.4056701660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.22918701171875,0.0,0.0,7.37378722988069e-05,298.5013732910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2291564941406,0.0,0.0,9.98346586129628e-05,298.55517578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2268371582031,0.0,0.0,0.0004735703696496,285.203369140625,294.1499938964844,293.5799865722656,286.029541015625,294.9089050292969,293.7655334472656,284.815673828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010102555388584,7.063272633445194e-09,0.0010102485539391,-0.0175565499812364,0.0,0.0,0.0,-0.0083143832162022,60.0,6.0987548828125,-0.0,-6.958600806683536e-08,0.0,282.9992980957031,284.4533386230469,290.2755126953125,291.3496398925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.363336905907613e-21,2.6816684529538064e-21,2.6816684529538064e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12254820,298.76568603515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2256774902344,0.0,0.0,9.478015272179618e-05,298.7928466796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2263488769531,0.0,0.0,9.98082832666114e-05,299.4037780761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.22576904296875,0.0,0.0,7.371824176516384e-05,298.5010986328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2257080078125,0.0,0.0,9.98080795397982e-05,298.5556335449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2234191894531,0.0,0.0,0.0004734443209599,285.19891357421875,294.1499938964844,293.5233459472656,286.0019836425781,294.8846130371094,293.7105407714844,284.82684326171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010099852224811,7.031657034417549e-09,0.0010099781211465,-0.0174737405031919,0.0,0.0,0.0,-0.008298709988594,60.0,6.049701690673828,-0.0,-6.954876852205416e-08,0.0,282.9992980957031,284.4533386230469,290.2755126953125,291.3496398925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.363336905907613e-21,2.6816684529538064e-21,2.6816684529538064e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12254880,298.76568603515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2256774902344,0.0,0.0,9.478015272179618e-05,298.7928466796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2263488769531,0.0,0.0,9.98082832666114e-05,299.4037780761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.22576904296875,0.0,0.0,7.371824176516384e-05,298.5010986328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2257080078125,0.0,0.0,9.98080795397982e-05,298.5556335449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2234191894531,0.0,0.0,0.0004734443209599,285.19891357421875,294.1499938964844,293.5233459472656,286.0019836425781,294.8846130371094,293.7105407714844,284.82684326171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010099852224811,7.031657034417549e-09,0.0010099781211465,-0.0174737405031919,0.0,0.0,0.0,-0.008298709988594,60.0,6.049701690673828,-0.0,-6.954876852205416e-08,0.0,282.9992980957031,284.4533386230469,290.2755126953125,291.3496398925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.363336905907613e-21,2.6816684529538064e-21,2.6816684529538064e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12254940,298.7650756835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.22222900390625,0.0,0.0,9.476032573729752e-05,298.79229736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.222900390625,0.0,0.0,9.978740126825868e-05,299.4018249511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2223205566406,0.0,0.0,7.370281673502177e-05,298.5009460449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2222900390625,0.0,0.0,9.978720481740312e-05,298.5560607910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2200012207031,0.0,0.0,0.0004733453388325,285.19451904296875,294.1499938964844,293.4666748046875,285.97479248046875,294.8597412109375,293.6553649902344,284.8375244140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010097725316882,7.006789815022785e-09,0.0010097655467689,-0.0174086075276136,0.0,0.0,0.0,-0.0082863830029964,60.0,6.00138521194458,-0.0,-6.95194870559135e-08,0.0,282.9992980957031,284.4533386230469,290.2755126953125,291.3496398925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.363336905907613e-21,2.6816684529538064e-21,2.6816684529538064e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12255000,298.7650756835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.22222900390625,0.0,0.0,9.476032573729752e-05,298.79229736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.222900390625,0.0,0.0,9.978740126825868e-05,299.4018249511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2223205566406,0.0,0.0,7.370281673502177e-05,298.5009460449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2222900390625,0.0,0.0,9.978720481740312e-05,298.5560607910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2200012207031,0.0,0.0,0.0004733453388325,285.19451904296875,294.1499938964844,293.4666748046875,285.97479248046875,294.8597412109375,293.6553649902344,284.8375244140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010097725316882,7.006789815022785e-09,0.0010097655467689,-0.0174086075276136,0.0,0.0,0.0,-0.0082863830029964,60.0,6.00138521194458,-0.0,-6.95194870559135e-08,0.0,282.9992980957031,284.4533386230469,290.2755126953125,291.3496398925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.363336905907613e-21,2.6816684529538064e-21,2.6816684529538064e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12255060,298.76446533203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2188415527344,0.0,0.0,9.474572289036588e-05,298.7916564941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.219482421875,0.0,0.0,9.977201989386232e-05,299.3997802734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.21893310546875,0.0,0.0,7.369145896518603e-05,298.5008850097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2188720703125,0.0,0.0,9.977183071896434e-05,298.55645751953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2166442871094,0.0,0.0,0.0004732724337372,285.1901550292969,294.1499938964844,293.4100036621094,285.9479675292969,294.8343200683594,293.5999450683594,284.84771728515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001009615487419,6.988428946641534e-09,0.0010096085024997,-0.0173605140298604,0.0,0.0,0.0,-0.0082772802561521,60.0,5.953762531280518,-0.0,-6.949786524046432e-08,0.0,282.9992980957031,284.4533386230469,290.2755126953125,291.3496398925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.363336905907613e-21,2.6816684529538064e-21,2.6816684529538064e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12255120,298.76446533203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2188415527344,0.0,0.0,9.474572289036588e-05,298.7916564941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.219482421875,0.0,0.0,9.977201989386232e-05,299.3997802734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.21893310546875,0.0,0.0,7.369145896518603e-05,298.5008850097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2188720703125,0.0,0.0,9.977183071896434e-05,298.55645751953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2166442871094,0.0,0.0,0.0004732724337372,285.1901550292969,294.1499938964844,293.4100036621094,285.9479675292969,294.8343200683594,293.5999450683594,284.84771728515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001009615487419,6.988428946641534e-09,0.0010096085024997,-0.0173605140298604,0.0,0.0,0.0,-0.0082772802561521,60.0,5.953762531280518,-0.0,-6.949786524046432e-08,0.0,282.9992980957031,284.4533386230469,290.2755126953125,291.3496398925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.363336905907613e-21,2.6816684529538064e-21,2.6816684529538064e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12255180,298.76385498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2154541015625,0.0,0.0,9.473610407439992e-05,298.7909240722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.21612548828125,0.0,0.0,9.976189176086336e-05,299.397705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2155456542969,0.0,0.0,7.368397200480103e-05,298.5009765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.21551513671875,0.0,0.0,9.976169531000778e-05,298.5567932128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2132873535156,0.0,0.0,0.0004732243833132,285.18585205078125,294.1499938964844,293.35333251953125,285.9214782714844,294.8083190917969,293.5443420410156,284.8575134277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010095115285366,6.976278221770826e-09,0.0010095045436173,-0.0173286870121955,0.0,0.0,0.0,-0.0082712564617395,60.0,5.906795024871826,-0.0,-6.948356201519347e-08,0.0,282.9992980957031,284.4533386230469,290.2755126953125,291.3496398925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.363336905907613e-21,2.6816684529538064e-21,2.6816684529538064e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12255240,298.76385498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2154541015625,0.0,0.0,9.473610407439992e-05,298.7909240722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.21612548828125,0.0,0.0,9.976189176086336e-05,299.397705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2155456542969,0.0,0.0,7.368397200480103e-05,298.5009765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.21551513671875,0.0,0.0,9.976169531000778e-05,298.5567932128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2132873535156,0.0,0.0,0.0004732243833132,285.18585205078125,294.1499938964844,293.35333251953125,285.9214782714844,294.8083190917969,293.5443420410156,284.8575134277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010095115285366,6.976278221770826e-09,0.0010095045436173,-0.0173286870121955,0.0,0.0,0.0,-0.0082712564617395,60.0,5.906795024871826,-0.0,-6.948356201519347e-08,0.0,282.9992980957031,284.4533386230469,290.2755126953125,291.3496398925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.363336905907613e-21,2.6816684529538064e-21,2.6816684529538064e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12255300,298.7635498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2137756347656,0.0,0.0,9.47330627241172e-05,298.79052734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.21441650390625,0.0,0.0,9.975868306355552e-05,299.3966369628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2138671875,0.0,0.0,7.368160004261881e-05,298.50103759765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2138366699219,0.0,0.0,9.975848661269993e-05,298.5569763183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.21160888671875,0.0,0.0,0.0004732091911137,285.1837463378906,294.1499938964844,293.32501220703125,285.9083557128906,294.7951354980469,293.5164489746094,284.8622436523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010094783501699,6.972404875682514e-09,0.0010094714816659,-0.0173185430467128,0.0,0.0,0.0,-0.0082693360745906,60.0,5.883539199829102,-0.0,-6.947900033082989e-08,0.0,282.9992980957031,284.4533386230469,290.2755126953125,291.3496398925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.363336905907613e-21,2.6816684529538064e-21,2.6816684529538064e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12255360,298.7632141113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.21209716796875,0.0,0.0,9.47311200434342e-05,298.79010009765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2127380371094,0.0,0.0,9.975663851946592e-05,299.3955383300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2121887207031,0.0,0.0,7.368008664343506e-05,298.50115966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.212158203125,0.0,0.0,9.975644934456795e-05,298.55712890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2099609375,0.0,0.0,0.0004731995286419,285.1816101074219,294.1499938964844,293.2966613769531,285.89532470703125,294.78179931640625,293.488525390625,284.86688232421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001009457046166,6.969908206144737e-09,0.0010094500612467,-0.0173120014369487,0.0,0.0,0.0,-0.008268098346889,60.0,5.860427379608154,-0.0,-6.947605868390383e-08,0.0,282.9992980957031,284.4533386230469,290.2755126953125,291.3496398925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.363336905907613e-21,2.6816684529538064e-21,2.6816684529538064e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12255420,298.7626037597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2087707519531,0.0,0.0,9.473027603235096e-05,298.7892150878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2094116210937,0.0,0.0,9.975574357667938e-05,299.3933410644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2088623046875,0.0,0.0,7.367942453129217e-05,298.50146484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2088317871094,0.0,0.0,9.97555544017814e-05,298.55743408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2066650390625,0.0,0.0,0.0004731953085865,285.17742919921875,294.1499938964844,293.239990234375,285.8694152832031,294.7547302246094,293.4325256347656,284.8758850097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010094466852024,6.9686953985126365e-09,0.0010094397002831,-0.0173088256269693,0.0,0.0,0.0,-0.0082674976438283,60.0,5.814603805541992,-0.0,-6.947463049300495e-08,0.0,282.9992980957031,284.4533386230469,290.2755126953125,291.3496398925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.363336905907613e-21,2.6816684529538064e-21,2.6816684529538064e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12255480,298.7626037597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2087707519531,0.0,0.0,9.473027603235096e-05,298.7892150878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2094116210937,0.0,0.0,9.975574357667938e-05,299.3933410644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2088623046875,0.0,0.0,7.367942453129217e-05,298.50146484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2088317871094,0.0,0.0,9.97555544017814e-05,298.55743408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2066650390625,0.0,0.0,0.0004731953085865,285.17742919921875,294.1499938964844,293.239990234375,285.8694152832031,294.7547302246094,293.4325256347656,284.8758850097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010094466852024,6.9686953985126365e-09,0.0010094397002831,-0.0173088256269693,0.0,0.0,0.0,-0.0082674976438283,60.0,5.814603805541992,-0.0,-6.947463049300495e-08,0.0,282.9992980957031,284.4533386230469,290.2755126953125,291.3496398925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.363336905907613e-21,2.6816684529538064e-21,2.6816684529538064e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12255540,298.7619934082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2054748535156,0.0,0.0,9.473290992900728e-05,298.7882995605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.20611572265625,0.0,0.0,9.9758522992488e-05,299.3910827636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.20556640625,0.0,0.0,7.368147635133937e-05,298.5018920898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2055358886719,0.0,0.0,9.975833381759004e-05,298.5577392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2033996582031,0.0,0.0,0.0004732085217256,285.1732788085937,294.1499938964844,293.1833190917969,285.8437805175781,294.72711181640625,293.3763427734375,284.8845520019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010094734607264,6.971828003798919e-09,0.0010094664758071,-0.0173170305788517,0.0,0.0,0.0,-0.0082690501585602,60.0,5.769272804260254,-0.0,-6.947831820980356e-08,0.0,282.9992980957031,284.4533386230469,290.2755126953125,291.3496398925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.363336905907613e-21,2.6816684529538064e-21,2.6816684529538064e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12255600,298.7619934082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2054748535156,0.0,0.0,9.473290992900728e-05,298.7882995605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.20611572265625,0.0,0.0,9.9758522992488e-05,299.3910827636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.20556640625,0.0,0.0,7.368147635133937e-05,298.5018920898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2055358886719,0.0,0.0,9.975833381759004e-05,298.5577392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2033996582031,0.0,0.0,0.0004732085217256,285.1732788085937,294.1499938964844,293.1833190917969,285.8437805175781,294.72711181640625,293.3763427734375,284.8845520019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010094734607264,6.971828003798919e-09,0.0010094664758071,-0.0173170305788517,0.0,0.0,0.0,-0.0082690501585602,60.0,5.769272804260254,-0.0,-6.947831820980356e-08,0.0,282.9992980957031,284.4533386230469,290.2755126953125,291.3496398925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.363336905907613e-21,2.6816684529538064e-21,2.6816684529538064e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12255660,298.76141357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.20220947265625,0.0,0.0,9.473823592998087e-05,298.78729248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2028503417969,0.0,0.0,9.976412547985092e-05,299.3887939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2023010253906,0.0,0.0,7.368561637122184e-05,298.50244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2022705078125,0.0,0.0,9.976394358091056e-05,298.5580139160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2001647949219,0.0,0.0,0.0004732351517304,285.1692199707031,294.1499938964844,293.1266784667969,285.8183898925781,294.6990051269531,293.32000732421875,284.89288330078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010095288744196,6.9783068212814214e-09,0.0010095218895003,-0.0173340011388063,0.0,0.0,0.0,-0.0082722622901201,60.0,5.724366664886475,-0.0,-6.948594943878561e-08,0.0,282.9992980957031,284.4533386230469,290.2755126953125,291.3496398925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.363336905907613e-21,2.6816684529538064e-21,2.6816684529538064e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12255720,298.76141357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.20220947265625,0.0,0.0,9.473823592998087e-05,298.78729248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2028503417969,0.0,0.0,9.976412547985092e-05,299.3887939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2023010253906,0.0,0.0,7.368561637122184e-05,298.50244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2022705078125,0.0,0.0,9.976394358091056e-05,298.5580139160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2001647949219,0.0,0.0,0.0004732351517304,285.1692199707031,294.1499938964844,293.1266784667969,285.8183898925781,294.6990051269531,293.32000732421875,284.89288330078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010095288744196,6.9783068212814214e-09,0.0010095218895003,-0.0173340011388063,0.0,0.0,0.0,-0.0082722622901201,60.0,5.724366664886475,-0.0,-6.948594943878561e-08,0.0,282.9992980957031,284.4533386230469,290.2755126953125,291.3496398925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.363336905907613e-21,2.6816684529538064e-21,2.6816684529538064e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12255780,298.7608337402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.198974609375,0.0,0.0,9.47450680541806e-05,298.7862243652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1995849609375,0.0,0.0,9.977131412597372e-05,299.3864440917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1990661621094,0.0,0.0,7.369092054432258e-05,298.5030822753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.19903564453125,0.0,0.0,9.977113222703338e-05,298.55828857421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.19696044921875,0.0,0.0,0.0004732692905236,285.1651916503906,294.1499938964844,293.07000732421875,285.7931823730469,294.6703491210937,293.2635192871094,284.9009094238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010096003534272,6.986663247943171e-09,0.0010095933685079,-0.0173558890819549,0.0,0.0,0.0,-0.008276404812932,60.0,5.6798095703125,-0.0,-6.949578335024853e-08,0.0,282.9992980957031,284.4533386230469,290.2755126953125,291.3496398925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.363336905907613e-21,2.6816684529538064e-21,2.6816684529538064e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12255840,298.7608337402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.198974609375,0.0,0.0,9.47450680541806e-05,298.7862243652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1995849609375,0.0,0.0,9.977131412597372e-05,299.3864440917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1990661621094,0.0,0.0,7.369092054432258e-05,298.5030822753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.19903564453125,0.0,0.0,9.977113222703338e-05,298.55828857421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.19696044921875,0.0,0.0,0.0004732692905236,285.1651916503906,294.1499938964844,293.07000732421875,285.7931823730469,294.6703491210937,293.2635192871094,284.9009094238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010096003534272,6.986663247943171e-09,0.0010095933685079,-0.0173558890819549,0.0,0.0,0.0,-0.008276404812932,60.0,5.6798095703125,-0.0,-6.949578335024853e-08,0.0,282.9992980957031,284.4533386230469,290.2755126953125,291.3496398925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.363336905907613e-21,2.6816684529538064e-21,2.6816684529538064e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12255900,298.7605285644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1973876953125,0.0,0.0,9.474792750552297e-05,298.7856750488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.197998046875,0.0,0.0,9.9774326372426e-05,299.38525390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.19744873046875,0.0,0.0,7.369314698735252e-05,298.50341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1974182128906,0.0,0.0,9.977414447348564e-05,298.55841064453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1953430175781,0.0,0.0,0.0004732836096081,285.1632080078125,294.1499938964844,293.0416564941406,285.7806701660156,294.6558532714844,293.2352294921875,284.9048156738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010096301557496,6.990154677311011e-09,0.0010096231708303,-0.0173650346696376,0.0,0.0,0.0,-0.0082781352102756,60.0,5.657620906829834,-0.0,-6.949989739268858e-08,0.0,282.9992980957031,284.4533386230469,290.2755126953125,291.3496398925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.363336905907613e-21,2.6816684529538064e-21,2.6816684529538064e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12255960,298.76025390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1957702636719,0.0,0.0,9.47494772844948e-05,298.7851257324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1963806152344,0.0,0.0,9.977595618693158e-05,299.3840637207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.19586181640625,0.0,0.0,7.369434752035886e-05,298.5038146972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1958312988281,0.0,0.0,9.977578156394884e-05,298.5585632324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1937561035156,0.0,0.0,0.000473291351227,285.1612243652344,294.1499938964844,293.0133361816406,285.7681579589844,294.6412048339844,293.2069396972656,284.9086608886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010096461046487,6.9920105261189755e-09,0.001009639003314,-0.0173698961734771,0.0,0.0,0.0,-0.0082790553569793,60.0,5.635444164276123,-0.0,-6.950207875888736e-08,0.0,282.9992980957031,284.4533386230469,290.2755126953125,291.3496398925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.363336905907613e-21,2.6816684529538064e-21,2.6816684529538064e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12256020,298.7597045898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.192626953125,0.0,0.0,9.474644321016969e-05,298.78399658203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1932067871094,0.0,0.0,9.977276204153895e-05,299.3816833496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.19268798828125,0.0,0.0,7.369198283413425e-05,298.504638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1926574707031,0.0,0.0,9.97725874185562e-05,298.5588073730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.19061279296875,0.0,0.0,0.0004732762172352,285.1573486328125,294.1499938964844,292.9566650390625,285.7433166503906,294.611572265625,293.1503295898437,284.9161376953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010096124606207,6.9880834452362706e-09,0.0010096054757013,-0.0173596087843179,0.0,0.0,0.0,-0.0082771088927984,60.0,5.590981483459473,-0.0,-6.949746023110492e-08,0.0,282.9992980957031,284.4533386230469,290.2755126953125,291.3496398925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.363336905907613e-21,2.6816684529538064e-21,2.6816684529538064e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12256080,298.7597045898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.192626953125,0.0,0.0,9.474644321016969e-05,298.78399658203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1932067871094,0.0,0.0,9.977276204153895e-05,299.3816833496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.19268798828125,0.0,0.0,7.369198283413425e-05,298.504638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1926574707031,0.0,0.0,9.97725874185562e-05,298.5588073730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.19061279296875,0.0,0.0,0.0004732762172352,285.1573486328125,294.1499938964844,292.9566650390625,285.7433166503906,294.611572265625,293.1503295898437,284.9161376953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010096124606207,6.9880834452362706e-09,0.0010096054757013,-0.0173596087843179,0.0,0.0,0.0,-0.0082771088927984,60.0,5.590981483459473,-0.0,-6.949746023110492e-08,0.0,282.9992980957031,284.4533386230469,290.2755126953125,291.3496398925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.363336905907613e-21,2.6816684529538064e-21,2.6816684529538064e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12256140,298.7591552734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1894836425781,0.0,0.0,9.47324588196352e-05,298.7828063964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1900634765625,0.0,0.0,9.975802822737025e-05,299.3792419433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1895751953125,0.0,0.0,7.368110527750105e-05,298.5055236816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.18951416015625,0.0,0.0,9.975785360438748e-05,298.55908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1875305175781,0.0,0.0,0.0004732063971459,285.15350341796875,294.1499938964844,292.8999938964844,285.7185974121094,294.5814208984375,293.09381103515625,284.9233703613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010094621684402,6.9705081706672445e-09,0.0010094552999362,-0.0173135735094547,0.0,0.0,0.0,-0.0082683963701128,60.0,5.546156883239746,-0.0,-6.947676922663959e-08,0.0,282.9992980957031,284.4533386230469,290.2755126953125,291.3496398925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.363336905907613e-21,2.6816684529538064e-21,2.6816684529538064e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12256200,298.7591552734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1894836425781,0.0,0.0,9.47324588196352e-05,298.7828063964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1900634765625,0.0,0.0,9.975802822737025e-05,299.3792419433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1895751953125,0.0,0.0,7.368110527750105e-05,298.5055236816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.18951416015625,0.0,0.0,9.975785360438748e-05,298.55908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1875305175781,0.0,0.0,0.0004732063971459,285.15350341796875,294.1499938964844,292.8999938964844,285.7185974121094,294.5814208984375,293.09381103515625,284.9233703613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010094621684402,6.9705081706672445e-09,0.0010094552999362,-0.0173135735094547,0.0,0.0,0.0,-0.0082683963701128,60.0,5.546156883239746,-0.0,-6.947676922663959e-08,0.0,282.9992980957031,284.4533386230469,290.2755126953125,291.3496398925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.363336905907613e-21,2.6816684529538064e-21,2.6816684529538064e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12256260,298.7586364746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1863708496094,0.0,0.0,9.470571967540307e-05,298.7815856933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1869506835937,0.0,0.0,9.972987027140334e-05,299.3768005371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1864624023437,0.0,0.0,7.36603033146821e-05,298.5064392089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1864318847656,0.0,0.0,9.97296956484206e-05,298.5593566894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1844482421875,0.0,0.0,0.000473072839668,285.1497497558594,294.1499938964844,292.84332275390625,285.6940002441406,294.55084228515625,293.0374450683594,284.93035888671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010091761359944,6.937045604615832e-09,0.0010091691510751,-0.0172259248793125,0.0,0.0,0.0,-0.0082518076524138,60.0,5.500856876373291,-0.0,-6.943738384279642e-08,0.0,282.9992980957031,284.4533386230469,290.2755126953125,291.3496398925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.363336905907613e-21,2.6816684529538064e-21,2.6816684529538064e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12256320,298.7586364746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1863708496094,0.0,0.0,9.470571967540307e-05,298.7815856933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1869506835937,0.0,0.0,9.972987027140334e-05,299.3768005371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1864624023437,0.0,0.0,7.36603033146821e-05,298.5064392089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1864318847656,0.0,0.0,9.97296956484206e-05,298.5593566894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1844482421875,0.0,0.0,0.000473072839668,285.1497497558594,294.1499938964844,292.84332275390625,285.6940002441406,294.55084228515625,293.0374450683594,284.93035888671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010091761359944,6.937045604615832e-09,0.0010091691510751,-0.0172259248793125,0.0,0.0,0.0,-0.0082518076524138,60.0,5.500856876373291,-0.0,-6.943738384279642e-08,0.0,282.9992980957031,284.4533386230469,290.2755126953125,291.3496398925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.363336905907613e-21,2.6816684529538064e-21,2.6816684529538064e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12256380,298.75811767578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1833190917969,0.0,0.0,9.466584015171976e-05,298.78033447265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.18389892578125,0.0,0.0,9.968787344405428e-05,299.37432861328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.18341064453125,0.0,0.0,7.362928590737283e-05,298.50738525390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.183349609375,0.0,0.0,9.968770609702916e-05,298.55963134765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.181396484375,0.0,0.0,0.0004728736821562,285.1460266113281,294.1499938964844,292.7866516113281,285.66949462890625,294.5198059082031,292.9813232421875,284.9371643066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010087499395012,6.887216130735396e-09,0.0010087430709972,-0.0170954056084156,0.0,0.0,0.0,-0.0082271052524447,60.0,5.454971790313721,-0.0,-6.937874985624148e-08,0.0,282.9992980957031,284.4533386230469,290.2755126953125,291.3496398925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.363336905907613e-21,2.6816684529538064e-21,2.6816684529538064e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12256440,298.75811767578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1833190917969,0.0,0.0,9.466584015171976e-05,298.78033447265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.18389892578125,0.0,0.0,9.968787344405428e-05,299.37432861328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.18341064453125,0.0,0.0,7.362928590737283e-05,298.50738525390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.183349609375,0.0,0.0,9.968770609702916e-05,298.55963134765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.181396484375,0.0,0.0,0.0004728736821562,285.1460266113281,294.1499938964844,292.7866516113281,285.66949462890625,294.5198059082031,292.9813232421875,284.9371643066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010087499395012,6.887216130735396e-09,0.0010087430709972,-0.0170954056084156,0.0,0.0,0.0,-0.0082271052524447,60.0,5.454971790313721,-0.0,-6.937874985624148e-08,0.0,282.9992980957031,284.4533386230469,290.2755126953125,291.3496398925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.363336905907613e-21,2.6816684529538064e-21,2.6816684529538064e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12256500,298.75787353515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.18182373046875,0.0,0.0,9.46410436881706e-05,298.7796630859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.182373046875,0.0,0.0,9.966176003217696e-05,299.3730773925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.181884765625,0.0,0.0,7.360999734373763e-05,298.50787353515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1818542480469,0.0,0.0,9.966159268515185e-05,298.55975341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1799011230469,0.0,0.0,0.0004727498162537,285.1441955566406,294.1499938964844,292.7583312988281,285.6572570800781,294.50408935546875,292.9533996582031,284.9404602050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010084852110594,6.856247125597292e-09,0.0010084783425554,-0.0170142874121665,0.0,0.0,0.0,-0.0082117523998022,60.0,5.431800365447998,-0.0,-6.934232743560642e-08,0.0,282.9992980957031,284.4533386230469,290.2755126953125,291.3496398925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.363336905907613e-21,2.6816684529538064e-21,2.6816684529538064e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12256560,298.7575988769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1802978515625,0.0,0.0,9.461386798648164e-05,298.77899169921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1808776855469,0.0,0.0,9.963313641492276e-05,299.371826171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1803894042969,0.0,0.0,7.358885341091082e-05,298.5083312988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1803283691406,0.0,0.0,9.963296906789763e-05,298.5599060058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.17840576171875,0.0,0.0,0.0004726140468847,285.14239501953125,294.1499938964844,292.7300109863281,285.6450500488281,294.48828125,292.9255676269531,284.9437255859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010081949876621,6.8223093840913415e-09,0.0010081881191581,-0.0169253926724195,0.0,0.0,0.0,-0.0081949289888143,60.0,5.408525466918945,-0.0,-6.930241625013879e-08,0.0,282.9992980957031,284.4533386230469,290.2755126953125,291.3496398925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.363336905907613e-21,2.6816684529538064e-21,2.6816684529538064e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12256620,298.757080078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1773376464844,0.0,0.0,9.45518768276088e-05,298.7776184082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1778869628906,0.0,0.0,9.956785652320832e-05,299.36932373046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1773986816406,0.0,0.0,7.354063563980162e-05,298.5092163085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1773681640625,0.0,0.0,9.95676891761832e-05,298.5601806640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1754455566406,0.0,0.0,0.0004723044112324,285.1388244628906,294.1499938964844,292.67333984375,285.6206359863281,294.45635986328125,292.8701477050781,284.9501037597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010075332829728,6.744930836077856e-09,0.0010075265308842,-0.0167227089405059,0.0,0.0,0.0,-0.0081565687432885,60.0,5.361650943756104,-0.0,-6.921147388538884e-08,0.0,282.9992980957031,284.4533386230469,290.2755126953125,291.3496398925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.363336905907613e-21,2.6816684529538064e-21,2.6816684529538064e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12256680,298.757080078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1773376464844,0.0,0.0,9.45518768276088e-05,298.7776184082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1778869628906,0.0,0.0,9.956785652320832e-05,299.36932373046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1773986816406,0.0,0.0,7.354063563980162e-05,298.5092163085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1773681640625,0.0,0.0,9.95676891761832e-05,298.5601806640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1754455566406,0.0,0.0,0.0004723044112324,285.1388244628906,294.1499938964844,292.67333984375,285.6206359863281,294.45635986328125,292.8701477050781,284.9501037597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010075332829728,6.744930836077856e-09,0.0010075265308842,-0.0167227089405059,0.0,0.0,0.0,-0.0081565687432885,60.0,5.361650943756104,-0.0,-6.921147388538884e-08,0.0,282.9992980957031,284.4533386230469,290.2755126953125,291.3496398925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.363336905907613e-21,2.6816684529538064e-21,2.6816684529538064e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12256740,298.75653076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.17437744140625,0.0,0.0,9.448259515920654e-05,298.7762145996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1749267578125,0.0,0.0,9.94949004962109e-05,299.3667907714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1744689941406,0.0,0.0,7.348674262175336e-05,298.51007080078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1744384765625,0.0,0.0,9.949473314918578e-05,298.5604248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.17254638671875,0.0,0.0,0.0004719583666883,285.1353454589844,294.1499938964844,292.6166687011719,285.59625244140625,294.4239807128906,292.8150939941406,284.9563293457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010067938128486,6.6584671110092594e-09,0.0010067871771752,-0.0164962261915206,0.0,0.0,0.0,-0.0081137046217918,60.0,5.314465045928955,-0.0,-6.910992311759402e-08,0.0,282.9992980957031,284.4533386230469,290.2755126953125,291.3496398925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.363336905907613e-21,2.6816684529538064e-21,2.6816684529538064e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12256800,298.75653076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.17437744140625,0.0,0.0,9.448259515920654e-05,298.7762145996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1749267578125,0.0,0.0,9.94949004962109e-05,299.3667907714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1744689941406,0.0,0.0,7.348674262175336e-05,298.51007080078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1744384765625,0.0,0.0,9.949473314918578e-05,298.5604248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.17254638671875,0.0,0.0,0.0004719583666883,285.1353454589844,294.1499938964844,292.6166687011719,285.59625244140625,294.4239807128906,292.8150939941406,284.9563293457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010067938128486,6.6584671110092594e-09,0.0010067871771752,-0.0164962261915206,0.0,0.0,0.0,-0.0081137046217918,60.0,5.314465045928955,-0.0,-6.910992311759402e-08,0.0,282.9992980957031,284.4533386230469,290.2755126953125,291.3496398925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.363336905907613e-21,2.6816684529538064e-21,2.6816684529538064e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12256860,298.75592041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1715087890625,0.0,0.0,9.440926078241318e-05,298.7747497558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1720275878906,0.0,0.0,9.941767348209396e-05,299.3642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.17156982421875,0.0,0.0,7.342969911405817e-05,298.5108642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1715393066406,0.0,0.0,9.941750613506883e-05,298.5606994628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.169677734375,0.0,0.0,0.0004715920658782,285.13189697265625,294.1499938964844,292.5599975585937,285.5718688964844,294.3912048339844,292.7603454589844,284.9623413085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010060112690553,6.566957200249135e-09,0.0010060046333819,-0.0162565223872661,0.0,0.0,0.0,-0.0080683389678597,60.0,5.267134666442871,-0.0,-6.900251747765651e-08,0.0,282.9992980957031,284.4533386230469,290.2755126953125,291.3496398925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.363336905907613e-21,2.6816684529538064e-21,2.6816684529538064e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
