time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12256920,298.75592041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1715087890625,0.0,0.0,9.440926078241318e-05,298.7747497558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1720275878906,0.0,0.0,9.941767348209396e-05,299.3642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.17156982421875,0.0,0.0,7.342969911405817e-05,298.5108642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1715393066406,0.0,0.0,9.941750613506883e-05,298.5606994628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.169677734375,0.0,0.0,0.0004715920658782,285.13189697265625,294.1499938964844,292.5599975585937,285.5718688964844,294.3912048339844,292.7603454589844,284.9623413085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010060112690553,6.566957200249135e-09,0.0010060046333819,-0.0162565223872661,0.0,0.0,0.0,-0.0080683389678597,60.0,5.267134666442871,-0.0,-6.900251747765651e-08,0.0,282.9992980957031,284.4533386230469,290.2755126953125,291.3496398925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.363336905907613e-21,2.6816684529538064e-21,2.6816684529538064e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12256980,298.7552795410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.16864013671875,0.0,0.0,9.433535160496832e-05,298.77325439453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.169189453125,0.0,0.0,9.933984256349504e-05,299.3616638183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1687316894531,0.0,0.0,7.337221904890612e-05,298.5115661621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1686706542969,0.0,0.0,9.933968249242751e-05,298.5609130859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1668395996094,0.0,0.0,0.0004712229419965,285.1285705566406,294.1499938964844,292.5033264160156,285.5474548339844,294.3580322265625,292.7059020996094,284.9682312011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010052225552499,6.474740743556141e-09,0.0010052161524072,-0.0160149652510881,0.0,0.0,0.0,-0.0080226240679621,60.0,5.219847202301025,-0.0,-6.889437997870118e-08,0.0,282.9992980957031,284.4533386230469,290.2755126953125,291.3496398925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.363336905907613e-21,2.6816684529538064e-21,2.6816684529538064e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12257040,298.7552795410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.16864013671875,0.0,0.0,9.433535160496832e-05,298.77325439453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.169189453125,0.0,0.0,9.933984256349504e-05,299.3616638183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1687316894531,0.0,0.0,7.337221904890612e-05,298.5115661621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1686706542969,0.0,0.0,9.933968249242751e-05,298.5609130859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1668395996094,0.0,0.0,0.0004712229419965,285.1285705566406,294.1499938964844,292.5033264160156,285.5474548339844,294.3580322265625,292.7059020996094,284.9682312011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010052225552499,6.474740743556141e-09,0.0010052161524072,-0.0160149652510881,0.0,0.0,0.0,-0.0080226240679621,60.0,5.219847202301025,-0.0,-6.889437997870118e-08,0.0,282.9992980957031,284.4533386230469,290.2755126953125,291.3496398925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.363336905907613e-21,2.6816684529538064e-21,2.6816684529538064e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12257100,298.7549133300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.167236328125,0.0,0.0,9.429937199456616e-05,298.7724609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1677551269531,0.0,0.0,9.930194937624036e-05,299.3603820800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.16729736328125,0.0,0.0,7.334422843996435e-05,298.5118713378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1672668457031,0.0,0.0,9.930178930517286e-05,298.5610046386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1654357910156,0.0,0.0,0.0004710431967396,285.1268920898437,294.1499938964844,292.4750061035156,285.53521728515625,294.3412780761719,292.67877197265625,284.9710998535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010048386175185,6.4298388835482e-09,0.0010048320982605,-0.0158973466604948,0.0,0.0,0.0,-0.0080003635957837,60.0,5.196280956268311,-0.0,-6.884175007826343e-08,0.0,282.9992980957031,284.4533386230469,290.2755126953125,291.3496398925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.363336905907613e-21,2.6816684529538064e-21,2.6816684529538064e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12257160,298.7545166015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.16583251953125,0.0,0.0,9.426433825865388e-05,298.7716979980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1663513183594,0.0,0.0,9.926505299517883e-05,299.35906982421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1658935546875,0.0,0.0,7.331697997869924e-05,298.5121459960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1658630371094,0.0,0.0,9.926490020006896e-05,298.56109619140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1640625,0.0,0.0,0.000470868195407,285.1252746582031,294.1499938964844,292.4466552734375,285.5229797363281,294.324462890625,292.6517028808594,284.9739685058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010044645750895,6.386118300838461e-09,0.0010044582886621,-0.0157828200608491,0.0,0.0,0.0,-0.0079786898568272,60.0,5.172784328460693,-0.0,-6.87905270524425e-08,0.0,282.9992980957031,284.4533386230469,290.2755126953125,291.3496398925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.363336905907613e-21,2.6816684529538064e-21,2.6816684529538064e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12257220,298.753662109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1630554199219,0.0,0.0,9.419957495993005e-05,298.77008056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1636047363281,0.0,0.0,9.919685544446112e-05,299.3564453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.16314697265625,0.0,0.0,7.326660124817863e-05,298.5126037597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1630859375,0.0,0.0,9.91967026493512e-05,298.5612487792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.16131591796875,0.0,0.0,0.0004705447063315,285.1220397949219,294.1499938964844,292.3900146484375,285.4984436035156,294.2904968261719,292.5975952148437,284.97955322265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010037734173238,6.305296285091799e-09,0.0010037671308964,-0.0155711052939295,0.0,0.0,0.0,-0.0079386224970221,60.0,5.126117706298828,-0.0,-6.86958898654666e-08,0.0,282.9992980957031,284.4533386230469,290.2755126953125,291.3496398925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.363336905907613e-21,2.6816684529538064e-21,2.6816684529538064e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12257280,298.753662109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1630554199219,0.0,0.0,9.419957495993005e-05,298.77008056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1636047363281,0.0,0.0,9.919685544446112e-05,299.3564453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.16314697265625,0.0,0.0,7.326660124817863e-05,298.5126037597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1630859375,0.0,0.0,9.91967026493512e-05,298.5612487792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.16131591796875,0.0,0.0,0.0004705447063315,285.1220397949219,294.1499938964844,292.3900146484375,285.4984436035156,294.2904968261719,292.5975952148437,284.97955322265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010037734173238,6.305296285091799e-09,0.0010037671308964,-0.0155711052939295,0.0,0.0,0.0,-0.0079386224970221,60.0,5.126117706298828,-0.0,-6.86958898654666e-08,0.0,282.9992980957031,284.4533386230469,290.2755126953125,291.3496398925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.363336905907613e-21,2.6816684529538064e-21,2.6816684529538064e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12257340,298.7526550292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.16033935546875,0.0,0.0,9.414475789526476e-05,298.7684326171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1608581542969,0.0,0.0,9.913912799675018e-05,299.353759765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1604309082031,0.0,0.0,7.322396413655952e-05,298.5129089355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1603698730469,0.0,0.0,9.913898247759788e-05,298.56134033203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1586303710937,0.0,0.0,0.0004702709265984,285.118896484375,294.1499938964844,292.3333435058594,285.47381591796875,294.25616455078125,292.5435485839844,284.9850158691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.001003188197501,6.2368710196381025e-09,0.0010031820274889,-0.015391862951219,0.0,0.0,0.0,-0.0079047009348869,60.0,5.080050468444824,-0.0,-6.861581880457379e-08,0.0,282.9992980957031,284.4533386230469,290.2755126953125,291.3496398925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.363336905907613e-21,2.6816684529538064e-21,2.6816684529538064e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12257400,298.7526550292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.16033935546875,0.0,0.0,9.414475789526476e-05,298.7684326171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1608581542969,0.0,0.0,9.913912799675018e-05,299.353759765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1604309082031,0.0,0.0,7.322396413655952e-05,298.5129089355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1603698730469,0.0,0.0,9.913898247759788e-05,298.56134033203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1586303710937,0.0,0.0,0.0004702709265984,285.118896484375,294.1499938964844,292.3333435058594,285.47381591796875,294.25616455078125,292.5435485839844,284.9850158691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.001003188197501,6.2368710196381025e-09,0.0010031820274889,-0.015391862951219,0.0,0.0,0.0,-0.0079047009348869,60.0,5.080050468444824,-0.0,-6.861581880457379e-08,0.0,282.9992980957031,284.4533386230469,290.2755126953125,291.3496398925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.363336905907613e-21,2.6816684529538064e-21,2.6816684529538064e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12257460,298.75152587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1576538085937,0.0,0.0,9.41021862672642e-05,298.7667236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1581726074219,0.0,0.0,9.90943008218892e-05,299.3510437011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1577453613281,0.0,0.0,7.319085125345737e-05,298.5130615234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1576843261719,0.0,0.0,9.90941480267793e-05,298.5613708496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.15594482421875,0.0,0.0,0.0004700582940131,285.1158142089844,294.1499938964844,292.27667236328125,285.4490966796875,294.2214660644531,292.48944091796875,284.9903564453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010027334792539,6.1837006626319635e-09,0.0010027273092418,-0.015252579934895,0.0,0.0,0.0,-0.0078783417120575,60.0,5.034641265869141,-0.0,-6.855362499891271e-08,0.0,282.9992980957031,284.4533386230469,290.2755126953125,291.3496398925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.363336905907613e-21,2.6816684529538064e-21,2.6816684529538064e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12257520,298.75152587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1576538085937,0.0,0.0,9.41021862672642e-05,298.7667236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1581726074219,0.0,0.0,9.90943008218892e-05,299.3510437011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1577453613281,0.0,0.0,7.319085125345737e-05,298.5130615234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1576843261719,0.0,0.0,9.90941480267793e-05,298.5613708496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.15594482421875,0.0,0.0,0.0004700582940131,285.1158142089844,294.1499938964844,292.27667236328125,285.4490966796875,294.2214660644531,292.48944091796875,284.9903564453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010027334792539,6.1837006626319635e-09,0.0010027273092418,-0.015252579934895,0.0,0.0,0.0,-0.0078783417120575,60.0,5.034641265869141,-0.0,-6.855362499891271e-08,0.0,282.9992980957031,284.4533386230469,290.2755126953125,291.3496398925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.363336905907613e-21,2.6816684529538064e-21,2.6816684529538064e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12257580,298.7501525878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.155029296875,0.0,0.0,9.407559264218436e-05,298.7649841308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.155517578125,0.0,0.0,9.90662956610322e-05,299.3482666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.15509033203125,0.0,0.0,7.317016570596024e-05,298.5130310058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1550598144531,0.0,0.0,9.90661428659223e-05,298.56134033203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1533508300781,0.0,0.0,0.0004699254932347,285.11279296875,294.1499938964844,292.2200012207031,285.4242248535156,294.1863708496094,292.4350891113281,284.9955749511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010024489602074,6.150441489438663e-09,0.0010024427901953,-0.0151654556393623,0.0,0.0,0.0,-0.0078618535771965,60.0,4.990170001983643,-0.0,-6.851474410041193e-08,0.0,282.9992980957031,284.4533386230469,290.2755126953125,291.3496398925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.363336905907613e-21,2.6816684529538064e-21,2.6816684529538064e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12257640,298.7501525878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.155029296875,0.0,0.0,9.407559264218436e-05,298.7649841308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.155517578125,0.0,0.0,9.90662956610322e-05,299.3482666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.15509033203125,0.0,0.0,7.317016570596024e-05,298.5130310058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1550598144531,0.0,0.0,9.90661428659223e-05,298.56134033203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1533508300781,0.0,0.0,0.0004699254932347,285.11279296875,294.1499938964844,292.2200012207031,285.4242248535156,294.1863708496094,292.4350891113281,284.9955749511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010024489602074,6.150441489438663e-09,0.0010024427901953,-0.0151654556393623,0.0,0.0,0.0,-0.0078618535771965,60.0,4.990170001983643,-0.0,-6.851474410041193e-08,0.0,282.9992980957031,284.4533386230469,290.2755126953125,291.3496398925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.363336905907613e-21,2.6816684529538064e-21,2.6816684529538064e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12257700,298.7493896484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1537170410156,0.0,0.0,9.406978642800824e-05,298.7640686035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1542358398437,0.0,0.0,9.906017658067869e-05,299.3468322753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.15380859375,0.0,0.0,7.316564733628184e-05,298.512939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1537475585937,0.0,0.0,9.90600310615264e-05,298.561279296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.15203857421875,0.0,0.0,0.0004698964767158,285.111328125,294.1499938964844,292.1916809082031,285.4117126464844,294.1686706542969,292.40777587890625,284.9981384277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010023865615949,6.143144659631616e-09,0.0010023803915828,-0.0151463402435183,0.0,0.0,0.0,-0.0078582363203167,60.0,4.968340873718262,-0.0,-6.850621048215545e-08,0.0,282.9992980957031,284.4533386230469,290.2755126953125,291.3496398925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.363336905907613e-21,2.6816684529538064e-21,2.6816684529538064e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12257760,298.7485656738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1524353027344,0.0,0.0,9.406788740307093e-05,298.7631530761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1529235839844,0.0,0.0,9.905817569233476e-05,299.3454284667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1524963378906,0.0,0.0,7.316416304092854e-05,298.5128173828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1524658203125,0.0,0.0,9.905803017318247e-05,298.5611877441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1507568359375,0.0,0.0,0.000469886988867,285.10986328125,294.1499938964844,292.163330078125,285.3992004394531,294.1509094238281,292.38037109375,285.0007019042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010023657232522,6.140714159386107e-09,0.0010023595532402,-0.0151399737223982,0.0,0.0,0.0,-0.0078570311889052,60.0,4.946719169616699,-0.0,-6.85033683112124e-08,0.0,282.9992980957031,284.4533386230469,290.2755126953125,291.3496398925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.363336905907613e-21,2.6816684529538064e-21,2.6816684529538064e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12257820,298.7467041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1498718261719,0.0,0.0,9.408231562701984e-05,298.7612609863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1503601074219,0.0,0.0,9.90733678918332e-05,299.3424987792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.14996337890625,0.0,0.0,7.317538256756961e-05,298.5123596191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.14990234375,0.0,0.0,9.90732223726809e-05,298.5609436035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1482238769531,0.0,0.0,0.0004699591081589,285.10699462890625,294.1499938964844,292.1066589355469,285.3739929199219,294.1150207519531,292.3251647949219,285.0057067871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010025183437392,6.1585723187818076e-09,0.0010025122901424,-0.0151867549866437,0.0,0.0,0.0,-0.0078658834099769,60.0,4.904402732849121,-0.0,-6.852424405678903e-08,0.0,282.9992980957031,284.4533386230469,290.2755126953125,291.3496398925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.363336905907613e-21,2.6816684529538064e-21,2.6816684529538064e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12257880,298.7467041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1498718261719,0.0,0.0,9.408231562701984e-05,298.7612609863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1503601074219,0.0,0.0,9.90733678918332e-05,299.3424987792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.14996337890625,0.0,0.0,7.317538256756961e-05,298.5123596191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.14990234375,0.0,0.0,9.90732223726809e-05,298.5609436035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1482238769531,0.0,0.0,0.0004699591081589,285.10699462890625,294.1499938964844,292.1066589355469,285.3739929199219,294.1150207519531,292.3251647949219,285.0057067871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010025183437392,6.1585723187818076e-09,0.0010025122901424,-0.0151867549866437,0.0,0.0,0.0,-0.0078658834099769,60.0,4.904402732849121,-0.0,-6.852424405678903e-08,0.0,282.9992980957031,284.4533386230469,290.2755126953125,291.3496398925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.363336905907613e-21,2.6816684529538064e-21,2.6816684529538064e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12257940,298.7445373535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1473693847656,0.0,0.0,9.41226026043296e-05,298.75933837890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1478576660156,0.0,0.0,9.911578672472388e-05,299.33953857421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1474304199219,0.0,0.0,7.320671284105629e-05,298.5117492675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1473999023437,0.0,0.0,9.91156412055716e-05,298.5605773925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.145751953125,0.0,0.0,0.0004701603320427,285.1041564941406,294.1499938964844,292.04998779296875,285.3486022949219,294.07879638671875,292.2693176269531,285.0105895996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010029465192928,6.208646041727661e-09,0.0010029403492808,-0.0153179261833429,0.0,0.0,0.0,-0.0078907068818807,60.0,4.863362312316895,-0.0,-6.858279988364302e-08,0.0,282.9992980957031,284.4533386230469,290.2755126953125,291.3496398925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.363336905907613e-21,2.6816684529538064e-21,2.6816684529538064e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12258000,298.7445373535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1473693847656,0.0,0.0,9.41226026043296e-05,298.75933837890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1478576660156,0.0,0.0,9.911578672472388e-05,299.33953857421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1474304199219,0.0,0.0,7.320671284105629e-05,298.5117492675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1473999023437,0.0,0.0,9.91156412055716e-05,298.5605773925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.145751953125,0.0,0.0,0.0004701603320427,285.1041564941406,294.1499938964844,292.04998779296875,285.3486022949219,294.07879638671875,292.2693176269531,285.0105895996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010029465192928,6.208646041727661e-09,0.0010029403492808,-0.0153179261833429,0.0,0.0,0.0,-0.0078907068818807,60.0,4.863362312316895,-0.0,-6.858279988364302e-08,0.0,282.9992980957031,284.4533386230469,290.2755126953125,291.3496398925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.363336905907613e-21,2.6816684529538064e-21,2.6816684529538064e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12258060,298.7420349121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1448974609375,0.0,0.0,9.420306014362724e-05,298.7572937011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1453857421875,0.0,0.0,9.920050797518344e-05,299.33648681640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1449584960937,0.0,0.0,7.326929335249588e-05,298.510986328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1449279785156,0.0,0.0,9.920036973198876e-05,298.56011962890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.143310546875,0.0,0.0,0.0004705622559413,285.1014099121094,294.1499938964844,291.9930114746094,285.3231201171875,294.04217529296875,292.2125549316406,285.0154113769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010038027539849,6.308777056318604e-09,0.0010037963511422,-0.0155802238732576,0.0,0.0,0.0,-0.0079403454437851,60.0,4.823899745941162,-0.0,-6.86999612753425e-08,0.0,282.9992980957031,284.4533386230469,290.2755126953125,291.3496398925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.363336905907613e-21,2.6816684529538064e-21,2.6816684529538064e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12258120,298.7420349121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1448974609375,0.0,0.0,9.420306014362724e-05,298.7572937011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1453857421875,0.0,0.0,9.920050797518344e-05,299.33648681640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1449584960937,0.0,0.0,7.326929335249588e-05,298.510986328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1449279785156,0.0,0.0,9.920036973198876e-05,298.56011962890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.143310546875,0.0,0.0,0.0004705622559413,285.1014099121094,294.1499938964844,291.9930114746094,285.3231201171875,294.04217529296875,292.2125549316406,285.0154113769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010038027539849,6.308777056318604e-09,0.0010037963511422,-0.0155802238732576,0.0,0.0,0.0,-0.0079403454437851,60.0,4.823899745941162,-0.0,-6.86999612753425e-08,0.0,282.9992980957031,284.4533386230469,290.2755126953125,291.3496398925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.363336905907613e-21,2.6816684529538064e-21,2.6816684529538064e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12258180,298.73907470703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1424865722656,0.0,0.0,9.434554522158578e-05,298.7552185058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1429443359375,0.0,0.0,9.935056004906072e-05,299.3333435058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1425476074219,0.0,0.0,7.33801134629175e-05,298.51043701171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1425170898437,0.0,0.0,9.935042180586606e-05,298.5595092773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1408996582031,0.0,0.0,0.0004712740483228,285.0987243652344,294.1499938964844,291.9354248046875,285.29766845703125,294.005126953125,292.1543273925781,285.0201416015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010053198784589,6.4862013537947405e-09,0.0010053133592009,-0.0160449873656034,0.0,0.0,0.0,-0.008028301410377,60.0,4.786764144897461,-0.0,-6.89078163418344e-08,0.0,282.9992980957031,284.4533386230469,290.2755126953125,291.3496398925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.363336905907613e-21,2.6816684529538064e-21,2.6816684529538064e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12258240,298.73907470703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1424865722656,0.0,0.0,9.434554522158578e-05,298.7552185058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1429443359375,0.0,0.0,9.935056004906072e-05,299.3333435058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1425476074219,0.0,0.0,7.33801134629175e-05,298.51043701171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1425170898437,0.0,0.0,9.935042180586606e-05,298.5595092773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1408996582031,0.0,0.0,0.0004712740483228,285.0987243652344,294.1499938964844,291.9354248046875,285.29766845703125,294.005126953125,292.1543273925781,285.0201416015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010053198784589,6.4862013537947405e-09,0.0010053133592009,-0.0160449873656034,0.0,0.0,0.0,-0.008028301410377,60.0,4.786764144897461,-0.0,-6.89078163418344e-08,0.0,282.9992980957031,284.4533386230469,290.2755126953125,291.3496398925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.363336905907613e-21,2.6816684529538064e-21,2.6816684529538064e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12258300,298.7374267578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1412658691406,0.0,0.0,9.443824819754808e-05,298.754150390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1417541503906,0.0,0.0,9.944817429641262e-05,299.3317565917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1413269042969,0.0,0.0,7.345221092691645e-05,298.5102844238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.14129638671875,0.0,0.0,9.944803605321796e-05,298.55914306640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.13970947265625,0.0,0.0,0.0004717371193692,285.097412109375,294.1499938964844,291.90643310546875,285.28497314453125,293.9864501953125,292.1245422363281,285.0224609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001006307080388,6.601644564341313e-09,0.0010063004447147,-0.0163473859429359,0.0,0.0,0.0,-0.0080855311825871,60.0,4.769138813018799,-0.0,-6.904322447098822e-08,0.0,282.9992980957031,284.4533386230469,290.2755126953125,291.3496398925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.363336905907613e-21,2.6816684529538064e-21,2.6816684529538064e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12258360,298.7356262207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1400756835937,0.0,0.0,9.45476786000654e-05,298.7530517578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1405639648437,0.0,0.0,9.956340363714844e-05,299.33013916015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.14013671875,0.0,0.0,7.353731780312955e-05,298.51025390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1401062011719,0.0,0.0,9.956326539395376e-05,298.55877685546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1385192871094,0.0,0.0,0.000472283718409,285.0960998535156,294.1499938964844,291.8772888183594,285.27227783203125,293.9676818847656,292.0942687988281,285.0247802734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010074723977595,6.737931990130619e-09,0.0010074656456708,-0.0167043767869472,0.0,0.0,0.0,-0.0081530939787626,60.0,4.752147197723389,-0.0,-6.92032529059361e-08,0.0,282.9992980957031,284.4533386230469,290.2755126953125,291.3496398925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.363336905907613e-21,2.6816684529538064e-21,2.6816684529538064e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12258420,298.7317199707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1377258300781,0.0,0.0,9.481458982918411e-05,298.7508239746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.13818359375,0.0,0.0,9.984448115574196e-05,299.32684326171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1377868652344,0.0,0.0,7.374492270173505e-05,298.51055908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.13775634765625,0.0,0.0,9.984434291254728e-05,298.5579528808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1361694335937,0.0,0.0,0.0004736170521937,285.0935363769531,294.1499938964844,291.8187255859375,285.2469482421875,293.9297790527344,292.0321044921875,285.0293273925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010103153763338,7.070390495300671e-09,0.0010103083914145,-0.0175751950591802,0.0,0.0,0.0,-0.0083179073408246,60.0,4.720141887664795,-0.0,-6.959439957654467e-08,0.0,282.9992980957031,284.4533386230469,290.2755126953125,291.3496398925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.363336905907613e-21,2.6816684529538064e-21,2.6816684529538064e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12258480,298.7317199707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1377258300781,0.0,0.0,9.481458982918411e-05,298.7508239746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.13818359375,0.0,0.0,9.984448115574196e-05,299.32684326171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1377868652344,0.0,0.0,7.374492270173505e-05,298.51055908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.13775634765625,0.0,0.0,9.984434291254728e-05,298.5579528808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1361694335937,0.0,0.0,0.0004736170521937,285.0935363769531,294.1499938964844,291.8187255859375,285.2469482421875,293.9297790527344,292.0321044921875,285.0293273925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010103153763338,7.070390495300671e-09,0.0010103083914145,-0.0175751950591802,0.0,0.0,0.0,-0.0083179073408246,60.0,4.720141887664795,-0.0,-6.959439957654467e-08,0.0,282.9992980957031,284.4533386230469,290.2755126953125,291.3496398925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.363336905907613e-21,2.6816684529538064e-21,2.6816684529538064e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12258540,298.72735595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1354064941406,0.0,0.0,9.514552948530763e-05,298.7485046386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1358642578125,0.0,0.0,0.0001001929776975,299.323486328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1354675292969,0.0,0.0,7.40023169782944e-05,298.5115051269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.13543701171875,0.0,0.0,0.0001001928394543,298.5570068359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1338806152344,0.0,0.0,0.0004752701788675,285.0910339355469,294.1499938964844,291.7597351074219,285.2216491699219,293.8913269042969,291.9674377441406,285.0338134765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010138406651094,7.482626962485028e-09,0.0010138332145288,-0.0186549238860607,0.0,0.0,0.0,-0.0085222693160176,60.0,4.691033363342285,-0.0,-7.008093660942907e-08,0.0,282.9992980957031,284.4533386230469,290.2755126953125,291.3496398925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.363336905907613e-21,2.6816684529538064e-21,2.6816684529538064e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12258600,298.72735595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1354064941406,0.0,0.0,9.514552948530763e-05,298.7485046386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1358642578125,0.0,0.0,0.0001001929776975,299.323486328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1354675292969,0.0,0.0,7.40023169782944e-05,298.5115051269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.13543701171875,0.0,0.0,0.0001001928394543,298.5570068359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1338806152344,0.0,0.0,0.0004752701788675,285.0910339355469,294.1499938964844,291.7597351074219,285.2216491699219,293.8913269042969,291.9674377441406,285.0338134765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010138406651094,7.482626962485028e-09,0.0010138332145288,-0.0186549238860607,0.0,0.0,0.0,-0.0085222693160176,60.0,4.691033363342285,-0.0,-7.008093660942907e-08,0.0,282.9992980957031,284.4533386230469,290.2755126953125,291.3496398925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.363336905907613e-21,2.6816684529538064e-21,2.6816684529538064e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12258660,298.7226257324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1331481933594,0.0,0.0,9.553573181619868e-05,298.7461242675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1335754394531,0.0,0.0,0.0001006038728519,299.320068359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1332092285156,0.0,0.0,7.430580444633961e-05,298.5131225585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1331787109375,0.0,0.0,0.0001006037346087,298.5560302734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1316223144531,0.0,0.0,0.0004772193206008,285.0885925292969,294.1499938964844,291.7004089355469,285.1963806152344,293.85235595703125,291.90057373046875,285.0382080078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010179973905906,7.968697701699057e-09,0.0010179893579334,-0.019927954301238,0.0,0.0,0.0,-0.0087632350623607,60.0,4.6643476486206055,-0.0,-7.065679596962583e-08,0.0,282.9992980957031,284.4533386230469,290.2755126953125,291.3496398925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.363336905907613e-21,2.6816684529538064e-21,2.6816684529538064e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12258720,298.7226257324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1331481933594,0.0,0.0,9.553573181619868e-05,298.7461242675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1335754394531,0.0,0.0,0.0001006038728519,299.320068359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1332092285156,0.0,0.0,7.430580444633961e-05,298.5131225585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1331787109375,0.0,0.0,0.0001006037346087,298.5560302734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1316223144531,0.0,0.0,0.0004772193206008,285.0885925292969,294.1499938964844,291.7004089355469,285.1963806152344,293.85235595703125,291.90057373046875,285.0382080078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010179973905906,7.968697701699057e-09,0.0010179893579334,-0.019927954301238,0.0,0.0,0.0,-0.0087632350623607,60.0,4.6643476486206055,-0.0,-7.065679596962583e-08,0.0,282.9992980957031,284.4533386230469,290.2755126953125,291.3496398925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.363336905907613e-21,2.6816684529538064e-21,2.6816684529538064e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12258780,298.71759033203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1308898925781,0.0,0.0,9.597873577149584e-05,298.74371337890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.13134765625,0.0,0.0,0.0001010703781503,299.31658935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1309509277344,0.0,0.0,7.465035741915926e-05,298.5150756835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.13092041015625,0.0,0.0,0.0001010702399071,298.55499267578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.12939453125,0.0,0.0,0.0004794322303496,285.086181640625,294.1499938964844,291.64080810546875,285.17120361328125,293.8128662109375,291.831787109375,285.04254150390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010227167513221,8.520567362779731e-09,0.0010227082530036,-0.0213731992989778,0.0,0.0,0.0,-0.0090368194505572,60.0,4.639909267425537,-0.0,-7.131345824973323e-08,0.0,282.9992980957031,284.4533386230469,290.2755126953125,291.3496398925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.363336905907613e-21,2.6816684529538064e-21,2.6816684529538064e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12258840,298.71759033203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1308898925781,0.0,0.0,9.597873577149584e-05,298.74371337890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.13134765625,0.0,0.0,0.0001010703781503,299.31658935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1309509277344,0.0,0.0,7.465035741915926e-05,298.5150756835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.13092041015625,0.0,0.0,0.0001010702399071,298.55499267578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.12939453125,0.0,0.0,0.0004794322303496,285.086181640625,294.1499938964844,291.64080810546875,285.17120361328125,293.8128662109375,291.831787109375,285.04254150390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010227167513221,8.520567362779731e-09,0.0010227082530036,-0.0213731992989778,0.0,0.0,0.0,-0.0090368194505572,60.0,4.639909267425537,-0.0,-7.131345824973323e-08,0.0,282.9992980957031,284.4533386230469,290.2755126953125,291.3496398925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.363336905907613e-21,2.6816684529538064e-21,2.6816684529538064e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12258900,298.7149963378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1297912597656,0.0,0.0,9.621569188311696e-05,298.7424621582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1302185058594,0.0,0.0,0.0001013198998407,299.3148193359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1298522949219,0.0,0.0,7.483465742552653e-05,298.5156555175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1298217773437,0.0,0.0,0.0001013197688735,298.554443359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1282958984375,0.0,0.0,0.0004806158831343,285.08502197265625,294.1499938964844,291.6109313964844,285.1586608886719,293.7929077148437,291.7968139648437,285.044677734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010252411011606,8.815757013280745e-09,0.0010252322535961,-0.0221461933106184,0.0,0.0,0.0,-0.0091831572353839,60.0,4.628364086151123,-0.0,-7.16659442900891e-08,0.0,282.9992980957031,284.4533386230469,290.2755126953125,291.3496398925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.363336905907613e-21,2.6816684529538064e-21,2.6816684529538064e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12258960,298.7123413085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1286926269531,0.0,0.0,9.646188118495048e-05,298.7412109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1291198730469,0.0,0.0,0.0001015791494864,299.31304931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1287536621094,0.0,0.0,7.5026138802059e-05,298.51580810546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1286926269531,0.0,0.0,0.0001015790185192,298.5538024902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.127197265625,0.0,0.0,0.0004818456363864,285.0838623046875,294.1499938964844,291.5810241699219,285.1460876464844,293.7728271484375,291.7615051269531,285.0468139648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.001027863821946,9.122453015208976e-09,0.0010278547415509,-0.0229492764919996,0.0,0.0,0.0,-0.0093351993709802,60.0,4.617219924926758,-0.0,-7.20330888270837e-08,0.0,282.9992980957031,284.4533386230469,290.2755126953125,291.3496398925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.363336905907613e-21,2.6816684529538064e-21,2.6816684529538064e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12259020,298.7069091796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1264953613281,0.0,0.0,9.69676548265852e-05,298.7386169433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1269226074219,0.0,0.0,0.0001021117568598,299.30938720703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1265563964844,0.0,0.0,7.541951345046982e-05,298.5152282714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.12652587890625,0.0,0.0,0.0001021116258925,298.5523681640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.12506103515625,0.0,0.0,0.0004843721108045,285.0815734863281,294.1499938964844,291.5210876464844,285.1210632324219,293.7322082519531,291.6903991699219,285.051025390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010332522215321,9.7525427733558e-09,0.0010332424426451,-0.0245990250259637,0.0,0.0,0.0,-0.0096475612372159,60.0,4.595561504364014,-0.0,-7.279031422058324e-08,0.0,282.9992980957031,284.4533386230469,290.2755126953125,291.3496398925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.363336905907613e-21,2.6816684529538064e-21,2.6816684529538064e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12259080,298.7069091796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1264953613281,0.0,0.0,9.69676548265852e-05,298.7386169433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1269226074219,0.0,0.0,0.0001021117568598,299.30938720703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1265563964844,0.0,0.0,7.541951345046982e-05,298.5152282714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.12652587890625,0.0,0.0,0.0001021116258925,298.5523681640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.12506103515625,0.0,0.0,0.0004843721108045,285.0815734863281,294.1499938964844,291.5210876464844,285.1210632324219,293.7322082519531,291.6903991699219,285.051025390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010332522215321,9.7525427733558e-09,0.0010332424426451,-0.0245990250259637,0.0,0.0,0.0,-0.0096475612372159,60.0,4.595561504364014,-0.0,-7.279031422058324e-08,0.0,282.9992980957031,284.4533386230469,290.2755126953125,291.3496398925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.363336905907613e-21,2.6816684529538064e-21,2.6816684529538064e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12259140,298.70135498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1243591308594,0.0,0.0,9.747199510456994e-05,298.7359313964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1247863769531,0.0,0.0,0.0001026428435579,299.3056030273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1244201660156,0.0,0.0,7.581177487736568e-05,298.5138854980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1243896484375,0.0,0.0,0.0001026427125907,298.5506896972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1229248046875,0.0,0.0,0.0004868913965765,285.079345703125,294.1499938964844,291.46112060546875,285.0960998535156,293.6910705566406,291.6191101074219,285.05517578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001038625370711,1.0380841963808509e-08,0.0010386150097474,-0.0262438897043466,0.0,0.0,0.0,-0.0099590355530381,60.0,4.574008941650391,-0.0,-7.354932307634955e-08,0.0,282.9992980957031,284.4533386230469,290.2755126953125,291.3496398925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.363336905907613e-21,2.6816684529538064e-21,2.6816684529538064e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12259200,298.70135498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1243591308594,0.0,0.0,9.747199510456994e-05,298.7359313964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1247863769531,0.0,0.0,0.0001026428435579,299.3056030273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1244201660156,0.0,0.0,7.581177487736568e-05,298.5138854980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1243896484375,0.0,0.0,0.0001026427125907,298.5506896972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1229248046875,0.0,0.0,0.0004868913965765,285.079345703125,294.1499938964844,291.46112060546875,285.0960998535156,293.6910705566406,291.6191101074219,285.05517578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001038625370711,1.0380841963808509e-08,0.0010386150097474,-0.0262438897043466,0.0,0.0,0.0,-0.0099590355530381,60.0,4.574008941650391,-0.0,-7.354932307634955e-08,0.0,282.9992980957031,284.4533386230469,290.2755126953125,291.3496398925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.363336905907613e-21,2.6816684529538064e-21,2.6816684529538064e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
