time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12268620,298.5159912109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0787048339844,0.0,0.0,9.101418254431336e-05,298.4888610839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0788879394531,0.0,0.0,9.584236977389082e-05,299.0227355957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0787353515625,0.0,0.0,7.078889029799029e-05,298.2947998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0787353515625,0.0,0.0,9.584231884218752e-05,298.4454040527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.07818603515625,0.0,0.0,0.0004546341951936,285.0625305175781,294.1499938964844,288.2027893066406,283.28961181640625,290.4042053222656,288.5469055175781,285.2701110839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009697715868242,2.3294959294872797e-09,0.0009697692585177,-0.0051544485613703,0.0,0.0,0.0,-0.0059676431119441,60.0,1.9642983675003047,-0.0,-6.412070518990731e-08,0.0,282.9992980957031,284.4533386230469,290.2755126953125,291.3496398925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.363336905907613e-21,2.6816684529538064e-21,2.6816684529538064e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12268680,298.5152587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0789489746094,0.0,0.0,9.099434828385712e-05,298.48736572265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0791320800781,0.0,0.0,9.58214804995805e-05,299.0213623046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0789794921875,0.0,0.0,7.077345799189061e-05,298.2938842773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0789794921875,0.0,0.0,9.582143684383482e-05,298.4449768066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.07843017578125,0.0,0.0,0.0004545351257547,285.0630187988281,294.1499938964844,288.1866760253906,283.2880554199219,290.3874206542969,288.5355834960937,285.2708740234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009695601183921,2.304768154104408e-09,0.0009695577900856,-0.005089652724564,0.0,0.0,0.0,-0.0059553841128945,60.0,1.952595591545105,-0.0,-6.409274533325515e-08,0.0,282.9992980957031,284.4533386230469,290.2755126953125,291.3496398925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.363336905907613e-21,2.6816684529538064e-21,2.6816684529538064e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12268740,298.5135192871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0795288085937,0.0,0.0,9.095411223825069e-05,298.4839172363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0796813964844,0.0,0.0,9.577911259839313e-05,299.0182189941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0795593261719,0.0,0.0,7.0742164098192e-05,298.2916564941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0795288085937,0.0,0.0,9.577906894264744e-05,298.4439697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0790100097656,0.0,0.0,0.0004543341638054,285.0640869140625,294.1499938964844,288.1499938964844,283.2846069335937,290.3493347167969,288.5099182128906,285.2726135253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009691310697235,2.254605613316584e-09,0.0009691287996247,-0.0049582086503505,0.0,0.0,0.0,-0.0059305164031684,60.0,1.926124691963196,-0.0,-6.403603691751415e-08,0.0,282.9992980957031,284.4533386230469,290.2755126953125,291.3496398925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.363336905907613e-21,2.6816684529538064e-21,2.6816684529538064e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12268800,298.5135192871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0795288085937,0.0,0.0,9.095411223825069e-05,298.4839172363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0796813964844,0.0,0.0,9.577911259839313e-05,299.0182189941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0795593261719,0.0,0.0,7.0742164098192e-05,298.2916564941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0795288085937,0.0,0.0,9.577906894264744e-05,298.4439697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0790100097656,0.0,0.0,0.0004543341638054,285.0640869140625,294.1499938964844,288.1499938964844,283.2846069335937,290.3493347167969,288.5099182128906,285.2726135253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009691310697235,2.254605613316584e-09,0.0009691287996247,-0.0049582086503505,0.0,0.0,0.0,-0.0059305164031684,60.0,1.926124691963196,-0.0,-6.403603691751415e-08,0.0,282.9992980957031,284.4533386230469,290.2755126953125,291.3496398925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.363336905907613e-21,2.6816684529538064e-21,2.6816684529538064e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12268860,298.51171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0801086425781,0.0,0.0,9.09273003344424e-05,298.48046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.08026123046875,0.0,0.0,9.575087460689248e-05,299.0150756835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.08013916015625,0.0,0.0,7.072131120366976e-05,298.2892150878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0801086425781,0.0,0.0,9.575083095114678e-05,298.44293212890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.07958984375,0.0,0.0,0.0004542002279777,285.065185546875,294.1499938964844,288.1101989746094,283.2789306640625,290.31121826171875,288.4840393066406,285.2743530273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009688450372777,2.2211650296810603e-09,0.0009688428253866,-0.0048705814406275,0.0,0.0,0.0,-0.0059139379300177,60.0,1.898869514465332,-0.0,-6.399825025482643e-08,0.0,282.9992980957031,284.4533386230469,290.2755126953125,291.3496398925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.363336905907613e-21,2.6816684529538064e-21,2.6816684529538064e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12268920,298.51171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0801086425781,0.0,0.0,9.09273003344424e-05,298.48046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.08026123046875,0.0,0.0,9.575087460689248e-05,299.0150756835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.08013916015625,0.0,0.0,7.072131120366976e-05,298.2892150878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0801086425781,0.0,0.0,9.575083095114678e-05,298.44293212890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.07958984375,0.0,0.0,0.0004542002279777,285.065185546875,294.1499938964844,288.1101989746094,283.2789306640625,290.31121826171875,288.4840393066406,285.2743530273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009688450372777,2.2211650296810603e-09,0.0009688428253866,-0.0048705814406275,0.0,0.0,0.0,-0.0059139379300177,60.0,1.898869514465332,-0.0,-6.399825025482643e-08,0.0,282.9992980957031,284.4533386230469,290.2755126953125,291.3496398925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.363336905907613e-21,2.6816684529538064e-21,2.6816684529538064e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12268980,298.5097961425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0807189941406,0.0,0.0,9.091891115531324e-05,298.47705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.08087158203125,0.0,0.0,9.574203431839123e-05,299.011962890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0807189941406,0.0,0.0,7.071478466968983e-05,298.2865905761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0807189941406,0.0,0.0,9.574199066264556e-05,298.44189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0802001953125,0.0,0.0,0.0004541583184618,285.0662841796875,294.1499938964844,288.064453125,283.2690124511719,290.2730407714844,288.457275390625,285.2760314941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009687552810646,2.2106763086782166e-09,0.0009687530691735,-0.004843097180128,0.0,0.0,0.0,-0.0059087378904223,60.0,1.869054198265076,-0.0,-6.398639840199395e-08,0.0,282.9992980957031,284.4533386230469,290.2755126953125,291.3496398925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.363336905907613e-21,2.6816684529538064e-21,2.6816684529538064e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12269040,298.5097961425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0807189941406,0.0,0.0,9.091891115531324e-05,298.47705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.08087158203125,0.0,0.0,9.574203431839123e-05,299.011962890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0807189941406,0.0,0.0,7.071478466968983e-05,298.2865905761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0807189941406,0.0,0.0,9.574199066264556e-05,298.44189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0802001953125,0.0,0.0,0.0004541583184618,285.0662841796875,294.1499938964844,288.064453125,283.2690124511719,290.2730407714844,288.457275390625,285.2760314941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009687552810646,2.2106763086782166e-09,0.0009687530691735,-0.004843097180128,0.0,0.0,0.0,-0.0059087378904223,60.0,1.869054198265076,-0.0,-6.398639840199395e-08,0.0,282.9992980957031,284.4533386230469,290.2755126953125,291.3496398925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.363336905907613e-21,2.6816684529538064e-21,2.6816684529538064e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12269100,298.5087280273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0810241699219,0.0,0.0,9.09216469153762e-05,298.475341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0811767578125,0.0,0.0,9.574491559760644e-05,299.0104064941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0810241699219,0.0,0.0,7.071690924931318e-05,298.28515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0810241699219,0.0,0.0,9.574487194186077e-05,298.4413452148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0805053710937,0.0,0.0,0.0004541719681583,285.0668334960937,294.1499938964844,288.0395202636719,283.2625732421875,290.2538757324219,288.4432983398437,285.2768859863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009687842684797,2.214066263661607e-09,0.0009687820565886,-0.004851980600506,0.0,0.0,0.0,-0.0059104184620082,60.0,1.852804183959961,-0.0,-6.399022822733968e-08,0.0,282.9992980957031,284.4533386230469,290.2755126953125,291.3496398925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.363336905907613e-21,2.6816684529538064e-21,2.6816684529538064e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12269160,298.50762939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0813293457031,0.0,0.0,9.092836990021168e-05,298.4736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0814819335937,0.0,0.0,9.575200238032266e-05,299.00885009765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.08135986328125,0.0,0.0,7.072214066283777e-05,298.2836608886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0813293457031,0.0,0.0,9.575195872457698e-05,298.4407958984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.080810546875,0.0,0.0,0.0004542055830825,285.0674133300781,294.1499938964844,288.0133056640625,283.2552185058594,290.2346496582031,288.4288635253906,285.2777099609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009688557474873,2.222430239839923e-09,0.0009688534773886,-0.0048738974146544,0.0,0.0,0.0,-0.0059145647101104,60.0,1.83587658405304,-0.0,-6.39996784457253e-08,0.0,282.9992980957031,284.4533386230469,290.2755126953125,291.3496398925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.363336905907613e-21,2.6816684529538064e-21,2.6816684529538064e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12269220,298.50518798828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0819702148437,0.0,0.0,9.095503628486767e-05,298.4701538085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0821228027344,0.0,0.0,9.57800803007558e-05,299.00567626953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0819702148437,0.0,0.0,7.07428771420382e-05,298.2803649902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0819702148437,0.0,0.0,9.578003664501011e-05,298.43963623046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0814514160156,0.0,0.0,0.0004543387913145,285.0685729980469,294.1499938964844,287.9572448730469,283.2378234863281,290.19598388671875,288.39825439453125,285.2793884277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.000969139568042,2.2556199130718824e-09,0.0009691372979432,-0.0049608666449785,0.0,0.0,0.0,-0.0059310179203748,60.0,1.7997204065322876,-0.0,-6.403718089131871e-08,0.0,282.9992980957031,284.4533386230469,290.2755126953125,291.3496398925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.363336905907613e-21,2.6816684529538064e-21,2.6816684529538064e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12269280,298.50518798828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0819702148437,0.0,0.0,9.095503628486767e-05,298.4701538085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0821228027344,0.0,0.0,9.57800803007558e-05,299.00567626953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0819702148437,0.0,0.0,7.07428771420382e-05,298.2803649902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0819702148437,0.0,0.0,9.578003664501011e-05,298.43963623046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0814514160156,0.0,0.0,0.0004543387913145,285.0685729980469,294.1499938964844,287.9572448730469,283.2378234863281,290.19598388671875,288.39825439453125,285.2793884277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.000969139568042,2.2556199130718824e-09,0.0009691372979432,-0.0049608666449785,0.0,0.0,0.0,-0.0059310179203748,60.0,1.7997204065322876,-0.0,-6.403718089131871e-08,0.0,282.9992980957031,284.4533386230469,290.2755126953125,291.3496398925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.363336905907613e-21,2.6816684529538064e-21,2.6816684529538064e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12269340,298.50250244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0826110839844,0.0,0.0,9.0998291852884e-05,298.4666442871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.082763671875,0.0,0.0,9.58256350713782e-05,299.00244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0826416015625,0.0,0.0,7.077652117004618e-05,298.2767333984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0826110839844,0.0,0.0,9.582559141563252e-05,298.4383544921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0821228027344,0.0,0.0,0.0004545548872556,285.0697326660156,294.1499938964844,287.8967590332031,283.2172241210937,290.156982421875,288.3650207519531,285.2810363769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009696001652628,2.309481272888547e-09,0.0009695978369563,-0.005102002993226,0.0,0.0,0.0,-0.0059577194042503,60.0,1.7608953714370728,-0.0,-6.409807440377335e-08,0.0,282.9992980957031,284.4533386230469,290.2755126953125,291.3496398925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.363336905907613e-21,2.6816684529538064e-21,2.6816684529538064e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12269400,298.50250244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0826110839844,0.0,0.0,9.0998291852884e-05,298.4666442871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.082763671875,0.0,0.0,9.58256350713782e-05,299.00244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0826416015625,0.0,0.0,7.077652117004618e-05,298.2767333984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0826110839844,0.0,0.0,9.582559141563252e-05,298.4383544921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0821228027344,0.0,0.0,0.0004545548872556,285.0697326660156,294.1499938964844,287.8967590332031,283.2172241210937,290.156982421875,288.3650207519531,285.2810363769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009696001652628,2.309481272888547e-09,0.0009695978369563,-0.005102002993226,0.0,0.0,0.0,-0.0059577194042503,60.0,1.7608953714370728,-0.0,-6.409807440377335e-08,0.0,282.9992980957031,284.4533386230469,290.2755126953125,291.3496398925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.363336905907613e-21,2.6816684529538064e-21,2.6816684529538064e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12269460,298.4995422363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0832824707031,0.0,0.0,9.105839853873476e-05,298.4630432128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0834350585937,0.0,0.0,9.588892135070636e-05,298.9991149902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.08331298828125,0.0,0.0,7.082326919771731e-05,298.27264404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0832824707031,0.0,0.0,9.58888849709183e-05,298.4369812011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0827941894531,0.0,0.0,0.0004548551223706,285.0708923339844,294.1499938964844,287.8323974609375,283.1937255859375,290.1175537109375,288.32830810546875,285.2826538085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009702402167022,2.384331621030356e-09,0.0009702378301881,-0.0052981376647949,0.0,0.0,0.0,-0.0059948256239295,60.0,1.719485878944397,-0.0,-6.418273557073917e-08,0.0,282.9992980957031,284.4533386230469,290.2755126953125,291.3496398925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.363336905907613e-21,2.6816684529538064e-21,2.6816684529538064e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12269520,298.4995422363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0832824707031,0.0,0.0,9.105839853873476e-05,298.4630432128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0834350585937,0.0,0.0,9.588892135070636e-05,298.9991149902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.08331298828125,0.0,0.0,7.082326919771731e-05,298.27264404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0832824707031,0.0,0.0,9.58888849709183e-05,298.4369812011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0827941894531,0.0,0.0,0.0004548551223706,285.0708923339844,294.1499938964844,287.8323974609375,283.1937255859375,290.1175537109375,288.32830810546875,285.2826538085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009702402167022,2.384331621030356e-09,0.0009702378301881,-0.0052981376647949,0.0,0.0,0.0,-0.0059948256239295,60.0,1.719485878944397,-0.0,-6.418273557073917e-08,0.0,282.9992980957031,284.4533386230469,290.2755126953125,291.3496398925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.363336905907613e-21,2.6816684529538064e-21,2.6816684529538064e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12269580,298.4963073730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.083984375,0.0,0.0,9.113468695431948e-05,298.4593505859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0841064453125,0.0,0.0,9.596925519872455e-05,298.9956970214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.083984375,0.0,0.0,7.088260463206097e-05,298.2680969238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.083984375,0.0,0.0,9.596921154297888e-05,298.4354248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.08349609375,0.0,0.0,0.0004552361788228,285.07208251953125,294.1499938964844,287.7646484375,283.16766357421875,290.07763671875,288.2874755859375,285.28424072265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009710527374409,2.479340066585678e-09,0.0009710502345114,-0.0055470936931669,0.0,0.0,0.0,-0.0060419254004955,60.0,1.6759027242660522,-0.0,-6.429028331922383e-08,0.0,282.9992980957031,284.4533386230469,290.2755126953125,291.3496398925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.363336905907613e-21,2.6816684529538064e-21,2.6816684529538064e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12269640,298.4963073730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.083984375,0.0,0.0,9.113468695431948e-05,298.4593505859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0841064453125,0.0,0.0,9.596925519872455e-05,298.9956970214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.083984375,0.0,0.0,7.088260463206097e-05,298.2680969238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.083984375,0.0,0.0,9.596921154297888e-05,298.4354248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.08349609375,0.0,0.0,0.0004552361788228,285.07208251953125,294.1499938964844,287.7646484375,283.16766357421875,290.07763671875,288.2874755859375,285.28424072265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009710527374409,2.479340066585678e-09,0.0009710502345114,-0.0055470936931669,0.0,0.0,0.0,-0.0060419254004955,60.0,1.6759027242660522,-0.0,-6.429028331922383e-08,0.0,282.9992980957031,284.4533386230469,290.2755126953125,291.3496398925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.363336905907613e-21,2.6816684529538064e-21,2.6816684529538064e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12269700,298.4945678710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0843200683594,0.0,0.0,9.11795868887566e-05,298.4574584960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.08447265625,0.0,0.0,9.601654164725916e-05,298.99395751953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0843505859375,0.0,0.0,7.091752922860906e-05,298.2655944824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0843200683594,0.0,0.0,9.601650526747108e-05,298.4346008300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0838317871094,0.0,0.0,0.0004554604820441,285.0726928710937,294.1499938964844,287.72967529296875,283.1537780761719,290.05743408203125,288.2650146484375,285.2850341796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009715310297906,2.535271326209454e-09,0.0009715284686535,-0.0056936526671051,0.0,0.0,0.0,-0.0060696527361869,60.0,1.6533015966415403,-0.0,-6.43536353095442e-08,0.0,282.9992980957031,284.4533386230469,290.2755126953125,291.3496398925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.363336905907613e-21,2.6816684529538064e-21,2.6816684529538064e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12269760,298.4928283691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0846862792969,0.0,0.0,9.122786286752672e-05,298.4555358886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0848083496094,0.0,0.0,9.606737876310945e-05,298.9921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0846862792969,0.0,0.0,7.095508044585586e-05,298.2630310058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0846862792969,0.0,0.0,9.606734238332136e-05,298.4337158203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0841979980469,0.0,0.0,0.0004557016363833,285.07330322265625,294.1499938964844,287.6940612792969,283.139404296875,290.037109375,288.2415466308594,285.28582763671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009720451780594,2.595401005223152e-09,0.0009720426169224,-0.0058512133546173,0.0,0.0,0.0,-0.0060994615778326,60.0,1.6303828954696655,-0.0,-6.442178346333094e-08,0.0,282.9992980957031,284.4533386230469,290.2755126953125,291.3496398925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.363336905907613e-21,2.6816684529538064e-21,2.6816684529538064e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12269820,298.490478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.08514404296875,0.0,0.0,9.129704267252237e-05,298.4530639648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0852966308594,0.0,0.0,9.614022565074264e-05,298.9898376464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0851745605469,0.0,0.0,7.100887887645513e-05,298.25946044921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.08514404296875,0.0,0.0,9.614018199499696e-05,298.4325256347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.08465576171875,0.0,0.0,0.0004560471861623,285.0740661621094,294.1499938964844,287.6476135253906,283.1203308105469,290.0108642578125,288.2090148925781,285.28680419921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009727821452543,2.6815654141643112e-09,0.0009727794677019,-0.0060769920237362,0.0,0.0,0.0,-0.0061421771533787,60.0,1.6003888845443726,-0.0,-6.451949730035268e-08,0.0,282.9992980957031,284.4533386230469,290.2755126953125,291.3496398925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.363336905907613e-21,2.6816684529538064e-21,2.6816684529538064e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12269880,298.4891357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0854187011719,0.0,0.0,9.133847925113514e-05,298.4516296386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0855407714844,0.0,0.0,9.618386684451252e-05,298.988525390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0854187011719,0.0,0.0,7.104111136868596e-05,298.25738525390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0854187011719,0.0,0.0,9.618382318876684e-05,298.43182373046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0849304199219,0.0,0.0,0.0004562542017083,285.07452392578125,294.1499938964844,287.62109375,283.1093139648437,289.9959716796875,288.18975830078125,285.2873840332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009732235921546,2.7331845675604427e-09,0.0009732208563946,-0.006212250329554,0.0,0.0,0.0,-0.0061677671037614,60.0,1.583304762840271,-0.0,-6.457806733806137e-08,0.0,282.9992980957031,284.4533386230469,290.2755126953125,291.3496398925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.363336905907613e-21,2.6816684529538064e-21,2.6816684529538064e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12269940,298.4852905273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0861511230469,0.0,0.0,9.14641859708354e-05,298.4476013183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0862731933594,0.0,0.0,9.631623834138736e-05,298.9847412109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0861511230469,0.0,0.0,7.113888568710536e-05,298.2512512207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0861511230469,0.0,0.0,9.631620196159928e-05,298.4297790527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.085693359375,0.0,0.0,0.0004568821459542,285.0757751464844,294.1499938964844,287.5462951660156,283.07769775390625,289.9542236328125,288.1325378417969,285.2889099121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009745626593939,2.88976842455213e-09,0.0009745598072186,-0.0066225482150912,0.0,0.0,0.0,-0.0062453923746943,60.0,1.5350967645645142,-0.0,-6.475590907939477e-08,0.0,282.9992980957031,284.4533386230469,290.2755126953125,291.3496398925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.363336905907613e-21,2.6816684529538064e-21,2.6816684529538064e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12270000,298.4852905273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0861511230469,0.0,0.0,9.14641859708354e-05,298.4476013183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0862731933594,0.0,0.0,9.631623834138736e-05,298.9847412109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0861511230469,0.0,0.0,7.113888568710536e-05,298.2512512207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0861511230469,0.0,0.0,9.631620196159928e-05,298.4297790527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.085693359375,0.0,0.0,0.0004568821459542,285.0757751464844,294.1499938964844,287.5462951660156,283.07769775390625,289.9542236328125,288.1325378417969,285.2889099121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009745626593939,2.88976842455213e-09,0.0009745598072186,-0.0066225482150912,0.0,0.0,0.0,-0.0062453923746943,60.0,1.5350967645645142,-0.0,-6.475590907939477e-08,0.0,282.9992980957031,284.4533386230469,290.2755126953125,291.3496398925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.363336905907613e-21,2.6816684529538064e-21,2.6816684529538064e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12270060,298.4813842773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0869140625,0.0,0.0,9.160519402939826e-05,298.4434509277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0870361328125,0.0,0.0,9.646472608437762e-05,298.9808349609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0869140625,0.0,0.0,7.124855619622394e-05,298.2445983886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0869140625,0.0,0.0,9.646468242863192e-05,298.4275207519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0864562988281,0.0,0.0,0.0004575864877551,285.0770263671875,294.1499938964844,287.4701538085937,283.04498291015625,289.911865234375,288.0691833496094,285.2904052734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009760648244991,3.065414588832027e-09,0.0009760617394931,-0.0070827910676598,0.0,0.0,0.0,-0.0063324677757918,60.0,1.485944747924805,-0.0,-6.495569238040845e-08,0.0,282.9992980957031,284.4533386230469,290.2755126953125,291.3496398925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.363336905907613e-21,2.6816684529538064e-21,2.6816684529538064e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12270120,298.4813842773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0869140625,0.0,0.0,9.160519402939826e-05,298.4434509277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0870361328125,0.0,0.0,9.646472608437762e-05,298.9808349609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0869140625,0.0,0.0,7.124855619622394e-05,298.2445983886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0869140625,0.0,0.0,9.646468242863192e-05,298.4275207519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0864562988281,0.0,0.0,0.0004575864877551,285.0770263671875,294.1499938964844,287.4701538085937,283.04498291015625,289.911865234375,288.0691833496094,285.2904052734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009760648244991,3.065414588832027e-09,0.0009760617394931,-0.0070827910676598,0.0,0.0,0.0,-0.0063324677757918,60.0,1.485944747924805,-0.0,-6.495569238040845e-08,0.0,282.9992980957031,284.4533386230469,290.2755126953125,291.3496398925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.363336905907613e-21,2.6816684529538064e-21,2.6816684529538064e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12270180,298.4774169921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0876770019531,0.0,0.0,9.176020830636844e-05,298.4391784667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0877990722656,0.0,0.0,9.662796219345182e-05,298.9767761230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.08770751953125,0.0,0.0,7.136911881389096e-05,298.2374267578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0876770019531,0.0,0.0,9.662791853770614e-05,298.4250793457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.08721923828125,0.0,0.0,0.0004583608242683,285.07830810546875,294.1499938964844,287.3931884765625,283.0114440917969,289.8688049316406,287.9996337890625,285.2919006347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009777161758393,3.2585096843007477e-09,0.0009777129162102,-0.0075887502171099,0.0,0.0,0.0,-0.0064281933009624,60.0,1.436145901679993,-0.0,-6.517567641139976e-08,0.0,282.9992980957031,284.4533386230469,290.2755126953125,291.3496398925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.363336905907613e-21,2.6816684529538064e-21,2.6816684529538064e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12270240,298.4774169921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0876770019531,0.0,0.0,9.176020830636844e-05,298.4391784667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0877990722656,0.0,0.0,9.662796219345182e-05,298.9767761230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.08770751953125,0.0,0.0,7.136911881389096e-05,298.2374267578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0876770019531,0.0,0.0,9.662791853770614e-05,298.4250793457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.08721923828125,0.0,0.0,0.0004583608242683,285.07830810546875,294.1499938964844,287.3931884765625,283.0114440917969,289.8688049316406,287.9996337890625,285.2919006347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009777161758393,3.2585096843007477e-09,0.0009777129162102,-0.0075887502171099,0.0,0.0,0.0,-0.0064281933009624,60.0,1.436145901679993,-0.0,-6.517567641139976e-08,0.0,282.9992980957031,284.4533386230469,290.2755126953125,291.3496398925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.363336905907613e-21,2.6816684529538064e-21,2.6816684529538064e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12270300,298.4754333496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.08807373046875,0.0,0.0,9.184201917378232e-05,298.43701171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.08819580078125,0.0,0.0,9.671410953160375e-05,298.9747009277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0881042480469,0.0,0.0,7.1432747063227e-05,298.233642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.08807373046875,0.0,0.0,9.671407315181568e-05,298.4237976074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0876159667969,0.0,0.0,0.0004587695002555,285.0789489746094,294.1499938964844,287.3545837402344,282.9945068359375,289.8470458984375,287.962646484375,285.2926330566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009785877773538,3.360425271381473e-09,0.0009785844013094,-0.0078557934612035,0.0,0.0,0.0,-0.006478717084974,60.0,1.4110946655273438,-0.0,-6.529192830839747e-08,0.0,282.9992980957031,284.4533386230469,290.2755126953125,291.3496398925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.363336905907613e-21,2.6816684529538064e-21,2.6816684529538064e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12270360,298.47344970703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0884704589844,0.0,0.0,9.192720608552918e-05,298.434814453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0885925292969,0.0,0.0,9.680381481302902e-05,298.9725646972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0885009765625,0.0,0.0,7.149900193326175e-05,298.229736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0884704589844,0.0,0.0,9.680377843324096e-05,298.4224853515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0880126953125,0.0,0.0,0.0004591949982568,285.07958984375,294.1499938964844,287.31591796875,282.9775085449219,289.8251342773437,287.92401123046875,285.2933654785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009794952347874,3.466539055807516e-09,0.0009794917423278,-0.0081338342279195,0.0,0.0,0.0,-0.0065313223749399,60.0,1.38598895072937,-0.0,-6.541308295027194e-08,0.0,282.9992980957031,284.4533386230469,290.2755126953125,291.3496398925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.363336905907613e-21,2.6816684529538064e-21,2.6816684529538064e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12270420,298.4695739746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0892639160156,0.0,0.0,9.210424468619748e-05,298.43035888671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.08941650390625,0.0,0.0,9.699024667497724e-05,298.9682312011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0892944335937,0.0,0.0,7.163670670706779e-05,298.2215576171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0892944335937,0.0,0.0,9.699021029518916e-05,298.419677734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0888366699219,0.0,0.0,0.0004600793763529,285.0809020996094,294.1499938964844,287.2388610839844,282.94354248046875,289.7807922363281,287.8428649902344,285.2947998046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009813813958317,3.687084859649303e-09,0.0009813776705414,-0.0087117068469524,0.0,0.0,0.0,-0.006640656851232,60.0,1.3357592821121216,-0.0,-6.56652545671932e-08,0.0,282.9992980957031,284.4533386230469,290.2755126953125,291.3496398925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.363336905907613e-21,2.6816684529538064e-21,2.6816684529538064e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12270480,298.4695739746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0892639160156,0.0,0.0,9.210424468619748e-05,298.43035888671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.08941650390625,0.0,0.0,9.699024667497724e-05,298.9682312011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0892944335937,0.0,0.0,7.163670670706779e-05,298.2215576171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0892944335937,0.0,0.0,9.699021029518916e-05,298.419677734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0888366699219,0.0,0.0,0.0004600793763529,285.0809020996094,294.1499938964844,287.2388610839844,282.94354248046875,289.7807922363281,287.8428649902344,285.2947998046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009813813958317,3.687084859649303e-09,0.0009813776705414,-0.0087117068469524,0.0,0.0,0.0,-0.006640656851232,60.0,1.3357592821121216,-0.0,-6.56652545671932e-08,0.0,282.9992980957031,284.4533386230469,290.2755126953125,291.3496398925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.363336905907613e-21,2.6816684529538064e-21,2.6816684529538064e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12270540,298.4659118652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.090087890625,0.0,0.0,9.228863928001374e-05,298.42578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0902404785156,0.0,0.0,9.718442743178456e-05,298.9637451171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0901184082031,0.0,0.0,7.178012310760096e-05,298.2129211425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0901184082031,0.0,0.0,9.718438377603889e-05,298.41668701171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.08966064453125,0.0,0.0,0.0004610004543792,285.08221435546875,294.1499938964844,287.1625061035156,282.9098815917969,289.7357788085937,287.7560729980469,285.29620361328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009833457879722,3.916787338908989e-09,0.0009833419462665,-0.0093135619536042,0.0,0.0,0.0,-0.0067545301280915,60.0,1.2857813835144043,-0.0,-6.592840406938194e-08,0.0,282.9992980957031,284.4533386230469,290.2755126953125,291.3496398925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.363336905907613e-21,2.6816684529538064e-21,2.6816684529538064e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12270600,298.4659118652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.090087890625,0.0,0.0,9.228863928001374e-05,298.42578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0902404785156,0.0,0.0,9.718442743178456e-05,298.9637451171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0901184082031,0.0,0.0,7.178012310760096e-05,298.2129211425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0901184082031,0.0,0.0,9.718438377603889e-05,298.41668701171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.08966064453125,0.0,0.0,0.0004610004543792,285.08221435546875,294.1499938964844,287.1625061035156,282.9098815917969,289.7357788085937,287.7560729980469,285.29620361328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009833457879722,3.916787338908989e-09,0.0009833419462665,-0.0093135619536042,0.0,0.0,0.0,-0.0067545301280915,60.0,1.2857813835144043,-0.0,-6.592840406938194e-08,0.0,282.9992980957031,284.4533386230469,290.2755126953125,291.3496398925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.363336905907613e-21,2.6816684529538064e-21,2.6816684529538064e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12270660,298.4624328613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0909423828125,0.0,0.0,9.247686102753504e-05,298.4211120605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.091064453125,0.0,0.0,9.738263179315254e-05,298.9591064453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0909729003906,0.0,0.0,7.192651537479833e-05,298.203857421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0909423828125,0.0,0.0,9.738259541336448e-05,298.4135131835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.09051513671875,0.0,0.0,0.0004619406827259,285.08355712890625,294.1499938964844,287.0873718261719,282.8768920898437,289.690185546875,287.66522216796875,285.297607421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009853510418906,4.151260668550094e-09,0.0009853469673544,-0.0099279070273041,0.0,0.0,0.0,-0.0068707689642906,60.0,1.2362717390060425,-0.0,-6.619756476311522e-08,0.0,282.9992980957031,284.4533386230469,290.2755126953125,291.3496398925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.363336905907613e-21,2.6816684529538064e-21,2.6816684529538064e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12270720,298.4624328613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0909423828125,0.0,0.0,9.247686102753504e-05,298.4211120605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.091064453125,0.0,0.0,9.738263179315254e-05,298.9591064453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0909729003906,0.0,0.0,7.192651537479833e-05,298.203857421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0909423828125,0.0,0.0,9.738259541336448e-05,298.4135131835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.09051513671875,0.0,0.0,0.0004619406827259,285.08355712890625,294.1499938964844,287.0873718261719,282.8768920898437,289.690185546875,287.66522216796875,285.297607421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009853510418906,4.151260668550094e-09,0.0009853469673544,-0.0099279070273041,0.0,0.0,0.0,-0.0068707689642906,60.0,1.2362717390060425,-0.0,-6.619756476311522e-08,0.0,282.9992980957031,284.4533386230469,290.2755126953125,291.3496398925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.363336905907613e-21,2.6816684529538064e-21,2.6816684529538064e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12270780,298.4592590332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.091796875,0.0,0.0,9.266618872061372e-05,298.4163513183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0919189453125,0.0,0.0,9.758200030773878e-05,298.9543762207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0918273925781,0.0,0.0,7.207376620499417e-05,298.1944580078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.091796875,0.0,0.0,9.758196392795072e-05,298.41021728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.09136962890625,0.0,0.0,0.0004628864116966,285.0848999023437,294.1499938964844,287.0139465332031,282.8450012207031,289.6439514160156,287.5709228515625,285.2989501953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009873681701719,4.387114671544623e-09,0.0009873637463897,-0.0105458591133356,0.0,0.0,0.0,-0.006987692322582,60.0,1.187675714492798,-0.0,-6.646886419048317e-08,0.0,282.9992980957031,284.4533386230469,290.2755126953125,291.3496398925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.363336905907613e-21,2.6816684529538064e-21,2.6816684529538064e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12270840,298.4592590332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.091796875,0.0,0.0,9.266618872061372e-05,298.4163513183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0919189453125,0.0,0.0,9.758200030773878e-05,298.9543762207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0918273925781,0.0,0.0,7.207376620499417e-05,298.1944580078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.091796875,0.0,0.0,9.758196392795072e-05,298.41021728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.09136962890625,0.0,0.0,0.0004628864116966,285.0848999023437,294.1499938964844,287.0139465332031,282.8450012207031,289.6439514160156,287.5709228515625,285.2989501953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009873681701719,4.387114671544623e-09,0.0009873637463897,-0.0105458591133356,0.0,0.0,0.0,-0.006987692322582,60.0,1.187675714492798,-0.0,-6.646886419048317e-08,0.0,282.9992980957031,284.4533386230469,290.2755126953125,291.3496398925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.363336905907613e-21,2.6816684529538064e-21,2.6816684529538064e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12270900,298.4577941894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0922241210937,0.0,0.0,9.276052878703922e-05,298.4139404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.09234619140625,0.0,0.0,9.768133895704524e-05,298.95196533203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0922546386719,0.0,0.0,7.21471369615756e-05,298.1896667480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0922546386719,0.0,0.0,9.768130257725716e-05,298.40850830078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.091796875,0.0,0.0,0.0004633576318155,285.0855712890625,294.1499938964844,286.9780578613281,282.82958984375,289.6206359863281,287.5229797363281,285.29962158203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009883731836453,4.504630890522776e-09,0.0009883686434477,-0.0108537543565034,0.0,0.0,0.0,-0.0070459502749145,60.0,1.1637394428253174,-0.0,-6.660424389792753e-08,0.0,282.9992980957031,284.4533386230469,290.2755126953125,291.3496398925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.363336905907613e-21,2.6816684529538064e-21,2.6816684529538064e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
