time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12270960,298.4564514160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0926818847656,0.0,0.0,9.285403211833908e-05,298.4115295410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0928039550781,0.0,0.0,9.77798117673956e-05,298.94952392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0926818847656,0.0,0.0,7.221986743388698e-05,298.184814453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0926818847656,0.0,0.0,9.777977538760751e-05,298.4067687988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0922546386719,0.0,0.0,0.0004638247482944,285.08624267578125,294.1499938964844,286.9428100585937,282.8145751953125,289.59716796875,287.4747009277344,285.30029296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009893693495541,4.621116378444867e-09,0.0009893648093566,-0.0111589450389146,0.0,0.0,0.0,-0.0071036969311535,60.0,1.140162706375122,-0.0,-6.673857910755032e-08,0.0,282.9992980957031,284.4533386230469,290.2755126953125,291.3496398925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.363336905907613e-21,2.6816684529538064e-21,2.6816684529538064e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12271020,298.4546203613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.09332275390625,0.0,0.0,9.29872112465091e-05,298.40802001953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.09344482421875,0.0,0.0,9.792004857445136e-05,298.94598388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.09332275390625,0.0,0.0,7.232344796648249e-05,298.1777648925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.09332275390625,0.0,0.0,9.792001219466329e-05,298.4042053222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0928955078125,0.0,0.0,0.0004644899745471,285.0872497558594,294.1499938964844,286.89324951171875,282.7937927246094,289.5632019042969,287.4049377441406,285.3012390136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009907882194966,4.787018337282234e-09,0.0009907834464684,-0.0115936025977134,0.0,0.0,0.0,-0.0071859420277178,60.0,1.1068006753921509,-0.0,-6.693012721825653e-08,0.0,282.9992980957031,284.4533386230469,290.2755126953125,291.3496398925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.363336905907613e-21,2.6816684529538064e-21,2.6816684529538064e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12271080,298.4539794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.09356689453125,0.0,0.0,9.303836850449444e-05,298.4066772460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0936889648437,0.0,0.0,9.797391976462676e-05,298.9446105957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.09356689453125,0.0,0.0,7.236323290271685e-05,298.1750183105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.09356689453125,0.0,0.0,9.79738833848387e-05,298.4032287597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0931396484375,0.0,0.0,0.0004647455061785,285.087646484375,294.1499938964844,286.8743896484375,282.7859802246094,289.5499572753906,287.3778076171875,285.3016052246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.000991333159618,4.850744694806508e-09,0.0009913283865898,-0.0117605626583099,0.0,0.0,0.0,-0.0072175338864326,60.0,1.094029426574707,-0.0,-6.700378207824542e-08,0.0,282.9992980957031,284.4533386230469,290.2755126953125,291.3496398925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.363336905907613e-21,2.6816684529538064e-21,2.6816684529538064e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12271140,298.4519958496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0944519042969,0.0,0.0,9.32172333705239e-05,298.4017333984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0945739746094,0.0,0.0,9.816227247938514e-05,298.9396057128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.094482421875,0.0,0.0,7.250235648825765e-05,298.1651611328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.094482421875,0.0,0.0,9.816223609959708e-05,298.39959716796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.09405517578125,0.0,0.0,0.0004656389937736,285.0890197753906,294.1499938964844,286.80926513671875,282.7596435546875,289.50225830078125,287.2817077636719,285.3028869628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009932388784363,5.073566455848777e-09,0.0009932337561622,-0.0123443333432078,0.0,0.0,0.0,-0.0073279966600239,60.0,1.0499238967895508,-0.0,-6.72616309316254e-08,0.0,282.9992980957031,284.4533386230469,290.2755126953125,291.3496398925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.363336905907613e-21,2.6816684529538064e-21,2.6816684529538064e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12271200,298.4519958496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0944519042969,0.0,0.0,9.32172333705239e-05,298.4017333984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0945739746094,0.0,0.0,9.816227247938514e-05,298.9396057128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.094482421875,0.0,0.0,7.250235648825765e-05,298.1651611328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.094482421875,0.0,0.0,9.816223609959708e-05,298.39959716796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.09405517578125,0.0,0.0,0.0004656389937736,285.0890197753906,294.1499938964844,286.80926513671875,282.7596435546875,289.50225830078125,287.2817077636719,285.3028869628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009932388784363,5.073566455848777e-09,0.0009932337561622,-0.0123443333432078,0.0,0.0,0.0,-0.0073279966600239,60.0,1.0499238967895508,-0.0,-6.72616309316254e-08,0.0,282.9992980957031,284.4533386230469,290.2755126953125,291.3496398925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.363336905907613e-21,2.6816684529538064e-21,2.6816684529538064e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12271260,298.4503479003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.09539794921875,0.0,0.0,9.339063399238512e-05,298.39678955078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.09552001953125,0.0,0.0,9.834486991167068e-05,298.9345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.09539794921875,0.0,0.0,7.263721636263654e-05,298.1553039550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.09539794921875,0.0,0.0,9.83448335318826e-05,298.3959045410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.094970703125,0.0,0.0,0.0004665051528718,285.0904235839844,294.1499938964844,286.7478942871094,282.73590087890625,289.4542541503906,287.1871032714844,285.3041381835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009950861567631,5.289574112055106e-09,0.0009950809180736,-0.0129102412611246,0.0,0.0,0.0,-0.0074350810609757,60.0,1.007645606994629,-0.0,-6.751206171884405e-08,0.0,282.9992980957031,284.4533386230469,290.2755126953125,291.3496398925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.363336905907613e-21,2.6816684529538064e-21,2.6816684529538064e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12271320,298.4503479003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.09539794921875,0.0,0.0,9.339063399238512e-05,298.39678955078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.09552001953125,0.0,0.0,9.834486991167068e-05,298.9345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.09539794921875,0.0,0.0,7.263721636263654e-05,298.1553039550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.09539794921875,0.0,0.0,9.83448335318826e-05,298.3959045410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.094970703125,0.0,0.0,0.0004665051528718,285.0904235839844,294.1499938964844,286.7478942871094,282.73590087890625,289.4542541503906,287.1871032714844,285.3041381835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009950861567631,5.289574112055106e-09,0.0009950809180736,-0.0129102412611246,0.0,0.0,0.0,-0.0074350810609757,60.0,1.007645606994629,-0.0,-6.751206171884405e-08,0.0,282.9992980957031,284.4533386230469,290.2755126953125,291.3496398925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.363336905907613e-21,2.6816684529538064e-21,2.6816684529538064e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12271380,298.4491271972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0963134765625,0.0,0.0,9.355704241897912e-05,298.391845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.096435546875,0.0,0.0,9.852011135080828e-05,298.92950439453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0963439941406,0.0,0.0,7.276664837263525e-05,298.1455993652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0963134765625,0.0,0.0,9.852007497102022e-05,298.3922119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0959167480469,0.0,0.0,0.0004673364164773,285.09185791015625,294.1499938964844,286.6908264160156,282.71514892578125,289.4059753417969,287.0957946777344,285.30535888671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009968590456992,5.496877619748375e-09,0.0009968535741791,-0.0134533327072858,0.0,0.0,0.0,-0.0075378506444394,60.0,0.9681993722915648,-0.0,-6.775283623028372e-08,0.0,282.9992980957031,284.4533386230469,290.2755126953125,291.3496398925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.363336905907613e-21,2.6816684529538064e-21,2.6816684529538064e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12271440,298.4491271972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0963134765625,0.0,0.0,9.355704241897912e-05,298.391845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.096435546875,0.0,0.0,9.852011135080828e-05,298.92950439453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0963439941406,0.0,0.0,7.276664837263525e-05,298.1455993652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0963134765625,0.0,0.0,9.852007497102022e-05,298.3922119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0959167480469,0.0,0.0,0.0004673364164773,285.09185791015625,294.1499938964844,286.6908264160156,282.71514892578125,289.4059753417969,287.0957946777344,285.30535888671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009968590456992,5.496877619748375e-09,0.0009968535741791,-0.0134533327072858,0.0,0.0,0.0,-0.0075378506444394,60.0,0.9681993722915648,-0.0,-6.775283623028372e-08,0.0,282.9992980957031,284.4533386230469,290.2755126953125,291.3496398925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.363336905907613e-21,2.6816684529538064e-21,2.6816684529538064e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12271500,298.4486694335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0968017578125,0.0,0.0,9.363760182168336e-05,298.38934326171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.096923828125,0.0,0.0,9.860494174063206e-05,298.92694091796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0968017578125,0.0,0.0,7.282930891960859e-05,298.14080810546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0968017578125,0.0,0.0,9.8604905360844e-05,298.390380859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0964050292969,0.0,0.0,0.000467738835141,285.0925598144531,294.1499938964844,286.6640625,282.7060546875,289.3817443847656,287.0515441894531,285.3059387207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.000997717375867,5.597230234855033e-09,0.0009977117879316,-0.0137162320315837,0.0,0.0,0.0,-0.0075876000337302,60.0,0.949470043182373,-0.0,-6.786954998005967e-08,0.0,282.9992980957031,284.4533386230469,290.2755126953125,291.3496398925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.363336905907613e-21,2.6816684529538064e-21,2.6816684529538064e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12271560,298.4482727050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0972595214844,0.0,0.0,9.371620399178936e-05,298.3868713378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0973815917969,0.0,0.0,9.8687713034451e-05,298.9244079589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0972900390625,0.0,0.0,7.289044151548296e-05,298.1361389160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0972595214844,0.0,0.0,9.868767665466294e-05,298.3885192871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.09686279296875,0.0,0.0,0.0004681314458139,285.09326171875,294.1499938964844,286.6385498046875,282.6978454589844,289.35748291015625,287.0084533691406,285.3065490722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009985547512769,5.6951434679319846e-09,0.0009985490469262,-0.0139727378264069,0.0,0.0,0.0,-0.0076361401006579,60.0,0.9315292239189148,-0.0,-6.79835210348756e-08,0.0,282.9992980957031,284.4533386230469,290.2755126953125,291.3496398925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.363336905907613e-21,2.6816684529538064e-21,2.6816684529538064e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12271620,298.44757080078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0982360839844,0.0,0.0,9.386664169142024e-05,298.3819274902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0983581542969,0.0,0.0,9.884613245958462e-05,298.9193725585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0982360839844,0.0,0.0,7.300744618987665e-05,298.12701416015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0982360839844,0.0,0.0,9.884609607979657e-05,298.3848571777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.09783935546875,0.0,0.0,0.0004688829649239,285.0947265625,294.1499938964844,286.59161376953125,282.684326171875,289.3089294433594,286.926025390625,285.3077087402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010001574410125,5.882553555380809e-09,0.0010001516202464,-0.0144636919721961,0.0,0.0,0.0,-0.0077290474437177,60.0,0.8980563282966614,-0.0,-6.820193476642089e-08,0.0,282.9992980957031,284.4533386230469,290.2755126953125,291.3496398925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.363336905907613e-21,2.6816684529538064e-21,2.6816684529538064e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12271680,298.44757080078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0982360839844,0.0,0.0,9.386664169142024e-05,298.3819274902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0983581542969,0.0,0.0,9.884613245958462e-05,298.9193725585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0982360839844,0.0,0.0,7.300744618987665e-05,298.12701416015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0982360839844,0.0,0.0,9.884609607979657e-05,298.3848571777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.09783935546875,0.0,0.0,0.0004688829649239,285.0947265625,294.1499938964844,286.59161376953125,282.684326171875,289.3089294433594,286.926025390625,285.3077087402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010001574410125,5.882553555380809e-09,0.0010001516202464,-0.0144636919721961,0.0,0.0,0.0,-0.0077290474437177,60.0,0.8980563282966614,-0.0,-6.820193476642089e-08,0.0,282.9992980957031,284.4533386230469,290.2755126953125,291.3496398925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.363336905907613e-21,2.6816684529538064e-21,2.6816684529538064e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12271740,298.4459533691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0992126464844,0.0,0.0,9.40063182497397e-05,298.3769836425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0993347167969,0.0,0.0,9.899321594275534e-05,298.9143371582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0992126464844,0.0,0.0,7.311608351301402e-05,298.1183166503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0992126464844,0.0,0.0,9.899317956296728e-05,298.3812561035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.09881591796875,0.0,0.0,0.0004695806710515,285.0961608886719,294.1499938964844,286.55047607421875,282.6750183105469,289.2603759765625,286.8492431640625,285.308837890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010016454616561,6.056545487354015e-09,0.0010016394080594,-0.0149194877594709,0.0,0.0,0.0,-0.0078153032809495,60.0,0.8681816458702087,-0.0,-6.840502209115584e-08,0.0,282.9992980957031,284.4533386230469,290.2755126953125,291.3496398925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.363336905907613e-21,2.6816684529538064e-21,2.6816684529538064e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12271800,298.4459533691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0992126464844,0.0,0.0,9.40063182497397e-05,298.3769836425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0993347167969,0.0,0.0,9.899321594275534e-05,298.9143371582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0992126464844,0.0,0.0,7.311608351301402e-05,298.1183166503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0992126464844,0.0,0.0,9.899317956296728e-05,298.3812561035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.09881591796875,0.0,0.0,0.0004695806710515,285.0961608886719,294.1499938964844,286.55047607421875,282.6750183105469,289.2603759765625,286.8492431640625,285.308837890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010016454616561,6.056545487354015e-09,0.0010016394080594,-0.0149194877594709,0.0,0.0,0.0,-0.0078153032809495,60.0,0.8681816458702087,-0.0,-6.840502209115584e-08,0.0,282.9992980957031,284.4533386230469,290.2755126953125,291.3496398925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.363336905907613e-21,2.6816684529538064e-21,2.6816684529538064e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12271860,298.4432373046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1001892089844,0.0,0.0,9.41321486607194e-05,298.3721618652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1003112792969,0.0,0.0,9.912572568282484e-05,298.9093933105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1002197265625,0.0,0.0,7.32139524188824e-05,298.11016845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1001892089844,0.0,0.0,9.912568930303678e-05,298.377685546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0998229980469,0.0,0.0,0.0004702092264778,285.0976257324219,294.1499938964844,286.5156555175781,282.6703186035156,289.21197509765625,286.7792358398437,285.3099365234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010029861005023,6.213292991219532e-09,0.0010029798140749,-0.0153300995007157,0.0,0.0,0.0,-0.0078930100426077,60.0,0.8423940539360046,-0.0,-6.858823553557158e-08,0.0,282.9992980957031,284.4533386230469,290.2755126953125,291.3496398925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.363336905907613e-21,2.6816684529538064e-21,2.6816684529538064e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12271920,298.4432373046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1001892089844,0.0,0.0,9.41321486607194e-05,298.3721618652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1003112792969,0.0,0.0,9.912572568282484e-05,298.9093933105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1002197265625,0.0,0.0,7.32139524188824e-05,298.11016845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1001892089844,0.0,0.0,9.912568930303678e-05,298.377685546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0998229980469,0.0,0.0,0.0004702092264778,285.0976257324219,294.1499938964844,286.5156555175781,282.6703186035156,289.21197509765625,286.7792358398437,285.3099365234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010029861005023,6.213292991219532e-09,0.0010029798140749,-0.0153300995007157,0.0,0.0,0.0,-0.0078930100426077,60.0,0.8423940539360046,-0.0,-6.858823553557158e-08,0.0,282.9992980957031,284.4533386230469,290.2755126953125,291.3496398925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.363336905907613e-21,2.6816684529538064e-21,2.6816684529538064e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12271980,298.4398803710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1011962890625,0.0,0.0,9.42405458772555e-05,298.3675231933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.101318359375,0.0,0.0,9.923987090587616e-05,298.90447998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1012268066406,0.0,0.0,7.329825893975794e-05,298.1026306152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1011962890625,0.0,0.0,9.92398418020457e-05,298.37420654296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.100830078125,0.0,0.0,0.0004707507032435,285.09912109375,294.1499938964844,286.4877014160156,282.6706237792969,289.163818359375,286.7163391113281,285.31103515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010041409404948,6.348320535920493e-09,0.0010041345376521,-0.0156838092952966,0.0,0.0,0.0,-0.0079599488526582,60.0,0.8208392262458801,-0.0,-6.874626024000463e-08,0.0,282.9992980957031,284.4533386230469,290.2755126953125,291.3496398925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.363336905907613e-21,2.6816684529538064e-21,2.6816684529538064e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12272040,298.4398803710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1011962890625,0.0,0.0,9.42405458772555e-05,298.3675231933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.101318359375,0.0,0.0,9.923987090587616e-05,298.90447998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1012268066406,0.0,0.0,7.329825893975794e-05,298.1026306152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1011962890625,0.0,0.0,9.92398418020457e-05,298.37420654296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.100830078125,0.0,0.0,0.0004707507032435,285.09912109375,294.1499938964844,286.4877014160156,282.6706237792969,289.163818359375,286.7163391113281,285.31103515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010041409404948,6.348320535920493e-09,0.0010041345376521,-0.0156838092952966,0.0,0.0,0.0,-0.0079599488526582,60.0,0.8208392262458801,-0.0,-6.874626024000463e-08,0.0,282.9992980957031,284.4533386230469,290.2755126953125,291.3496398925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.363336905907613e-21,2.6816684529538064e-21,2.6816684529538064e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12272100,298.43804931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1017150878906,0.0,0.0,9.428612247575074e-05,298.3652648925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.101806640625,0.0,0.0,9.928786312229931e-05,298.9020690917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1017150878906,0.0,0.0,7.333370740525424e-05,298.0991516113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1017150878906,0.0,0.0,9.928782674251124e-05,298.3724975585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.101318359375,0.0,0.0,0.0004709783534053,285.099853515625,294.1499938964844,286.4764404296875,282.6727905273437,289.139892578125,286.6881103515625,285.3115539550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010046263923868,6.405086683258787e-09,0.0010046199895441,-0.01583250798285,0.0,0.0,0.0,-0.0079880906268954,60.0,0.8119619488716125,-0.0,-6.881275282921706e-08,0.0,282.9992980957031,284.4533386230469,290.2755126953125,291.3496398925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.363336905907613e-21,2.6816684529538064e-21,2.6816684529538064e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12272160,298.4361572265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1022033691406,0.0,0.0,9.43268751143478e-05,298.363037109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1023254394531,0.0,0.0,9.933078399626538e-05,298.8996887207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.10223388671875,0.0,0.0,7.336540875257924e-05,298.0958251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.10223388671875,0.0,0.0,9.933074761647732e-05,298.3708190917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1018371582031,0.0,0.0,0.0004711819346994,285.1005859375,294.1499938964844,286.46710205078125,282.67633056640625,289.1160888671875,286.6615905761719,285.31207275390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010050606215372,6.455850520836748e-09,0.0010050541022792,-0.0159654840826988,0.0,0.0,0.0,-0.0080132568255066,60.0,0.8040748834609985,-0.0,-6.887223236162755e-08,0.0,282.9992980957031,284.4533386230469,290.2755126953125,291.3496398925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.363336905907613e-21,2.6816684529538064e-21,2.6816684529538064e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12272220,298.4330749511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.10302734375,0.0,0.0,9.437677363166586e-05,298.3595275878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1031494140625,0.0,0.0,9.93833236861974e-05,298.8959045410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1030578613281,0.0,0.0,7.34042187104933e-05,298.0909118652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1030578613281,0.0,0.0,9.938329458236694e-05,298.36822509765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1026611328125,0.0,0.0,0.0004714311799034,285.1017761230469,294.1499938964844,286.45623779296875,282.6850891113281,289.0782775878906,286.6236572265625,285.3128967285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010055921738967,6.517996364863165e-09,0.0010055856546387,-0.0161282736808061,0.0,0.0,0.0,-0.0080440659075975,60.0,0.7942038178443909,-0.0,-6.894509141375238e-08,0.0,282.9992980957031,284.4533386230469,290.2755126953125,291.3496398925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.363336905907613e-21,2.6816684529538064e-21,2.6816684529538064e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12272280,298.4322814941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1032409667969,0.0,0.0,9.438684355700389e-05,298.3586730957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1033630371094,0.0,0.0,9.939392475644128e-05,298.8949890136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.103271484375,0.0,0.0,7.341204764088616e-05,298.0897521972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1032409667969,0.0,0.0,9.93938956526108e-05,298.3675842285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1028747558594,0.0,0.0,0.0004714814713224,285.1020812988281,294.1499938964844,286.454345703125,282.6878967285156,289.06884765625,286.6148376464844,285.3131103515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010056993924081,6.530535223703282e-09,0.0010056928731501,-0.0161611177027225,0.0,0.0,0.0,-0.0080502815544605,60.0,0.7921600341796875,-0.0,-6.895979964838261e-08,0.0,282.9992980957031,284.4533386230469,290.2755126953125,291.3496398925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.363336905907613e-21,2.6816684529538064e-21,2.6816684529538064e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12272340,298.4283752441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1042785644531,0.0,0.0,9.441564907319844e-05,298.3544616699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1044006347656,0.0,0.0,9.94242582237348e-05,298.89044189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.10430908203125,0.0,0.0,7.343445031438023e-05,298.0845947265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1042785644531,0.0,0.0,9.942422911990434e-05,298.36456298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1039123535156,0.0,0.0,0.0004716253606602,285.10357666015625,294.1499938964844,286.45001220703125,282.70562744140625,289.0223388671875,286.5771179199219,285.3140869140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010060061467811,6.5663958714878845e-09,0.0010059995111078,-0.0162550527602434,0.0,0.0,0.0,-0.0080680595710873,60.0,0.7857756018638611,-0.0,-6.900186377833961e-08,0.0,282.9992980957031,284.4533386230469,290.2755126953125,291.3496398925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.363336905907613e-21,2.6816684529538064e-21,2.6816684529538064e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12272400,298.4283752441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1042785644531,0.0,0.0,9.441564907319844e-05,298.3544616699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1044006347656,0.0,0.0,9.94242582237348e-05,298.89044189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.10430908203125,0.0,0.0,7.343445031438023e-05,298.0845947265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1042785644531,0.0,0.0,9.942422911990434e-05,298.36456298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1039123535156,0.0,0.0,0.0004716253606602,285.10357666015625,294.1499938964844,286.45001220703125,282.70562744140625,289.0223388671875,286.5771179199219,285.3140869140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010060061467811,6.5663958714878845e-09,0.0010059995111078,-0.0162550527602434,0.0,0.0,0.0,-0.0080680595710873,60.0,0.7857756018638611,-0.0,-6.900186377833961e-08,0.0,282.9992980957031,284.4533386230469,290.2755126953125,291.3496398925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.363336905907613e-21,2.6816684529538064e-21,2.6816684529538064e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12272460,298.4245300292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1053466796875,0.0,0.0,9.44244020502083e-05,298.3503723144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1054382324219,0.0,0.0,9.943347686203197e-05,298.88604736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1053466796875,0.0,0.0,7.34412606107071e-05,298.0802307128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1053466796875,0.0,0.0,9.943344775820152e-05,298.3617553710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.10498046875,0.0,0.0,0.0004716691037174,285.1051025390625,294.1499938964844,286.45001220703125,282.7259521484375,288.9765319824219,286.5470886230469,285.3150634765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010060992790386,6.5772773893968414e-09,0.0010060926433652,-0.016283556818962,0.0,0.0,0.0,-0.0080734547227621,60.0,0.7834159135818481,-0.0,-6.901463223130122e-08,0.0,282.9992980957031,284.4533386230469,290.2755126953125,291.3496398925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.363336905907613e-21,2.6816684529538064e-21,2.6816684529538064e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12272520,298.4245300292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1053466796875,0.0,0.0,9.44244020502083e-05,298.3503723144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1054382324219,0.0,0.0,9.943347686203197e-05,298.88604736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1053466796875,0.0,0.0,7.34412606107071e-05,298.0802307128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1053466796875,0.0,0.0,9.943344775820152e-05,298.3617553710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.10498046875,0.0,0.0,0.0004716691037174,285.1051025390625,294.1499938964844,286.45001220703125,282.7259521484375,288.9765319824219,286.5470886230469,285.3150634765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010060992790386,6.5772773893968414e-09,0.0010060926433652,-0.016283556818962,0.0,0.0,0.0,-0.0080734547227621,60.0,0.7834159135818481,-0.0,-6.901463223130122e-08,0.0,282.9992980957031,284.4533386230469,290.2755126953125,291.3496398925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.363336905907613e-21,2.6816684529538064e-21,2.6816684529538064e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12272580,298.4207763671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1063842773437,0.0,0.0,9.44246639846824e-05,298.34649658203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.10650634765625,0.0,0.0,9.94337533484213e-05,298.8818359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1064147949219,0.0,0.0,7.34414643375203e-05,298.0765686035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1064147949219,0.0,0.0,9.943372424459084e-05,298.35919189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1060485839844,0.0,0.0,0.0004716704133898,285.1065979003906,294.1499938964844,286.45001220703125,282.7449645996094,288.9315490722656,286.5240478515625,285.3160095214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010061018401756,6.577578925970329e-09,0.0010060953209176,-0.0162843447178602,0.0,0.0,0.0,-0.008073603734374,60.0,0.7825548052787781,-0.0,-6.901498039724174e-08,0.0,282.9992980957031,284.4533386230469,290.2755126953125,291.3496398925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.363336905907613e-21,2.6816684529538064e-21,2.6816684529538064e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12272640,298.4207763671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1063842773437,0.0,0.0,9.44246639846824e-05,298.34649658203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.10650634765625,0.0,0.0,9.94337533484213e-05,298.8818359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1064147949219,0.0,0.0,7.34414643375203e-05,298.0765686035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1064147949219,0.0,0.0,9.943372424459084e-05,298.35919189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1060485839844,0.0,0.0,0.0004716704133898,285.1065979003906,294.1499938964844,286.45001220703125,282.7449645996094,288.9315490722656,286.5240478515625,285.3160095214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010061018401756,6.577578925970329e-09,0.0010060953209176,-0.0162843447178602,0.0,0.0,0.0,-0.008073603734374,60.0,0.7825548052787781,-0.0,-6.901498039724174e-08,0.0,282.9992980957031,284.4533386230469,290.2755126953125,291.3496398925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.363336905907613e-21,2.6816684529538064e-21,2.6816684529538064e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12272700,298.4189147949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.10693359375,0.0,0.0,9.442187729291618e-05,298.3446044921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1070251464844,0.0,0.0,9.94308211375028e-05,298.8797912597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.10693359375,0.0,0.0,7.343928882619366e-05,298.074951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.10693359375,0.0,0.0,9.943078475771472e-05,298.35797119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1065673828125,0.0,0.0,0.0004716565017588,285.1073608398437,294.1499938964844,286.45001220703125,282.75396728515625,288.90936279296875,286.5147399902344,285.31646728515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010060720378533,6.5740906052269565e-09,0.0010060654021799,-0.0162752084434032,0.0,0.0,0.0,-0.0080718742683529,60.0,0.7822091579437256,-0.0,-6.901088767108376e-08,0.0,282.9992980957031,284.4533386230469,290.2755126953125,291.3496398925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.363336905907613e-21,2.6816684529538064e-21,2.6816684529538064e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12272760,298.4171142578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1074523925781,0.0,0.0,9.441719157621264e-05,298.3427734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1075744628906,0.0,0.0,9.942588076228276e-05,298.8778076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.10748291015625,0.0,0.0,7.343564357142895e-05,298.0734558105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.10748291015625,0.0,0.0,9.94258516584523e-05,298.3568420410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.10711669921875,0.0,0.0,0.0004716330731753,285.1081237792969,294.1499938964844,286.45001220703125,282.7626647949219,288.8873596191406,286.506591796875,285.3169250488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010060219792649,6.568234844905873e-09,0.0010060153435915,-0.0162598695605993,0.0,0.0,0.0,-0.0080689722672104,60.0,0.7818658351898193,-0.0,-6.900401672282896e-08,0.0,282.9992980957031,284.4533386230469,290.2755126953125,291.3496398925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.363336905907613e-21,2.6816684529538064e-21,2.6816684529538064e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12272820,298.4136047363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1085510253906,0.0,0.0,9.44022904150188e-05,298.3392028808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.108642578125,0.0,0.0,9.941018652170897e-05,298.8739624023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1085510253906,0.0,0.0,7.342405297094956e-05,298.0707702636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1085510253906,0.0,0.0,9.941015741787852e-05,298.3547058105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1081848144531,0.0,0.0,0.0004715586546808,285.1096496582031,294.1499938964844,286.45001220703125,282.7791442871094,288.8439636230469,286.4931945800781,285.3178100585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010058629559352,6.54964482649234e-09,0.0010058564366772,-0.0162111744284629,0.0,0.0,0.0,-0.008059755899012,60.0,0.7811577916145325,-0.0,-6.89822101662685e-08,0.0,282.9992980957031,284.4533386230469,290.2755126953125,291.3496398925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.363336905907613e-21,2.6816684529538064e-21,2.6816684529538064e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12272880,298.4136047363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1085510253906,0.0,0.0,9.44022904150188e-05,298.3392028808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.108642578125,0.0,0.0,9.941018652170897e-05,298.8739624023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1085510253906,0.0,0.0,7.342405297094956e-05,298.0707702636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1085510253906,0.0,0.0,9.941015741787852e-05,298.3547058105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1081848144531,0.0,0.0,0.0004715586546808,285.1096496582031,294.1499938964844,286.45001220703125,282.7791442871094,288.8439636230469,286.4931945800781,285.3178100585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010058629559352,6.54964482649234e-09,0.0010058564366772,-0.0162111744284629,0.0,0.0,0.0,-0.008059755899012,60.0,0.7811577916145325,-0.0,-6.89822101662685e-08,0.0,282.9992980957031,284.4533386230469,290.2755126953125,291.3496398925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.363336905907613e-21,2.6816684529538064e-21,2.6816684529538064e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12272940,298.41021728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.109619140625,0.0,0.0,9.438035340281203e-05,298.3358154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1097412109375,0.0,0.0,9.938709263224156e-05,298.8702697753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1096496582031,0.0,0.0,7.340699812630191e-05,298.0684509277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1096496582031,0.0,0.0,9.938706352841108e-05,298.3527526855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1092834472656,0.0,0.0,0.000471449107863,285.1111755371094,294.1499938964844,286.45001220703125,282.79443359375,288.80133056640625,286.4830017089844,285.3186950683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010056290775537,6.522292927968465e-09,0.0010056225582957,-0.0161395259201526,0.0,0.0,0.0,-0.0080461967736482,60.0,0.7804086208343506,-0.0,-6.895012916174893e-08,0.0,282.9992980957031,284.4533386230469,290.2755126953125,291.3496398925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.363336905907613e-21,2.6816684529538064e-21,2.6816684529538064e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12273000,298.41021728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.109619140625,0.0,0.0,9.438035340281203e-05,298.3358154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1097412109375,0.0,0.0,9.938709263224156e-05,298.8702697753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1096496582031,0.0,0.0,7.340699812630191e-05,298.0684509277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1096496582031,0.0,0.0,9.938706352841108e-05,298.3527526855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1092834472656,0.0,0.0,0.000471449107863,285.1111755371094,294.1499938964844,286.45001220703125,282.79443359375,288.80133056640625,286.4830017089844,285.3186950683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010056290775537,6.522292927968465e-09,0.0010056225582957,-0.0161395259201526,0.0,0.0,0.0,-0.0080461967736482,60.0,0.7804086208343506,-0.0,-6.895012916174893e-08,0.0,282.9992980957031,284.4533386230469,290.2755126953125,291.3496398925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.363336905907613e-21,2.6816684529538064e-21,2.6816684529538064e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12273060,298.40692138671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1107177734375,0.0,0.0,9.435182437300682e-05,298.3325500488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.11083984375,0.0,0.0,9.935705020325258e-05,298.8667297363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1107482910156,0.0,0.0,7.338480645557866e-05,298.06646728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1107482910156,0.0,0.0,9.935702109942211e-05,298.3510131835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1103820800781,0.0,0.0,0.0004713065864052,285.1127319335937,294.1499938964844,286.45001220703125,282.8085632324219,288.7594909667969,286.4752502441406,285.3195495605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010053248843178,6.486724490883944e-09,0.0010053184814751,-0.0160463564097881,0.0,0.0,0.0,-0.008028564043343,60.0,0.7796180248260498,-0.0,-6.890842740858717e-08,0.0,282.9992980957031,284.4533386230469,290.2755126953125,291.3496398925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.363336905907613e-21,2.6816684529538064e-21,2.6816684529538064e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12273120,298.40692138671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1107177734375,0.0,0.0,9.435182437300682e-05,298.3325500488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.11083984375,0.0,0.0,9.935705020325258e-05,298.8667297363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1107482910156,0.0,0.0,7.338480645557866e-05,298.06646728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1107482910156,0.0,0.0,9.935702109942211e-05,298.3510131835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1103820800781,0.0,0.0,0.0004713065864052,285.1127319335937,294.1499938964844,286.45001220703125,282.8085632324219,288.7594909667969,286.4752502441406,285.3195495605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010053248843178,6.486724490883944e-09,0.0010053184814751,-0.0160463564097881,0.0,0.0,0.0,-0.008028564043343,60.0,0.7796180248260498,-0.0,-6.890842740858717e-08,0.0,282.9992980957031,284.4533386230469,290.2755126953125,291.3496398925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.363336905907613e-21,2.6816684529538064e-21,2.6816684529538064e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12273180,298.4037475585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1118469238281,0.0,0.0,9.431717626284808e-05,298.3294372558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1119384765625,0.0,0.0,9.932056127581744e-05,298.8633117675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1118469238281,0.0,0.0,7.335785630857572e-05,298.06475830078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1118469238281,0.0,0.0,9.9320532171987e-05,298.3493957519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.11151123046875,0.0,0.0,0.0004711335350293,285.1142578125,294.1499938964844,286.45001220703125,282.82159423828125,288.7183837890625,286.4693603515625,285.32037353515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010049556149169,6.443531042066297e-09,0.0010049490956589,-0.0159332118928432,0.0,0.0,0.0,-0.0080071510747075,60.0,0.7787886261940002,-0.0,-6.88577941332369e-08,0.0,282.9992980957031,284.4533386230469,290.2755126953125,291.3496398925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.363336905907613e-21,2.6816684529538064e-21,2.6816684529538064e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12273240,298.4037475585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1118469238281,0.0,0.0,9.431717626284808e-05,298.3294372558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1119384765625,0.0,0.0,9.932056127581744e-05,298.8633117675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1118469238281,0.0,0.0,7.335785630857572e-05,298.06475830078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1118469238281,0.0,0.0,9.9320532171987e-05,298.3493957519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.11151123046875,0.0,0.0,0.0004711335350293,285.1142578125,294.1499938964844,286.45001220703125,282.82159423828125,288.7183837890625,286.4693603515625,285.32037353515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010049556149169,6.443531042066297e-09,0.0010049490956589,-0.0159332118928432,0.0,0.0,0.0,-0.0080071510747075,60.0,0.7787886261940002,-0.0,-6.88577941332369e-08,0.0,282.9992980957031,284.4533386230469,290.2755126953125,291.3496398925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.363336905907613e-21,2.6816684529538064e-21,2.6816684529538064e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
