time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12289680,298.3422241210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.271240234375,0.0,0.0,9.161273192148656e-05,298.0839538574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.271240234375,0.0,0.0,9.6472620498389e-05,298.5880126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.271240234375,0.0,0.0,7.125435513444245e-05,297.9992370605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.271240234375,0.0,0.0,9.64726132224314e-05,298.27008056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.27117919921875,0.0,0.0,0.0004576244973577,285.2961730957031,294.1499938964844,286.5840148925781,283.2987365722656,286.600341796875,286.27294921875,285.4008483886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009761265828274,3.072547993809848e-09,0.0009761234978213,-0.0071014817804098,0.0,0.0,0.0,-0.0063360077328979,60.0,0.7688124775886536,-0.0,-6.496381388387817e-08,0.0,282.9992980957031,284.4533386230469,290.2755126953125,291.3496398925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.363336905907613e-21,2.6816684529538064e-21,2.6816684529538064e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12289740,298.3497009277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.272216796875,0.0,0.0,9.152070560958236e-05,298.0898132324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2722473144531,0.0,0.0,9.63757120189257e-05,298.5907287597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.272216796875,0.0,0.0,7.118277426343411e-05,298.0062561035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.272216796875,0.0,0.0,9.637570474296808e-05,298.27374267578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.27215576171875,0.0,0.0,0.0004571648023556,285.2971496582031,294.1499938964844,286.65216064453125,283.3707275390625,286.6008605957031,286.3082275390625,285.4012451171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000975145958364,2.957893263655364e-09,0.0009751430479809,-0.0068010548129677,0.0,0.0,0.0,-0.0062791681848466,60.0,0.8121212720870972,-0.0,-6.483335823759262e-08,0.0,282.9992980957031,284.4533386230469,290.2755126953125,291.3496398925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.363336905907613e-21,2.6816684529538064e-21,2.6816684529538064e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12289800,298.3497009277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.272216796875,0.0,0.0,9.152070560958236e-05,298.0898132324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2722473144531,0.0,0.0,9.63757120189257e-05,298.5907287597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.272216796875,0.0,0.0,7.118277426343411e-05,298.0062561035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.272216796875,0.0,0.0,9.637570474296808e-05,298.27374267578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.27215576171875,0.0,0.0,0.0004571648023556,285.2971496582031,294.1499938964844,286.65216064453125,283.3707275390625,286.6008605957031,286.3082275390625,285.4012451171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000975145958364,2.957893263655364e-09,0.0009751430479809,-0.0068010548129677,0.0,0.0,0.0,-0.0062791681848466,60.0,0.8121212720870972,-0.0,-6.483335823759262e-08,0.0,282.9992980957031,284.4533386230469,290.2755126953125,291.3496398925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.363336905907613e-21,2.6816684529538064e-21,2.6816684529538064e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12289860,298.35699462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.273193359375,0.0,0.0,9.144282375928016e-05,298.0956420898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2732238769531,0.0,0.0,9.629370470065624e-05,298.593505859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.273193359375,0.0,0.0,7.112220191629604e-05,298.01300048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.273193359375,0.0,0.0,9.629369742469862e-05,298.27740478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.27313232421875,0.0,0.0,0.0004567757714539,285.2981262207031,294.1499938964844,286.7240600585937,283.4448547363281,286.6025695800781,286.34527587890625,285.4016418457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009743160917423,2.860862435838385e-09,0.0009743132395669,-0.0065468056127429,0.0,0.0,0.0,-0.0062310653738677,60.0,0.857809841632843,-0.0,-6.472306068872058e-08,0.0,282.9992980957031,284.4533386230469,290.2755126953125,291.3496398925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.363336905907613e-21,2.6816684529538064e-21,2.6816684529538064e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12289920,298.35699462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.273193359375,0.0,0.0,9.144282375928016e-05,298.0956420898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2732238769531,0.0,0.0,9.629370470065624e-05,298.593505859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.273193359375,0.0,0.0,7.112220191629604e-05,298.01300048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.273193359375,0.0,0.0,9.629369742469862e-05,298.27740478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.27313232421875,0.0,0.0,0.0004567757714539,285.2981262207031,294.1499938964844,286.7240600585937,283.4448547363281,286.6025695800781,286.34527587890625,285.4016418457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009743160917423,2.860862435838385e-09,0.0009743132395669,-0.0065468056127429,0.0,0.0,0.0,-0.0062310653738677,60.0,0.857809841632843,-0.0,-6.472306068872058e-08,0.0,282.9992980957031,284.4533386230469,290.2755126953125,291.3496398925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.363336905907613e-21,2.6816684529538064e-21,2.6816684529538064e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12289980,298.36407470703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.274169921875,0.0,0.0,9.138022869592533e-05,298.1014099121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2742004394531,0.0,0.0,9.622778452467172e-05,298.5963439941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.274169921875,0.0,0.0,7.107351848389953e-05,298.0194396972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.274169921875,0.0,0.0,9.622778452467172e-05,298.281005859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.27410888671875,0.0,0.0,0.0004564631090033,285.299072265625,294.1499938964844,286.7997436523437,283.5210876464844,286.6054992675781,286.3844299316406,285.40203857421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009736490901559,2.78287615174122e-09,0.0009736462961882,-0.0063424576073884,0.0,0.0,0.0,-0.006192403845489,60.0,0.9060693979263306,-0.0,-6.463447732585338e-08,0.0,282.9992980957031,284.4533386230469,290.2755126953125,291.3496398925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.363336905907613e-21,2.6816684529538064e-21,2.6816684529538064e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12290040,298.36407470703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.274169921875,0.0,0.0,9.138022869592533e-05,298.1014099121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2742004394531,0.0,0.0,9.622778452467172e-05,298.5963439941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.274169921875,0.0,0.0,7.107351848389953e-05,298.0194396972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.274169921875,0.0,0.0,9.622778452467172e-05,298.281005859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.27410888671875,0.0,0.0,0.0004564631090033,285.299072265625,294.1499938964844,286.7997436523437,283.5210876464844,286.6054992675781,286.3844299316406,285.40203857421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009736490901559,2.78287615174122e-09,0.0009736462961882,-0.0063424576073884,0.0,0.0,0.0,-0.006192403845489,60.0,0.9060693979263306,-0.0,-6.463447732585338e-08,0.0,282.9992980957031,284.4533386230469,290.2755126953125,291.3496398925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.363336905907613e-21,2.6816684529538064e-21,2.6816684529538064e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12290100,298.3675537109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.274658203125,0.0,0.0,9.135426807915792e-05,298.104248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2746887207031,0.0,0.0,9.620044875191525e-05,298.5977783203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.274658203125,0.0,0.0,7.105332770152017e-05,298.0225524902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.274658203125,0.0,0.0,9.620044875191525e-05,298.28277587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.27459716796875,0.0,0.0,0.0004563334514386,285.299560546875,294.1499938964844,286.8390197753906,283.5599670410156,286.6074523925781,286.4047546386719,285.4022521972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009733724873512,2.7505344668554703e-09,0.0009733696933835,-0.0062577123753726,0.0,0.0,0.0,-0.0061763706617057,60.0,0.9311065673828124,-0.0,-6.459776358269664e-08,0.0,282.9992980957031,284.4533386230469,290.2755126953125,291.3496398925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.363336905907613e-21,2.6816684529538064e-21,2.6816684529538064e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12290160,298.3709716796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.275146484375,0.0,0.0,9.133310231845826e-05,298.1070861816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2751770019531,0.0,0.0,9.6178162493743e-05,298.5992431640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.275146484375,0.0,0.0,7.103686948539689e-05,298.02557373046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.275146484375,0.0,0.0,9.61781552177854e-05,298.2845153808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.27508544921875,0.0,0.0,0.0004562277172226,285.300048828125,294.1499938964844,286.8792724609375,283.5993347167969,286.6097106933594,286.42578125,285.4024658203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009731468744575,2.7241600086824747e-09,0.0009731441386975,-0.0061886026524007,0.0,0.0,0.0,-0.0061632953584194,60.0,0.9568728804588318,-0.0,-6.456782841723907e-08,0.0,282.9992980957031,284.4533386230469,290.2755126953125,291.3496398925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.363336905907613e-21,2.6816684529538064e-21,2.6816684529538064e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12290220,298.3776550292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.276123046875,0.0,0.0,9.130307444138452e-05,298.1126403808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2761535644531,0.0,0.0,9.614654118195176e-05,298.6021423339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.276123046875,0.0,0.0,7.101351366145536e-05,298.0313720703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.276123046875,0.0,0.0,9.614653390599416e-05,298.2879333496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.27606201171875,0.0,0.0,0.0004560777160804,285.3009948730469,294.1499938964844,286.9626770019531,283.6796569824219,286.6151428222656,286.46954345703125,285.4028625488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009728268487378,2.686744826618792e-09,0.0009728241711854,-0.0060905637219548,0.0,0.0,0.0,-0.006144746672362,60.0,1.010283350944519,-0.0,-6.45253734887774e-08,0.0,282.9992980957031,284.4533386230469,290.2755126953125,291.3496398925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.363336905907613e-21,2.6816684529538064e-21,2.6816684529538064e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12290280,298.3776550292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.276123046875,0.0,0.0,9.130307444138452e-05,298.1126403808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2761535644531,0.0,0.0,9.614654118195176e-05,298.6021423339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.276123046875,0.0,0.0,7.101351366145536e-05,298.0313720703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.276123046875,0.0,0.0,9.614653390599416e-05,298.2879333496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.27606201171875,0.0,0.0,0.0004560777160804,285.3009948730469,294.1499938964844,286.9626770019531,283.6796569824219,286.6151428222656,286.46954345703125,285.4028625488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009728268487378,2.686744826618792e-09,0.0009728241711854,-0.0060905637219548,0.0,0.0,0.0,-0.006144746672362,60.0,1.010283350944519,-0.0,-6.45253734887774e-08,0.0,282.9992980957031,284.4533386230469,290.2755126953125,291.3496398925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.363336905907613e-21,2.6816684529538064e-21,2.6816684529538064e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12290340,298.3840637207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.277099609375,0.0,0.050000000745058,9.129021054832263e-05,298.1180725097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.277099609375,0.0,0.050000000745058,9.613299334887417e-05,298.6050720214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.277099609375,0.0,0.050000000745058,7.100350921973586e-05,298.0367431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.277099609375,0.0,0.050000000745058,9.613298607291654e-05,298.291259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.27703857421875,0.0,0.050000000745058,0.0004560134548228,285.30194091796875,291.1499938964844,287.04998779296875,283.7619323730469,286.6219787597656,286.5165100097656,285.4033203125,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-0.0009726897114887,2.6707165368122787e-09,0.0009726870339363,-0.0060485638678073,0.0,0.0,0.0,-0.0061368006281554,60.0,1.0666205883026123,-0.0,-6.45071907001693e-08,1.0,282.9992980957031,284.4533386230469,290.2755126953125,291.3496398925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.363336905907613e-21,2.6816684529538064e-21,2.6816684529538064e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12290400,298.3840637207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.277099609375,0.0,0.050000000745058,9.129021054832263e-05,298.1180725097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.277099609375,0.0,0.050000000745058,9.613299334887417e-05,298.6050720214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.277099609375,0.0,0.050000000745058,7.100350921973586e-05,298.0367431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.277099609375,0.0,0.050000000745058,9.613298607291654e-05,298.291259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.27703857421875,0.0,0.050000000745058,0.0004560134548228,285.30194091796875,291.1499938964844,287.04998779296875,283.7619323730469,286.6219787597656,286.5165100097656,285.4033203125,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-0.0009726897114887,2.6707165368122787e-09,0.0009726870339363,-0.0060485638678073,0.0,0.0,0.0,-0.0061368006281554,60.0,1.0666205883026123,-0.0,-6.45071907001693e-08,1.0,282.9992980957031,284.4533386230469,290.2755126953125,291.3496398925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.363336905907613e-21,2.6816684529538064e-21,2.6816684529538064e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12290460,298.3441162109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.375244140625,0.6343373656272888,0.050000000745058,0.0408383086323738,298.0955810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.375244140625,0.6343373656272888,0.050000000745058,0.0430047065019607,298.5711364746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.375244140625,0.6343373656272888,0.050000000745058,0.0317631289362907,298.0179138183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.375244140625,0.6343373656272888,0.050000000745058,0.0430047065019607,298.26202392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3752136230469,0.6343373656272888,0.050000000745058,0.2039958089590072,285.39404296875,291.1499938964844,287.0957336425781,283.8036499023437,293.8531188964844,295.6716003417969,285.54791259765625,1.0,0.1097216308116912,0.0688014477491378,0.0688014477491378,1.0,1.0,-0.4366616010665893,0.0001794579729903,0.4364821314811706,-0.1360051184892654,0.0,0.0,0.0,10.139320373535156,60.0,1143.728759765625,-0.0,12.27764129638672,1.0,282.9992980957031,284.4533386230469,290.2755126953125,291.3496398925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.363336905907613e-21,2.6816684529538064e-21,2.6816684529538064e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12290520,298.2752990722656,297.1499938964844,293.1499938964844,0.0,-0.0,286.0122375488281,0.6311506032943726,0.050000000745058,0.0452368147671222,298.050537109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0122375488281,0.6311506032943726,0.050000000745058,0.047636542469263,298.5148620605469,297.1499938964844,293.1499938964844,0.0,-0.0,286.0122375488281,0.6311506032943726,0.050000000745058,0.0351841896772384,297.9753112792969,297.1499938964844,293.1499938964844,0.0,-0.0,286.0122375488281,0.6311506032943726,0.050000000745058,0.047636542469263,298.20684814453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0122375488281,0.6311506032943726,0.050000000745058,0.2259672582149505,286.1024475097656,291.1499938964844,287.1435241699219,283.8454895019531,294.8485107421875,298.0838317871094,286.72906494140625,1.0,0.1210917457938194,0.1376028954982757,0.1376028954982757,1.0,1.0,-0.4820055365562439,0.0094728423282504,0.472532719373703,-0.1362721025943756,0.0,0.0,0.0,12.502912521362305,60.0,2351.74267578125,-0.0,16.681020736694336,1.0,282.9992980957031,284.4533386230469,290.2755126953125,291.3496398925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.363336905907613e-21,2.6816684529538064e-21,2.6816684529538064e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12290580,298.1895446777344,297.1499938964844,293.1499938964844,0.0,-0.0,288.09039306640625,0.5708248615264893,0.050000000745058,0.0456816144287586,297.9895935058594,297.1499938964844,293.1499938964844,0.0,-0.0,288.09039306640625,0.5708248615264893,0.050000000745058,0.0481049381196498,298.4420166015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.09039306640625,0.5708248615264893,0.050000000745058,0.0355301424860954,297.9132385253906,297.1499938964844,293.1499938964844,0.0,-0.0,288.09039306640625,0.5708248615264893,0.050000000745058,0.0481049381196498,298.12164306640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.09039306640625,0.5708248615264893,0.050000000745058,0.2281891107559204,288.1739807128906,291.1499938964844,287.2451171875,283.9295959472656,294.8440856933594,298.1357421875,288.5517272949219,1.0,0.1405968070030212,0.2752057909965515,0.2752057909965515,1.0,1.0,-0.4867465496063232,0.0431764312088489,0.4435701072216034,-0.1038041487336158,0.0,0.0,0.0,20.025785446166992,60.0,2293.078125,-0.0,23.189424514770508,1.0,282.9992980957031,284.4533386230469,290.2755126953125,291.3496398925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.363336905907613e-21,2.6816684529538064e-21,2.6816684529538064e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12290640,298.1895446777344,297.1499938964844,293.1499938964844,0.0,-0.0,288.09039306640625,0.5708248615264893,0.050000000745058,0.0456816144287586,297.9895935058594,297.1499938964844,293.1499938964844,0.0,-0.0,288.09039306640625,0.5708248615264893,0.050000000745058,0.0481049381196498,298.4420166015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.09039306640625,0.5708248615264893,0.050000000745058,0.0355301424860954,297.9132385253906,297.1499938964844,293.1499938964844,0.0,-0.0,288.09039306640625,0.5708248615264893,0.050000000745058,0.0481049381196498,298.12164306640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.09039306640625,0.5708248615264893,0.050000000745058,0.2281891107559204,288.1739807128906,291.1499938964844,287.2451171875,283.9295959472656,294.8440856933594,298.1357421875,288.5517272949219,1.0,0.1405968070030212,0.2752057909965515,0.2752057909965515,1.0,1.0,-0.4867465496063232,0.0431764312088489,0.4435701072216034,-0.1038041487336158,0.0,0.0,0.0,20.025785446166992,60.0,2293.078125,-0.0,23.189424514770508,1.0,282.9992980957031,284.4533386230469,290.2755126953125,291.3496398925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.363336905907613e-21,2.6816684529538064e-21,2.6816684529538064e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12290700,298.16571044921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.8104553222656,0.5490899085998535,0.050000000745058,0.0458190031349659,297.97076416015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.8104553222656,0.5490899085998535,0.050000000745058,0.0482496134936809,298.4194641113281,297.1499938964844,293.1499938964844,0.0,-0.0,288.8104553222656,0.5490899085998535,0.050000000745058,0.0356370024383068,297.8924560546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.8104553222656,0.5490899085998535,0.050000000745058,0.0482496134936809,298.0914001464844,297.1499938964844,293.1499938964844,0.0,-0.0,288.8104553222656,0.5490899085998535,0.050000000745058,0.2288753986358642,288.8781433105469,291.1499938964844,287.2987060546875,283.9718017578125,294.8601379394531,298.1327514648437,289.2045288085937,1.0,0.1489993035793304,0.3440072536468506,0.3440072536468506,1.0,1.0,-0.4882105588912964,0.0698470100760459,0.4183635413646698,-0.0775861293077468,0.0,0.0,0.0,23.700742721557617,60.0,2083.531005859375,-0.0,26.341772079467773,1.0,282.9992980957031,284.4533386230469,290.2755126953125,291.3496398925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.363336905907613e-21,2.6816684529538064e-21,2.6816684529538064e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12290760,298.1502685546875,297.1499938964844,293.1499938964844,0.0,-0.0,289.4445495605469,0.5323057770729065,0.050000000745058,0.0459505580365657,297.9571533203125,297.1499938964844,293.1499938964844,0.0,-0.0,289.4445495605469,0.5323057770729065,0.050000000745058,0.0483881495893001,298.4029846191406,297.1499938964844,293.1499938964844,0.0,-0.0,289.4445495605469,0.5323057770729065,0.050000000745058,0.0357393212616443,297.8768615722656,297.1499938964844,293.1499938964844,0.0,-0.0,289.4445495605469,0.5323057770729065,0.050000000745058,0.0483881495893001,298.0677490234375,297.1499938964844,293.1499938964844,0.0,-0.0,289.4445495605469,0.5323057770729065,0.050000000745058,0.2295325398445129,289.5052185058594,291.1499938964844,287.3541259765625,284.0140380859375,294.8830871582031,298.1448669433594,289.8045349121094,1.0,0.1565587073564529,0.4752058088779449,0.4752058088779449,0.9981723427772522,1.0,-0.4896126091480255,0.1322672367095947,0.3573453724384308,-0.015755757689476,0.0,0.0,0.0,27.226842880249023,60.0,1883.0694580078125,-0.0,29.37217903137207,1.0,282.9992980957031,284.4533386230469,290.2755126953125,291.3496398925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.363336905907613e-21,2.6816684529538064e-21,2.6816684529538064e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12290820,298.13671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.51611328125,0.5095111131668091,0.050000000745058,0.0461898483335971,297.9418029785156,297.1499938964844,293.1499938964844,0.0,-0.0,290.51611328125,0.5095111131668091,0.050000000745058,0.0486401319503784,298.3832092285156,297.1499938964844,293.1499938964844,0.0,-0.0,290.51611328125,0.5095111131668091,0.050000000745058,0.0359254367649555,297.85797119140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.51611328125,0.5095111131668091,0.050000000745058,0.0486401319503784,298.0365905761719,297.1499938964844,293.1499938964844,0.0,-0.0,290.51611328125,0.5095111131668091,0.050000000745058,0.2307278513908386,290.5600280761719,291.1499938964844,287.4700012207031,284.0986328125,293.7911376953125,298.1885681152344,290.7529602050781,1.0,0.169381096959114,0.7376028895378113,0.7376028895378113,0.9945169687271118,1.0,-0.4921622574329376,0.2055502831935882,0.2866119742393493,0.0566524192690849,0.0,0.0,0.0,33.63570022583008,60.0,1267.9600830078125,-0.0,34.93743133544922,1.0,282.9992980957031,284.4533386230469,290.2755126953125,291.3496398925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.363336905907613e-21,2.6816684529538064e-21,2.6816684529538064e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12290880,298.13671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.51611328125,0.5095111131668091,0.050000000745058,0.0461898483335971,297.9418029785156,297.1499938964844,293.1499938964844,0.0,-0.0,290.51611328125,0.5095111131668091,0.050000000745058,0.0486401319503784,298.3832092285156,297.1499938964844,293.1499938964844,0.0,-0.0,290.51611328125,0.5095111131668091,0.050000000745058,0.0359254367649555,297.85797119140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.51611328125,0.5095111131668091,0.050000000745058,0.0486401319503784,298.0365905761719,297.1499938964844,293.1499938964844,0.0,-0.0,290.51611328125,0.5095111131668091,0.050000000745058,0.2307278513908386,290.5600280761719,291.1499938964844,287.4700012207031,284.0986328125,293.7911376953125,298.1885681152344,290.7529602050781,1.0,0.169381096959114,0.7376028895378113,0.7376028895378113,0.9945169687271118,1.0,-0.4921622574329376,0.2055502831935882,0.2866119742393493,0.0566524192690849,0.0,0.0,0.0,33.63570022583008,60.0,1267.9600830078125,-0.0,34.93743133544922,1.0,282.9992980957031,284.4533386230469,290.2755126953125,291.3496398925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.363336905907613e-21,2.6816684529538064e-21,2.6816684529538064e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12290940,298.1354675292969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1843566894531,0.4954216182231903,0.050000000745058,0.0463937185704708,297.9361572265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1843566894531,0.4954216182231903,0.050000000745058,0.0488548204302787,298.3739624023437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1843566894531,0.4954216182231903,0.050000000745058,0.0360840037465095,297.849609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1843566894531,0.4954216182231903,0.050000000745058,0.0488548204302787,298.0199584960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1843566894531,0.4954216182231903,0.050000000745058,0.2317462265491485,291.21337890625,291.1499938964844,287.5921325683594,284.18316650390625,293.5779113769531,298.2281188964844,291.3575439453125,1.0,0.1795417070388794,1.0,1.0,0.9908615946769714,1.0,-0.4943346679210663,0.2164237201213836,0.2779109179973602,0.0670154467225074,0.0,0.0,0.0,39.08929061889648,60.0,866.3104858398438,-0.0,39.73397064208984,1.0,282.9992980957031,284.4533386230469,290.2755126953125,291.3496398925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.363336905907613e-21,2.6816684529538064e-21,2.6816684529538064e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12291000,298.1354675292969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1843566894531,0.4954216182231903,0.050000000745058,0.0463937185704708,297.9361572265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1843566894531,0.4954216182231903,0.050000000745058,0.0488548204302787,298.3739624023437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1843566894531,0.4954216182231903,0.050000000745058,0.0360840037465095,297.849609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1843566894531,0.4954216182231903,0.050000000745058,0.0488548204302787,298.0199584960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1843566894531,0.4954216182231903,0.050000000745058,0.2317462265491485,291.21337890625,291.1499938964844,287.5921325683594,284.18316650390625,293.5779113769531,298.2281188964844,291.3575439453125,1.0,0.1795417070388794,1.0,1.0,0.9908615946769714,1.0,-0.4943346679210663,0.2164237201213836,0.2779109179973602,0.0670154467225074,0.0,0.0,0.0,39.08929061889648,60.0,866.3104858398438,-0.0,39.73397064208984,1.0,282.9992980957031,284.4533386230469,290.2755126953125,291.3496398925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.363336905907613e-21,2.6816684529538064e-21,2.6816684529538064e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12291060,298.1404724121094,297.1499938964844,293.1499938964844,0.0,-0.0,291.73150634765625,0.4857509732246399,0.050000000745058,0.0465624369680881,297.9364013671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.73150634765625,0.4857509732246399,0.050000000745058,0.0490324907004833,298.3711242675781,297.1499938964844,293.1499938964844,0.0,-0.0,291.73150634765625,0.4857509732246399,0.050000000745058,0.0362152308225631,297.8478088378906,297.1499938964844,293.1499938964844,0.0,-0.0,291.73150634765625,0.4857509732246399,0.050000000745058,0.0490324907004833,298.0129089355469,297.1499938964844,293.1499938964844,0.0,-0.0,291.73150634765625,0.4857509732246399,0.050000000745058,0.2325890213251114,291.75634765625,290.6499938964844,287.7199401855469,284.2674865722656,293.6231689453125,298.229248046875,291.8785705566406,1.0,0.1875037401914596,1.0,1.0,0.9903243780136108,1.0,-0.4961325228214264,0.2172687947750091,0.2788636982440948,0.0674947723746299,0.0,0.0,0.0,43.60169219970703,48.0,667.5034790039062,-0.0,43.73629379272461,1.0,282.9992980957031,284.4533386230469,290.2755126953125,291.3496398925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.363336905907613e-21,2.6816684529538064e-21,2.6816684529538064e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12291120,298.1404724121094,297.1499938964844,293.1499938964844,0.0,-0.0,291.73150634765625,0.4857509732246399,0.050000000745058,0.0465624369680881,297.9364013671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.73150634765625,0.4857509732246399,0.050000000745058,0.0490324907004833,298.3711242675781,297.1499938964844,293.1499938964844,0.0,-0.0,291.73150634765625,0.4857509732246399,0.050000000745058,0.0362152308225631,297.8478088378906,297.1499938964844,293.1499938964844,0.0,-0.0,291.73150634765625,0.4857509732246399,0.050000000745058,0.0490324907004833,298.0129089355469,297.1499938964844,293.1499938964844,0.0,-0.0,291.73150634765625,0.4857509732246399,0.050000000745058,0.2325890213251114,291.75634765625,290.6499938964844,287.7199401855469,284.2674865722656,293.6231689453125,298.229248046875,291.8785705566406,1.0,0.1875037401914596,1.0,1.0,0.9903243780136108,1.0,-0.4961325228214264,0.2172687947750091,0.2788636982440948,0.0674947723746299,0.0,0.0,0.0,43.60169219970703,48.0,667.5034790039062,-0.0,43.73629379272461,1.0,282.9992980957031,284.4533386230469,290.2755126953125,291.3496398925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.363336905907613e-21,2.6816684529538064e-21,2.6816684529538064e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12291180,298.1483154296875,297.1499938964844,293.1499938964844,0.0,-0.0,292.146728515625,0.4833914041519165,0.050000000745058,0.0466059446334838,297.9400634765625,297.1499938964844,293.1499938964844,0.0,-0.0,292.146728515625,0.4833914041519165,0.050000000745058,0.0490783005952835,298.3724975585937,297.1499938964844,293.1499938964844,0.0,-0.0,292.146728515625,0.4833914041519165,0.050000000745058,0.0362490676343441,297.8502197265625,297.1499938964844,293.1499938964844,0.0,-0.0,292.146728515625,0.4833914041519165,0.050000000745058,0.0490783005952835,298.01226806640625,297.1499938964844,293.1499938964844,0.0,-0.0,292.146728515625,0.4833914041519165,0.050000000745058,0.2328063398599624,292.16729736328125,290.6499938964844,287.8399658203125,284.3433837890625,293.6783142089844,298.2332763671875,292.2675476074219,1.0,0.1890450567007064,1.0,1.0,0.9898382425308228,1.0,-0.4965963959693908,0.2174493372440338,0.279147058725357,0.0676400437951088,0.0,0.0,0.0,44.76585388183594,48.0,538.9014282226562,-0.0,44.77341079711914,1.0,282.9992980957031,284.4533386230469,290.2755126953125,291.3496398925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.363336905907613e-21,2.6816684529538064e-21,2.6816684529538064e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12291240,298.1492919921875,297.1499938964844,293.1499938964844,0.0,-0.0,292.1857604980469,0.4834646880626678,0.050000000745058,0.0466045849025249,297.9405822753906,297.1499938964844,293.1499938964844,0.0,-0.0,292.1857604980469,0.4834646880626678,0.050000000745058,0.0490768738090992,298.3728332519531,297.1499938964844,293.1499938964844,0.0,-0.0,292.1857604980469,0.4834646880626678,0.050000000745058,0.0362480096518993,297.85064697265625,297.1499938964844,293.1499938964844,0.0,-0.0,292.1857604980469,0.4834646880626678,0.050000000745058,0.0490768738090992,298.0124206542969,297.1499938964844,293.1499938964844,0.0,-0.0,292.1857604980469,0.4834646880626678,0.050000000745058,0.2327995598316192,292.20587158203125,290.1499938964844,287.8528137207031,284.3513488769531,293.68426513671875,298.2338562011719,292.30401611328125,1.0,0.1889516115188598,1.0,1.0,0.9897871613502502,1.0,-0.4965819418430328,0.2174412161111831,0.2791407406330108,0.0676440745592117,0.0,0.0,0.0,44.7296257019043,36.0,527.1009521484375,-0.0,44.74110412597656,1.0,282.9992980957031,284.4533386230469,290.2755126953125,291.3496398925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.363336905907613e-21,2.6816684529538064e-21,2.6816684529538064e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12291300,298.15460205078125,297.1499938964844,293.1499938964844,0.0,-0.0,292.3777160644531,0.4846767783164978,0.050000000745058,0.04658218100667,297.9437255859375,297.1499938964844,293.1499938964844,0.0,-0.0,292.3777160644531,0.4846767783164978,0.050000000745058,0.0490532778203487,298.3748474121094,297.1499938964844,293.1499938964844,0.0,-0.0,292.3777160644531,0.4846767783164978,0.050000000745058,0.0362305864691734,297.853271484375,297.1499938964844,293.1499938964844,0.0,-0.0,292.3777160644531,0.4846767783164978,0.050000000745058,0.0490532778203487,298.01385498046875,297.1499938964844,293.1499938964844,0.0,-0.0,292.3777160644531,0.4846767783164978,0.050000000745058,0.2326876372098922,292.39569091796875,290.1499938964844,287.9209899902344,284.39306640625,293.71612548828125,298.2373046875,292.4833374023437,1.0,0.187761053442955,1.0,1.0,0.9895185232162476,1.0,-0.4963433146476745,0.2173283994197845,0.27901491522789,0.0676371306180954,0.0,0.0,0.0,44.130985260009766,36.0,469.7778015136719,-0.0,44.20755386352539,1.0,282.9992980957031,284.4533386230469,290.2755126953125,291.3496398925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.363336905907613e-21,2.6816684529538064e-21,2.6816684529538064e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12291360,298.1603088378906,297.1499938964844,293.1499938964844,0.0,-0.0,292.5491638183594,0.4871793985366821,0.050000000745058,0.0465363934636116,297.9473571777344,297.1499938964844,293.1499938964844,0.0,-0.0,292.5491638183594,0.4871793985366821,0.050000000745058,0.049005065113306,298.3774719238281,297.1499938964844,293.1499938964844,0.0,-0.0,292.5491638183594,0.4871793985366821,0.050000000745058,0.0361949726939201,297.8564758300781,297.1499938964844,293.1499938964844,0.0,-0.0,292.5491638183594,0.4871793985366821,0.050000000745058,0.049005065113306,298.0160827636719,297.1499938964844,293.1499938964844,0.0,-0.0,292.5491638183594,0.4871793985366821,0.050000000745058,0.2324589341878891,292.56524658203125,289.6499938964844,287.9902038574219,284.4346008300781,293.74835205078125,298.24127197265625,292.6437683105469,1.0,0.1854817420244217,1.0,1.0,0.9876606464385986,1.0,-0.4958555102348327,0.2171302437782287,0.278725266456604,0.0676100924611091,0.0,0.0,0.0,42.907188415527344,25.0,419.7173767089844,-0.0,43.11838150024414,1.0,282.9992980957031,284.4533386230469,290.2755126953125,291.3496398925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.363336905907613e-21,2.6816684529538064e-21,2.6816684529538064e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12291420,298.17242431640625,297.1499938964844,293.1499938964844,0.0,-0.0,292.8404541015625,0.4953086376190185,0.050000000745058,0.0463955625891685,297.9555969238281,297.1499938964844,293.1499938964844,0.0,-0.0,292.8404541015625,0.4953086376190185,0.050000000745058,0.0488567613065242,298.38385009765625,297.1499938964844,293.1499938964844,0.0,-0.0,292.8404541015625,0.4953086376190185,0.050000000745058,0.0360854379832744,297.8641662597656,297.1499938964844,293.1499938964844,0.0,-0.0,292.8404541015625,0.4953086376190185,0.050000000745058,0.0488567613065242,298.022216796875,297.1499938964844,293.1499938964844,0.0,-0.0,292.8404541015625,0.4953086376190185,0.050000000745058,0.2317554503679275,292.8534545898437,289.1499938964844,288.1314697265625,284.5170593261719,293.8143005371094,298.2503356933594,292.9169921875,1.0,0.1785192936658859,1.0,1.0,0.9839448928833008,1.0,-0.4943549633026123,0.216508612036705,0.2778463661670685,0.0674760267138481,0.0,0.0,0.0,39.142459869384766,25.0,338.1704406738281,-0.0,39.78078842163086,1.0,282.9992980957031,284.4533386230469,290.2755126953125,291.3496398925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.363336905907613e-21,2.6816684529538064e-21,2.6816684529538064e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12291480,298.17242431640625,297.1499938964844,293.1499938964844,0.0,-0.0,292.8404541015625,0.4953086376190185,0.050000000745058,0.0463955625891685,297.9555969238281,297.1499938964844,293.1499938964844,0.0,-0.0,292.8404541015625,0.4953086376190185,0.050000000745058,0.0488567613065242,298.38385009765625,297.1499938964844,293.1499938964844,0.0,-0.0,292.8404541015625,0.4953086376190185,0.050000000745058,0.0360854379832744,297.8641662597656,297.1499938964844,293.1499938964844,0.0,-0.0,292.8404541015625,0.4953086376190185,0.050000000745058,0.0488567613065242,298.022216796875,297.1499938964844,293.1499938964844,0.0,-0.0,292.8404541015625,0.4953086376190185,0.050000000745058,0.2317554503679275,292.8534545898437,289.1499938964844,288.1314697265625,284.5170593261719,293.8143005371094,298.2503356933594,292.9169921875,1.0,0.1785192936658859,1.0,1.0,0.9839448928833008,1.0,-0.4943549633026123,0.216508612036705,0.2778463661670685,0.0674760267138481,0.0,0.0,0.0,39.142459869384766,25.0,338.1704406738281,-0.0,39.78078842163086,1.0,282.9992980957031,284.4533386230469,290.2755126953125,291.3496398925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.363336905907613e-21,2.6816684529538064e-21,2.6816684529538064e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12291540,298.18585205078125,297.1499938964844,293.1499938964844,0.0,-0.0,293.1141662597656,0.5160390138626099,0.050000000745058,0.0461113937199115,297.96533203125,297.1499938964844,293.1499938964844,0.0,-0.0,293.1141662597656,0.5160390138626099,0.050000000745058,0.0485575161874294,298.32000732421875,297.1499938964844,293.1499938964844,0.0,-0.0,293.1476745605469,0.8067822456359863,0.1824475079774856,0.1264098435640335,297.87237548828125,297.1499938964844,293.1499938964844,0.0,-0.0,293.1141662597656,0.5160390138626099,0.050000000745058,0.0485575161874294,298.0296630859375,297.1499938964844,293.1499938964844,0.0,-0.0,293.1141662597656,0.5160390138626099,0.050000000745058,0.2303359508514404,293.1342163085937,288.6499938964844,288.2760314941406,284.5985717773437,293.8970031738281,298.2429504394531,293.1902770996094,1.0,0.1752167046070099,1.0,1.0,0.9802290797233582,1.0,-0.5999868512153625,0.2613215148448944,0.3386653363704681,0.0884411707520484,0.0,0.0,0.0,32.39765548706055,25.0,317.15972900390625,-0.0,45.3338737487793,1.0,282.9992980957031,284.4533386230469,290.2755126953125,291.3496398925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.363336905907613e-21,2.6816684529538064e-21,2.6816684529538064e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12291600,298.18585205078125,297.1499938964844,293.1499938964844,0.0,-0.0,293.1141662597656,0.5160390138626099,0.050000000745058,0.0461113937199115,297.96533203125,297.1499938964844,293.1499938964844,0.0,-0.0,293.1141662597656,0.5160390138626099,0.050000000745058,0.0485575161874294,298.32000732421875,297.1499938964844,293.1499938964844,0.0,-0.0,293.1476745605469,0.8067822456359863,0.1824475079774856,0.1264098435640335,297.87237548828125,297.1499938964844,293.1499938964844,0.0,-0.0,293.1141662597656,0.5160390138626099,0.050000000745058,0.0485575161874294,298.0296630859375,297.1499938964844,293.1499938964844,0.0,-0.0,293.1141662597656,0.5160390138626099,0.050000000745058,0.2303359508514404,293.1342163085937,288.6499938964844,288.2760314941406,284.5985717773437,293.8970031738281,298.2429504394531,293.1902770996094,1.0,0.1752167046070099,1.0,1.0,0.9802290797233582,1.0,-0.5999868512153625,0.2613215148448944,0.3386653363704681,0.0884411707520484,0.0,0.0,0.0,32.39765548706055,25.0,317.15972900390625,-0.0,45.3338737487793,1.0,282.9992980957031,284.4533386230469,290.2755126953125,291.3496398925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.363336905907613e-21,2.6816684529538064e-21,2.6816684529538064e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12291660,298.1411437988281,297.1499938964844,293.1499938964844,0.0,-0.0,293.38690185546875,0.8273412585258484,0.1703374832868576,0.1492126733064651,297.97442626953125,297.1499938964844,293.1499938964844,0.0,-0.0,293.3596496582031,0.5501363277435303,0.050000000745058,0.04824098944664,298.26806640625,297.1499938964844,293.1499938964844,0.0,-0.0,293.3885498046875,0.8638643026351929,0.1919490694999694,0.1328645944595337,297.8777160644531,297.1499938964844,293.1499938964844,0.0,-0.0,293.3596496582031,0.5501363277435303,0.050000000745058,0.04824098944664,298.03564453125,297.1499938964844,293.1499938964844,0.0,-0.0,293.3596496582031,0.5501363277435303,0.050000000745058,0.2288344800472259,293.38055419921875,288.1499938964844,288.4233093261719,284.6789245605469,293.893798828125,298.1844787597656,293.4198303222656,1.0,0.1748030185699463,1.0,1.0,0.8534300923347473,1.0,-0.728897213935852,0.3204936385154724,0.408403605222702,0.1217605993151664,0.0,0.0,0.0,25.531078338623047,25.0,269.2106018066406,-0.0,53.64594650268555,1.0,282.9992980957031,284.4533386230469,290.2755126953125,291.3496398925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.363336905907613e-21,2.6816684529538064e-21,2.6816684529538064e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12291720,298.1411437988281,297.1499938964844,293.1499938964844,0.0,-0.0,293.38690185546875,0.8273412585258484,0.1703374832868576,0.1492126733064651,297.97442626953125,297.1499938964844,293.1499938964844,0.0,-0.0,293.3596496582031,0.5501363277435303,0.050000000745058,0.04824098944664,298.26806640625,297.1499938964844,293.1499938964844,0.0,-0.0,293.3885498046875,0.8638643026351929,0.1919490694999694,0.1328645944595337,297.8777160644531,297.1499938964844,293.1499938964844,0.0,-0.0,293.3596496582031,0.5501363277435303,0.050000000745058,0.04824098944664,298.03564453125,297.1499938964844,293.1499938964844,0.0,-0.0,293.3596496582031,0.5501363277435303,0.050000000745058,0.2288344800472259,293.38055419921875,288.1499938964844,288.4233093261719,284.6789245605469,293.893798828125,298.1844787597656,293.4198303222656,1.0,0.1748030185699463,1.0,1.0,0.8534300923347473,1.0,-0.728897213935852,0.3204936385154724,0.408403605222702,0.1217605993151664,0.0,0.0,0.0,25.531078338623047,25.0,269.2106018066406,-0.0,53.64594650268555,1.0,282.9992980957031,284.4533386230469,290.2755126953125,291.3496398925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.363336905907613e-21,2.6816684529538064e-21,2.6816684529538064e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12291780,298.11083984375,297.1499938964844,293.1499938964844,0.0,-0.0,293.5611877441406,0.8896438479423523,0.1785330325365066,0.0988239645957946,297.9521179199219,297.1499938964844,293.1499938964844,0.0,-0.0,293.56134033203125,0.8896438479423523,0.1578275710344314,0.1040663942694664,298.2933349609375,297.1499938964844,293.1499938964844,0.0,-0.0,293.5611877441406,0.8896438479423523,0.2072387784719467,0.0768630877137184,297.8833923339844,297.1499938964844,293.1499938964844,0.0,-0.0,293.5465087890625,0.6878427267074585,0.1460673362016677,0.0476560555398464,298.0113220214844,297.1499938964844,293.1499938964844,0.0,-0.0,293.5613098144531,0.8896438479423523,0.1608908921480178,0.4936461746692657,293.56396484375,288.1499938964844,288.5584411621094,284.75054931640625,293.7929382324219,298.1192626953125,293.5786437988281,1.0,0.1815185248851776,1.0,1.0,0.7386964559555054,1.0,-0.9821801781654358,0.4456703066825866,0.5365098714828491,0.2001405358314514,0.0,0.0,0.0,13.448954582214355,25.0,189.9486389160156,-0.0,76.49390411376953,1.0,282.9992980957031,284.4533386230469,290.2755126953125,291.3496398925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.363336905907613e-21,2.6816684529538064e-21,2.6816684529538064e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
