time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12291840,298.1102905273437,297.1499938964844,293.1499938964844,0.0,-0.0,293.5723876953125,0.8870325088500977,0.1796382665634155,0.0970383808016777,297.94903564453125,297.1499938964844,293.1499938964844,0.0,-0.0,293.5724182128906,0.8870325088500977,0.1584979146718979,0.1021860912442207,298.2962341308594,297.1499938964844,293.1499938964844,0.0,-0.0,293.5723876953125,0.8870325088500977,0.2088915556669235,0.0754742994904518,297.8830871582031,297.1499938964844,293.1499938964844,0.0,-0.0,293.56085205078125,0.7568833827972412,0.1469213217496872,0.0631681159138679,298.00787353515625,297.1499938964844,293.1499938964844,0.0,-0.0,293.5724182128906,0.8870325088500977,0.1615988314151764,0.4847268164157867,293.5747375488281,287.6499938964844,288.5727233886719,284.7580261230469,293.7799987792969,298.12725830078125,293.5873718261719,1.0,0.1820693165063858,1.0,1.0,0.7266310453414917,1.0,-0.987168550491333,0.4506112933158874,0.5365572571754456,0.2038233578205108,0.0,0.0,0.0,13.393440246582031,45.0,177.17242431640625,-0.0,77.09507751464844,1.0,282.9992980957031,284.4533386230469,290.2755126953125,291.3496398925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.363336905907613e-21,2.6816684529538064e-21,2.6816684529538064e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12291900,298.1107177734375,297.1499938964844,293.1499938964844,0.0,-0.0,293.6077575683594,0.8840144872665405,0.1857618987560272,0.0950096473097801,297.9373779296875,297.1499938964844,293.1499938964844,0.0,-0.0,293.6077575683594,0.8840144872665405,0.1624128073453903,0.1000497341156005,298.30877685546875,297.1499938964844,293.1499938964844,0.0,-0.0,293.6077575683594,0.8840144872665405,0.2173871099948883,0.0738963931798935,297.857666015625,297.1499938964844,293.1499938964844,0.0,-0.0,293.6083984375,0.9387180209159852,0.149082213640213,0.1179015785455703,297.9937744140625,297.1499938964844,293.1499938964844,0.0,-0.0,293.6077575683594,0.8840144872665405,0.165647342801094,0.4745928645133972,293.60888671875,287.6499938964844,288.6480407714844,284.7970275878906,293.6590576171875,298.15985107421875,293.6119689941406,1.0,0.1884726881980896,1.0,1.0,0.6632315516471863,1.0,-1.0254608392715454,0.4875797033309936,0.5378811955451965,0.233586236834526,0.0,0.0,0.0,13.736244201660156,45.0,96.93904876708984,-0.0,85.86732482910156,1.0,282.9992980957031,284.4533386230469,290.2755126953125,291.3496398925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.363336905907613e-21,2.6816684529538064e-21,2.6816684529538064e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12291960,298.10693359375,297.1499938964844,293.1499938964844,0.0,-0.0,293.5823974609375,0.8924534320831299,0.1914770305156707,0.1007773205637931,297.92584228515625,297.1499938964844,293.1499938964844,0.0,-0.0,293.5823974609375,0.8924534320831299,0.1662664413452148,0.1061233729124069,298.31170654296875,297.1499938964844,293.1499938964844,0.0,-0.0,293.5823974609375,0.8924534320831299,0.2250186800956726,0.0783823654055595,297.84063720703125,297.1499938964844,293.1499938964844,0.0,-0.0,293.5823974609375,0.8925784826278687,0.1518875211477279,0.1061666831374168,297.9794311523437,297.1499938964844,293.1499938964844,0.0,-0.0,293.5823974609375,0.8924534320831299,0.1695840507745742,0.5034036040306091,293.5789794921875,287.1499938964844,288.7236633300781,284.835693359375,293.15301513671875,298.1571350097656,293.5527038574219,1.0,0.196959763765335,1.0,1.0,0.5512567162513733,1.0,-1.0741117000579834,0.5789884924888611,0.4951232671737671,0.3152879476547241,0.0,0.0,0.0,14.712076187133787,65.0,-105.84265899658205,-0.0,97.23407745361328,1.0,282.9992980957031,284.4533386230469,290.2755126953125,291.3496398925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.363336905907613e-21,2.6816684529538064e-21,2.6816684529538064e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12292020,298.0816955566406,297.1499938964844,293.1499938964844,0.0,-0.0,292.8575134277344,0.9052051305770874,0.2010723501443863,0.1100993677973747,297.8963317871094,297.1499938964844,293.1499938964844,0.0,-0.0,292.8575134277344,0.9052051305770874,0.1731195151805877,0.115939937531948,298.2940979003906,297.1499938964844,293.1499938964844,0.0,-0.0,292.8575134277344,0.9052051305770874,0.2379827797412872,0.0856328457593917,297.7922058105469,297.1499938964844,293.1499938964844,0.0,-0.0,292.8395690917969,0.9853739142417908,0.1557760238647461,0.1471917480230331,297.943359375,297.1499938964844,293.1499938964844,0.0,-0.0,292.8575134277344,0.9052051305770874,0.1764529943466186,0.5499691367149353,292.83013916015625,286.6499938964844,288.8755187988281,284.91180419921875,290.9890441894531,298.1389465332031,292.69580078125,1.0,0.2203105688095092,1.0,1.0,0.3273069560527801,1.0,-1.211076259613037,0.9487206935882568,0.2623555660247803,0.6576749086380005,0.0,0.0,0.0,17.224451065063477,85.0,-1115.9637451171875,-0.0,136.50453186035156,1.0,282.9992980957031,284.4533386230469,290.2755126953125,291.3496398925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.363336905907613e-21,2.6816684529538064e-21,2.6816684529538064e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12292080,298.0816955566406,297.1499938964844,293.1499938964844,0.0,-0.0,292.8575134277344,0.9052051305770874,0.2010723501443863,0.1100993677973747,297.8963317871094,297.1499938964844,293.1499938964844,0.0,-0.0,292.8575134277344,0.9052051305770874,0.1731195151805877,0.115939937531948,298.2940979003906,297.1499938964844,293.1499938964844,0.0,-0.0,292.8575134277344,0.9052051305770874,0.2379827797412872,0.0856328457593917,297.7922058105469,297.1499938964844,293.1499938964844,0.0,-0.0,292.8395690917969,0.9853739142417908,0.1557760238647461,0.1471917480230331,297.943359375,297.1499938964844,293.1499938964844,0.0,-0.0,292.8575134277344,0.9052051305770874,0.1764529943466186,0.5499691367149353,292.83013916015625,286.6499938964844,288.8755187988281,284.91180419921875,290.9890441894531,298.1389465332031,292.69580078125,1.0,0.2203105688095092,1.0,1.0,0.3273069560527801,1.0,-1.211076259613037,0.9487206935882568,0.2623555660247803,0.6576749086380005,0.0,0.0,0.0,17.224451065063477,85.0,-1115.9637451171875,-0.0,136.50453186035156,1.0,282.9992980957031,284.4533386230469,290.2755126953125,291.3496398925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.363336905907613e-21,2.6816684529538064e-21,2.6816684529538064e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12292140,298.02545166015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.6284484863281,0.9256771802902222,0.2051892876625061,0.1253876686096191,297.8500061035156,297.1499938964844,293.1499938964844,0.0,-0.0,291.6284484863281,0.9256771802902222,0.1762863546609878,0.13203926384449,298.2471923828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.6284484863281,0.9256771802902222,0.2452459335327148,0.0975237488746643,297.72918701171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.6178283691406,0.965986430644989,0.1561674326658249,0.1481418907642364,297.88983154296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.6284484863281,0.9256771802902222,0.1793883889913559,0.6263374090194702,291.6002197265625,286.6499938964844,289.0008850097656,284.9732971191406,289.603271484375,298.0717468261719,291.4679870605469,1.0,0.2454050183296203,1.0,1.0,0.1428741216659546,1.0,-1.3553988933563232,1.275183081626892,0.0802158489823341,0.9547277092933656,0.0,0.0,0.0,20.501245498657227,85.0,-1713.216552734375,-0.0,189.1803131103516,1.0,282.9992980957031,284.4533386230469,290.2755126953125,291.3496398925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.363336905907613e-21,2.6816684529538064e-21,2.6816684529538064e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12292200,298.0081787109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.3701171875,0.9302977919578552,0.2054888010025024,0.1290282309055328,297.8364562988281,297.1499938964844,293.1499938964844,0.0,-0.0,291.3700866699219,0.930999994277954,0.1765491813421249,0.1361365914344787,298.23272705078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3701171875,0.9302977919578552,0.2463093250989914,0.1003552973270416,297.714599609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.36236572265625,0.9607768654823304,0.156061440706253,0.1481423825025558,297.8744506835937,297.1499938964844,293.1499938964844,0.0,-0.0,291.3701171875,0.9302977919578552,0.1795650571584701,0.6445227861404419,291.3438720703125,286.1499938964844,289.0277404785156,284.9862976074219,289.2521667480469,298.0539245605469,291.2156677246094,1.0,0.251426637172699,1.0,1.0,0.1033572182059288,1.0,-1.3899247646331787,1.366388916969299,0.0235358048230409,1.0387166738510132,0.0,0.0,0.0,21.337745666503903,105.0,-1783.7481689453125,-0.0,203.56495666503903,1.0,282.9992980957031,284.4533386230469,290.2755126953125,291.3496398925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.363336905907613e-21,2.6816684529538064e-21,2.6816684529538064e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12292260,297.8962707519531,297.1499938964844,293.1499938964844,0.0,-0.0,290.23553466796875,0.9379424452781676,0.2050233483314514,0.1353514194488525,297.7227478027344,297.1499938964844,293.1499938964844,0.0,-0.0,290.22998046875,0.9865673184394836,0.1737401187419891,0.1655771285295486,298.1375732421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.23553466796875,0.9379424452781676,0.2503892481327057,0.1052733287215232,297.6282653808594,297.1499938964844,293.1499938964844,0.0,-0.0,290.2342834472656,0.9489882588386536,0.1544646024703979,0.1470145285129547,297.7626647949219,297.1499938964844,293.1499938964844,0.0,-0.0,290.2300720214844,0.9909267425537108,0.1774648129940033,0.7983300685882568,290.2212219238281,286.14288330078125,289.1797180175781,285.05908203125,289.1836242675781,297.9361267089844,290.17291259765625,1.0,0.2899638712406158,1.0,1.0,0.0620143301784992,1.0,-1.6212507486343384,1.6197415590286257,0.0015091655077412,1.244050145149231,0.0,0.0,0.0,26.06087684631348,125.0,-1354.2655029296875,-0.0,315.1119079589844,1.0,282.9992980957031,284.4533386230469,290.2755126953125,291.3496398925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.363336905907613e-21,2.6816684529538064e-21,2.6816684529538064e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12292320,297.8962707519531,297.1499938964844,293.1499938964844,0.0,-0.0,290.23553466796875,0.9379424452781676,0.2050233483314514,0.1353514194488525,297.7227478027344,297.1499938964844,293.1499938964844,0.0,-0.0,290.22998046875,0.9865673184394836,0.1737401187419891,0.1655771285295486,298.1375732421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.23553466796875,0.9379424452781676,0.2503892481327057,0.1052733287215232,297.6282653808594,297.1499938964844,293.1499938964844,0.0,-0.0,290.2342834472656,0.9489882588386536,0.1544646024703979,0.1470145285129547,297.7626647949219,297.1499938964844,293.1499938964844,0.0,-0.0,290.2300720214844,0.9909267425537108,0.1774648129940033,0.7983300685882568,290.2212219238281,286.14288330078125,289.1797180175781,285.05908203125,289.1836242675781,297.9361267089844,290.17291259765625,1.0,0.2899638712406158,1.0,1.0,0.0620143301784992,1.0,-1.6212507486343384,1.6197415590286257,0.0015091655077412,1.244050145149231,0.0,0.0,0.0,26.06087684631348,125.0,-1354.2655029296875,-0.0,315.1119079589844,1.0,282.9992980957031,284.4533386230469,290.2755126953125,291.3496398925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.363336905907613e-21,2.6816684529538064e-21,2.6816684529538064e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12292380,297.7236328125,297.1499938964844,293.1499938964844,0.0,-0.0,289.7955627441406,0.8389516472816467,0.1970176547765731,0.1800490766763687,297.6249694824219,297.1499938964844,293.1499938964844,0.0,-0.0,289.7975158691406,0.8001700639724731,0.171063557267189,0.1635740846395492,297.9628601074219,297.1499938964844,293.1499938964844,0.0,-0.0,289.7938232421875,0.901398241519928,0.2453339099884033,0.1737486720085144,297.54510498046875,297.1499938964844,293.1499938964844,0.0,-0.0,289.7990417480469,0.7691888809204102,0.1520906388759613,0.1456953585147857,297.6395568847656,297.1499938964844,293.1499938964844,0.0,-0.0,289.79736328125,0.8036139011383057,0.172719269990921,0.7857143878936768,289.79351806640625,286.1065979003906,289.3308410644531,285.13006591796875,289.3262023925781,297.8033752441406,289.77740478515625,1.0,0.3290947675704956,1.0,1.0,0.0206714440137147,1.0,-1.7389178276062012,1.7388849258422852,3.28624046233017e-05,1.3400944471359253,0.0,0.0,0.0,47.83162689208984,113.0,-716.2988891601562,-0.0,441.4944152832031,1.0,282.9992980957031,284.4533386230469,290.2755126953125,291.3496398925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.363336905907613e-21,2.6816684529538064e-21,2.6816684529538064e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12292440,297.7236328125,297.1499938964844,293.1499938964844,0.0,-0.0,289.7955627441406,0.8389516472816467,0.1970176547765731,0.1800490766763687,297.6249694824219,297.1499938964844,293.1499938964844,0.0,-0.0,289.7975158691406,0.8001700639724731,0.171063557267189,0.1635740846395492,297.9628601074219,297.1499938964844,293.1499938964844,0.0,-0.0,289.7938232421875,0.901398241519928,0.2453339099884033,0.1737486720085144,297.54510498046875,297.1499938964844,293.1499938964844,0.0,-0.0,289.7990417480469,0.7691888809204102,0.1520906388759613,0.1456953585147857,297.6395568847656,297.1499938964844,293.1499938964844,0.0,-0.0,289.79736328125,0.8036139011383057,0.172719269990921,0.7857143878936768,289.79351806640625,286.1065979003906,289.3308410644531,285.13006591796875,289.3262023925781,297.8033752441406,289.77740478515625,1.0,0.3290947675704956,1.0,1.0,0.0206714440137147,1.0,-1.7389178276062012,1.7388849258422852,3.28624046233017e-05,1.3400944471359253,0.0,0.0,0.0,47.83162689208984,113.0,-716.2988891601562,-0.0,441.4944152832031,1.0,282.9992980957031,284.4533386230469,290.2755126953125,291.3496398925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.363336905907613e-21,2.6816684529538064e-21,2.6816684529538064e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12292500,297.6576232910156,297.1499938964844,293.1499938964844,0.0,-0.0,289.7059631347656,0.7796623706817627,0.1941583156585693,0.1772692799568176,297.58599853515625,297.1499938964844,293.1499938964844,0.0,-0.0,289.70684814453125,0.7457636594772339,0.1702414900064468,0.1631455272436142,297.8824462890625,297.1499938964844,293.1499938964844,0.0,-0.0,289.7048034667969,0.8376621007919312,0.2425709664821624,0.1715518236160278,297.5072021484375,297.1499938964844,293.1499938964844,0.0,-0.0,289.7077331542969,0.7189754247665405,0.1508690863847732,0.1450471878051757,297.58892822265625,297.1499938964844,293.1499938964844,0.0,-0.0,289.706787109375,0.7473286986351013,0.1708467006683349,0.779023289680481,289.70458984375,286.0885925292969,289.4059143066406,285.16485595703125,289.40106201171875,297.732666015625,289.6951904296875,1.0,0.3405764997005462,1.0,1.0,0.0,1.0,-1.7236024141311646,1.7235996723175049,2.848783424269641e-06,1.3281513452529907,0.0,0.0,0.0,61.61625289916992,113.0,-478.9016418457031,-0.0,472.8349609375,1.0,282.9992980957031,284.4533386230469,290.2755126953125,291.3496398925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.363336905907613e-21,2.6816684529538064e-21,2.6816684529538064e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12292560,297.6088256835937,297.1499938964844,293.1499938964844,0.0,-0.0,289.65673828125,0.7498950362205505,0.1925755143165588,0.1756588369607925,297.5541687011719,297.1499938964844,293.1499938964844,0.0,-0.0,289.6571350097656,0.7208674550056458,0.1698739528656005,0.1629784852266311,297.8251342773437,297.1499938964844,293.1499938964844,0.0,-0.0,289.6561279296875,0.8080385327339172,0.2415752559900283,0.1705571711063385,297.47442626953125,297.1499938964844,293.1499938964844,0.0,-0.0,289.6575927734375,0.6915700435638428,0.149913027882576,0.144408568739891,297.5463562011719,297.1499938964844,293.1499938964844,0.0,-0.0,289.6571350097656,0.7209976315498352,0.1694433540105819,0.773544192314148,289.6560363769531,286.0706787109375,289.48052978515625,285.1991882324219,289.4756774902344,297.6839294433594,289.6515197753906,1.0,0.3487215936183929,1.0,1.0,0.0,1.0,-1.7129228115081787,1.7129204273223877,2.3823552055546315e-06,1.319603681564331,0.0,0.0,0.0,71.41182708740234,101.0,-302.7458801269531,-0.0,494.8793029785156,1.0,282.9992980957031,284.4533386230469,290.2755126953125,291.3496398925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.363336905907613e-21,2.6816684529538064e-21,2.6816684529538064e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12292620,297.5453491210937,297.1499938964844,293.1499938964844,0.0,-0.0,289.6417541503906,0.7267032861709595,0.1919189244508743,0.1747683733701706,297.5074157714844,297.1499938964844,293.1499938964844,0.0,-0.0,289.6416320800781,0.6984959840774536,0.1702364981174469,0.1634127795696258,297.7509155273437,297.1499938964844,293.1499938964844,0.0,-0.0,289.6419677734375,0.7825987935066223,0.2425629943609237,0.170925036072731,297.42413330078125,297.1499938964844,293.1499938964844,0.0,-0.0,289.6414794921875,0.6672079563140869,0.1489043086767196,0.1435948014259338,297.4818725585937,297.1499938964844,293.1499938964844,0.0,-0.0,289.6416320800781,0.6958103775978088,0.1679040789604187,0.7667990922927856,289.6419982910156,286.03521728515625,289.6282043457031,285.26641845703125,289.6234130859375,297.62420654296875,289.64410400390625,1.0,0.3575387001037597,1.0,1.0,0.0,1.0,-1.7037323713302612,1.7037299871444702,2.357532366659143e-06,1.312139868736267,0.0,0.0,0.0,82.06796264648438,89.0,-74.87861633300781,-0.0,520.0763549804688,1.0,282.9992980957031,284.4533386230469,290.2755126953125,291.3496398925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.363336905907613e-21,2.6816684529538064e-21,2.6816684529538064e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12292680,297.5453491210937,297.1499938964844,293.1499938964844,0.0,-0.0,289.6417541503906,0.7267032861709595,0.1919189244508743,0.1747683733701706,297.5074157714844,297.1499938964844,293.1499938964844,0.0,-0.0,289.6416320800781,0.6984959840774536,0.1702364981174469,0.1634127795696258,297.7509155273437,297.1499938964844,293.1499938964844,0.0,-0.0,289.6419677734375,0.7825987935066223,0.2425629943609237,0.170925036072731,297.42413330078125,297.1499938964844,293.1499938964844,0.0,-0.0,289.6414794921875,0.6672079563140869,0.1489043086767196,0.1435948014259338,297.4818725585937,297.1499938964844,293.1499938964844,0.0,-0.0,289.6416320800781,0.6958103775978088,0.1679040789604187,0.7667990922927856,289.6419982910156,286.03521728515625,289.6282043457031,285.26641845703125,289.6234130859375,297.62420654296875,289.64410400390625,1.0,0.3575387001037597,1.0,1.0,0.0,1.0,-1.7037323713302612,1.7037299871444702,2.357532366659143e-06,1.312139868736267,0.0,0.0,0.0,82.06796264648438,89.0,-74.87861633300781,-0.0,520.0763549804688,1.0,282.9992980957031,284.4533386230469,290.2755126953125,291.3496398925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.363336905907613e-21,2.6816684529538064e-21,2.6816684529538064e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12292740,297.5184936523437,297.1499938964844,293.1499938964844,0.0,-0.0,289.6751708984375,0.7234787940979004,0.192729115486145,0.1752844899892807,297.4848937988281,297.1499938964844,293.1499938964844,0.0,-0.0,289.6748352050781,0.6953847408294678,0.1711449027061462,0.1641881763935089,297.7178955078125,297.1499938964844,293.1499938964844,0.0,-0.0,289.6757507324219,0.7799075245857239,0.244571715593338,0.1721608489751815,297.3992919921875,297.1499938964844,293.1499938964844,0.0,-0.0,289.6744079589844,0.662987470626831,0.1488482356071472,0.1434535235166549,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,289.6747741699219,0.6909809708595276,0.1676554083824157,0.7650637030601501,289.67584228515625,286.01092529296875,289.7295227050781,285.3121337890625,289.72479248046875,297.6000061035156,289.68072509765625,1.0,0.3595056235790252,1.0,1.0,0.0,1.0,-1.7045093774795532,1.7045069932937622,2.359447307753726e-06,1.3126275539398191,0.0,0.0,0.0,84.27774047851562,89.0,19.91761779785156,-0.0,526.9845581054688,1.0,282.9992980957031,284.4533386230469,290.2755126953125,291.3496398925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.363336905907613e-21,2.6816684529538064e-21,2.6816684529538064e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12292800,297.5097961425781,297.1499938964844,293.1499938964844,0.0,-0.0,289.6973571777344,0.7241310477256775,0.193300724029541,0.1756996214389801,297.47705078125,297.1499938964844,293.1499938964844,0.0,-0.0,289.69696044921875,0.6961694359779358,0.1716712266206741,0.1646219491958618,297.70654296875,297.1499938964844,293.1499938964844,0.0,-0.0,289.69805908203125,0.7811052203178406,0.2456578910350799,0.1728450953960418,297.3905944824219,297.1499938964844,293.1499938964844,0.0,-0.0,289.6964111328125,0.6631748676300049,0.1489645987749099,0.1434943825006485,297.4387512207031,297.1499938964844,293.1499938964844,0.0,-0.0,289.6968994140625,0.6910758018493652,0.1677177548408508,0.7649502754211426,289.6981506347656,286.0003967285156,289.7732849121094,285.331787109375,289.7685852050781,297.5922241210937,289.7039489746094,1.0,0.3595888614654541,1.0,1.0,0.0,1.0,-1.7062615156173706,1.7062592506408691,2.364056399528636e-06,1.3139598369598389,0.0,0.0,0.0,84.24520111083984,77.0,50.23345947265625,-0.0,528.0148315429688,1.0,282.9992980957031,284.4533386230469,290.2755126953125,291.3496398925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.363336905907613e-21,2.6816684529538064e-21,2.6816684529538064e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12292860,297.4898376464844,297.1499938964844,293.1499938964844,0.0,-0.0,289.79205322265625,0.7327415347099304,0.1958258002996444,0.1776132434606552,297.45758056640625,297.1499938964844,293.1499938964844,0.0,-0.0,289.79150390625,0.7056037187576294,0.1738329082727432,0.1663713157176971,297.6783142089844,297.1499938964844,293.1499938964844,0.0,-0.0,289.79302978515625,0.7926026582717896,0.2498335391283035,0.1754929423332214,297.36920166015625,297.1499938964844,293.1499938964844,0.0,-0.0,289.79071044921875,0.670372724533081,0.1498343050479889,0.14400215446949,297.4104309082031,297.1499938964844,293.1499938964844,0.0,-0.0,289.7913513183594,0.6984586119651794,0.1684953570365905,0.7667983174324036,289.7930908203125,285.96636962890625,289.9151306152344,285.395263671875,289.9105834960937,297.5743408203125,289.8008728027344,1.0,0.3574695587158203,1.0,1.0,0.0,1.0,-1.716663479804993,1.7166610956192017,2.3917145881569013e-06,1.322015643119812,0.0,0.0,0.0,81.01781463623047,65.0,117.95409393310548,-0.0,525.2952270507812,1.0,282.9992980957031,284.4533386230469,290.2755126953125,291.3496398925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.363336905907613e-21,2.6816684529538064e-21,2.6816684529538064e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12292920,297.4898376464844,297.1499938964844,293.1499938964844,0.0,-0.0,289.79205322265625,0.7327415347099304,0.1958258002996444,0.1776132434606552,297.45758056640625,297.1499938964844,293.1499938964844,0.0,-0.0,289.79150390625,0.7056037187576294,0.1738329082727432,0.1663713157176971,297.6783142089844,297.1499938964844,293.1499938964844,0.0,-0.0,289.79302978515625,0.7926026582717896,0.2498335391283035,0.1754929423332214,297.36920166015625,297.1499938964844,293.1499938964844,0.0,-0.0,289.79071044921875,0.670372724533081,0.1498343050479889,0.14400215446949,297.4104309082031,297.1499938964844,293.1499938964844,0.0,-0.0,289.7913513183594,0.6984586119651794,0.1684953570365905,0.7667983174324036,289.7930908203125,285.96636962890625,289.9151306152344,285.395263671875,289.9105834960937,297.5743408203125,289.8008728027344,1.0,0.3574695587158203,1.0,1.0,0.0,1.0,-1.716663479804993,1.7166610956192017,2.3917145881569013e-06,1.322015643119812,0.0,0.0,0.0,81.01781463623047,65.0,117.95409393310548,-0.0,525.2952270507812,1.0,282.9992980957031,284.4533386230469,290.2755126953125,291.3496398925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.363336905907613e-21,2.6816684529538064e-21,2.6816684529538064e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12292980,297.48291015625,297.1499938964844,293.1499938964844,0.0,-0.0,289.8554382324219,0.7413942813873291,0.1975693106651306,0.178959459066391,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,289.8548278808594,0.7146481871604919,0.1752834022045135,0.1675347238779068,297.6669006347656,297.1499938964844,293.1499938964844,0.0,-0.0,289.8564758300781,0.8035017251968384,0.2524828314781189,0.1771748661994934,297.36102294921875,297.1499938964844,293.1499938964844,0.0,-0.0,289.8539733886719,0.6784046292304993,0.1505932360887527,0.1445014327764511,297.3991394042969,297.1499938964844,293.1499938964844,0.0,-0.0,289.8546447753906,0.7067064046859741,0.1692420095205307,0.7690613269805908,289.8565368652344,285.9475402832031,289.9935607910156,285.43023681640625,289.9891052246094,297.5679016113281,289.86492919921875,1.0,0.3550591766834259,1.0,1.0,0.0,1.0,-1.7250109910964966,1.7250086069107056,2.4141065750882262e-06,1.3285224437713623,0.0,0.0,0.0,77.60820007324219,65.0,140.7051239013672,-0.0,520.6687622070312,1.0,282.9992980957031,284.4533386230469,290.2755126953125,291.3496398925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.363336905907613e-21,2.6816684529538064e-21,2.6816684529538064e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12293040,297.4790344238281,297.1499938964844,293.1499938964844,0.0,-0.0,289.9073486328125,0.7499703764915466,0.1990267038345337,0.1800905615091323,297.4454040527344,297.1499938964844,293.1499938964844,0.0,-0.0,289.9067077636719,0.7228378057479858,0.1764902621507644,0.168501004576683,297.65966796875,297.1499938964844,293.1499938964844,0.0,-0.0,289.908447265625,0.8136456608772278,0.2546288669109344,0.1785366386175155,297.3561706542969,297.1499938964844,293.1499938964844,0.0,-0.0,289.9057922363281,0.6864840388298035,0.1512822657823562,0.1449712961912155,297.39215087890625,297.1499938964844,293.1499938964844,0.0,-0.0,289.9065246582031,0.7146716117858887,0.1699336022138595,0.771274209022522,289.9084777832031,285.9332275390625,290.0531921386719,285.45684814453125,290.048828125,297.56414794921875,289.91717529296875,1.0,0.3527689576148987,1.0,1.0,0.0,1.0,-1.732384443283081,1.73238205909729,2.434004954920965e-06,1.334280252456665,0.0,0.0,0.0,74.41614532470703,53.0,153.109375,-0.0,516.003662109375,1.0,282.9992980957031,284.4533386230469,290.2755126953125,291.3496398925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.363336905907613e-21,2.6816684529538064e-21,2.6816684529538064e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12293100,297.4757995605469,297.1499938964844,293.1499938964844,0.0,-0.0,289.9690246582031,0.7621124982833862,0.2007942348718643,0.1814662218093872,297.4412536621094,297.1499938964844,293.1499938964844,0.0,-0.0,289.9683837890625,0.7337843775749207,0.1779524236917495,0.1696711182594299,297.6527404785156,297.1499938964844,293.1499938964844,0.0,-0.0,289.9701538085937,0.8267228007316589,0.2571764290332794,0.1801521629095077,297.35186767578125,297.1499938964844,293.1499938964844,0.0,-0.0,289.9674377441406,0.6978102326393127,0.1521648466587066,0.1455868035554886,297.3856811523437,297.1499938964844,293.1499938964844,0.0,-0.0,289.9681701660156,0.7250558137893677,0.1708294302225113,0.7742258310317993,289.9701843261719,285.91705322265625,290.1206359863281,285.4869689941406,290.1163330078125,297.5589294433594,289.9790954589844,1.0,0.3497792184352875,1.0,1.0,0.0,1.0,-1.741662859916687,1.7416603565216064,2.459195457049645e-06,1.341532826423645,0.0,0.0,0.0,70.28407287597656,53.0,163.1849822998047,-0.0,509.7232360839844,1.0,282.9992980957031,284.4533386230469,290.2755126953125,291.3496398925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.363336905907613e-21,2.6816684529538064e-21,2.6816684529538064e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12293160,297.4736328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.0321350097656,0.7771137356758118,0.2026451677083969,0.1829097270965576,297.4380798339844,297.1499938964844,293.1499938964844,0.0,-0.0,290.0314636230469,0.747058629989624,0.1794838905334472,0.1708969175815582,297.64703369140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.03326416015625,0.842198371887207,0.2597968876361847,0.1818127781152725,297.34869384765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.0304870605469,0.7113779783248901,0.1531304866075515,0.146272137761116,297.38055419921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.0312194824219,0.73735111951828,0.1718184947967529,0.7775580883026123,290.0332946777344,285.9011535644531,290.1868896484375,285.5166320800781,290.18267822265625,297.55401611328125,290.04229736328125,1.0,0.3464798331260681,1.0,1.0,0.0,1.0,-1.7516847848892212,1.7516822814941406,2.486588982719695e-06,1.3493717908859253,0.0,0.0,0.0,65.7501449584961,41.0,169.81399536132812,-0.0,502.6394348144531,1.0,282.9992980957031,284.4533386230469,290.2755126953125,291.3496398925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.363336905907613e-21,2.6816684529538064e-21,2.6816684529538064e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12293220,297.4716186523437,297.1499938964844,293.1499938964844,0.0,-0.0,290.15985107421875,0.8169653415679932,0.2065369188785553,0.1859511733055114,297.43389892578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.1591796875,0.7842681407928467,0.1827071607112884,0.1734794080257415,297.6382141113281,297.1499938964844,293.1499938964844,0.0,-0.0,290.1609802246094,0.8850551843643188,0.2651958167552948,0.1852317750453949,297.3448486328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.1581726074219,0.7438401579856873,0.1552550345659256,0.1478077918291092,297.3733215332031,297.1499938964844,293.1499938964844,0.0,-0.0,290.1589050292969,0.7718241810798645,0.1740018725395202,0.7850877642631531,290.1609802246094,285.8702697753906,290.3155822753906,285.5746459960937,290.3116149902344,297.5470886230469,290.169921875,1.0,0.3392139971256256,1.0,1.0,0.0,1.0,-1.773426175117493,1.773423671722412,2.5466633815085515e-06,1.3663864135742188,0.0,0.0,0.0,55.81595993041992,29.0,175.9302215576172,-0.0,486.64990234375,1.0,282.9992980957031,284.4533386230469,290.2755126953125,291.3496398925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.363336905907613e-21,2.6816684529538064e-21,2.6816684529538064e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12293280,297.4716186523437,297.1499938964844,293.1499938964844,0.0,-0.0,290.15985107421875,0.8169653415679932,0.2065369188785553,0.1859511733055114,297.43389892578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.1591796875,0.7842681407928467,0.1827071607112884,0.1734794080257415,297.6382141113281,297.1499938964844,293.1499938964844,0.0,-0.0,290.1609802246094,0.8850551843643188,0.2651958167552948,0.1852317750453949,297.3448486328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.1581726074219,0.7438401579856873,0.1552550345659256,0.1478077918291092,297.3733215332031,297.1499938964844,293.1499938964844,0.0,-0.0,290.1589050292969,0.7718241810798645,0.1740018725395202,0.7850877642631531,290.1609802246094,285.8702697753906,290.3155822753906,285.5746459960937,290.3116149902344,297.5470886230469,290.169921875,1.0,0.3392139971256256,1.0,1.0,0.0,1.0,-1.773426175117493,1.773423671722412,2.5466633815085515e-06,1.3663864135742188,0.0,0.0,0.0,55.81595993041992,29.0,175.9302215576172,-0.0,486.64990234375,1.0,282.9992980957031,284.4533386230469,290.2755126953125,291.3496398925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.363336905907613e-21,2.6816684529538064e-21,2.6816684529538064e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12293340,297.4717102050781,297.1499938964844,293.1499938964844,0.0,-0.0,290.2866516113281,0.8749471306800842,0.2106168121099472,0.1891463547945022,297.4317932128906,297.1499938964844,293.1499938964844,0.0,-0.0,290.2859802246094,0.8405333161354065,0.1860893070697784,0.1761937588453292,297.6318664550781,297.1499938964844,293.1499938964844,0.0,-0.0,290.2877502441406,0.957909882068634,0.2707368731498718,0.1887386888265609,297.3433837890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.28497314453125,0.7972701191902161,0.1575721949338913,0.1495102941989898,297.36883544921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.28570556640625,0.826994001865387,0.1763754040002823,0.7934207916259766,290.2877197265625,285.8406982421875,290.4386901855469,285.63092041015625,290.4349670410156,297.54278564453125,290.29638671875,1.0,0.3313458561897278,1.0,1.0,0.0,1.0,-1.7967817783355713,1.7967791557312012,2.612170874272124e-06,1.3846688270568848,0.0,0.0,0.0,45.0829963684082,25.0,175.74563598632812,-0.0,468.7855529785156,1.0,282.9992980957031,284.4533386230469,290.2755126953125,291.3496398925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.363336905907613e-21,2.6816684529538064e-21,2.6816684529538064e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12293400,297.4717102050781,297.1499938964844,293.1499938964844,0.0,-0.0,290.2866516113281,0.8749471306800842,0.2106168121099472,0.1891463547945022,297.4317932128906,297.1499938964844,293.1499938964844,0.0,-0.0,290.2859802246094,0.8405333161354065,0.1860893070697784,0.1761937588453292,297.6318664550781,297.1499938964844,293.1499938964844,0.0,-0.0,290.2877502441406,0.957909882068634,0.2707368731498718,0.1887386888265609,297.3433837890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.28497314453125,0.7972701191902161,0.1575721949338913,0.1495102941989898,297.36883544921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.28570556640625,0.826994001865387,0.1763754040002823,0.7934207916259766,290.2877197265625,285.8406982421875,290.4386901855469,285.63092041015625,290.4349670410156,297.54278564453125,290.29638671875,1.0,0.3313458561897278,1.0,1.0,0.0,1.0,-1.7967817783355713,1.7967791557312012,2.612170874272124e-06,1.3846688270568848,0.0,0.0,0.0,45.0829963684082,25.0,175.74563598632812,-0.0,468.7855529785156,1.0,282.9992980957031,284.4533386230469,290.2755126953125,291.3496398925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.363336905907613e-21,2.6816684529538064e-21,2.6816684529538064e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12293460,297.47271728515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.4103698730469,0.9433246850967408,0.2147953957319259,0.1926039159297943,297.43072509765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.4097595214844,0.9002298712730408,0.1895493417978286,0.179162710905075,297.6336975097656,297.1499938964844,293.1499938964844,0.0,-0.0,290.4111328125,0.9964466691017152,0.2769976258277893,0.1781004816293716,297.34307861328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.4087829589844,0.8508309125900269,0.1599909216165542,0.1514925509691238,297.3658142089844,297.1499938964844,293.1499938964844,0.0,-0.0,290.4094543457031,0.8828973770141602,0.178839161992073,0.8030292987823486,290.4113464355469,285.8126525878906,290.5556640625,285.6855773925781,290.5521240234375,297.5422058105469,290.4194641113281,1.0,0.3253341019153595,1.0,1.0,0.0,1.0,-1.8056645393371584,1.805661916732788,2.6376451387477573e-06,1.3918466567993164,0.0,0.0,0.0,37.92879486083984,25.0,171.5336151123047,-0.0,452.4048461914063,1.0,282.9992980957031,284.4533386230469,290.2755126953125,291.3496398925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.363336905907613e-21,2.6816684529538064e-21,2.6816684529538064e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12293520,297.47271728515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.4103698730469,0.9433246850967408,0.2147953957319259,0.1926039159297943,297.43072509765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.4097595214844,0.9002298712730408,0.1895493417978286,0.179162710905075,297.6336975097656,297.1499938964844,293.1499938964844,0.0,-0.0,290.4111328125,0.9964466691017152,0.2769976258277893,0.1781004816293716,297.34307861328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.4087829589844,0.8508309125900269,0.1599909216165542,0.1514925509691238,297.3658142089844,297.1499938964844,293.1499938964844,0.0,-0.0,290.4094543457031,0.8828973770141602,0.178839161992073,0.8030292987823486,290.4113464355469,285.8126525878906,290.5556640625,285.6855773925781,290.5521240234375,297.5422058105469,290.4194641113281,1.0,0.3253341019153595,1.0,1.0,0.0,1.0,-1.8056645393371584,1.805661916732788,2.6376451387477573e-06,1.3918466567993164,0.0,0.0,0.0,37.92879486083984,25.0,171.5336151123047,-0.0,452.4048461914063,1.0,282.9992980957031,284.4533386230469,290.2755126953125,291.3496398925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.363336905907613e-21,2.6816684529538064e-21,2.6816684529538064e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12293580,297.4740600585937,297.1499938964844,293.1499938964844,0.0,-0.0,290.5270080566406,0.9864832162857056,0.2190180271863937,0.1962488293647766,297.4300842285156,297.1499938964844,293.1499938964844,0.0,-0.0,290.52642822265625,0.9466109275817872,0.1930386424064636,0.1823145300149917,297.6728210449219,297.1499938964844,293.1499938964844,0.0,-0.0,290.52703857421875,0.9851389527320862,0.2870629131793976,0.1518962383270263,297.3432922363281,297.1499938964844,293.1499938964844,0.0,-0.0,290.5255126953125,0.8886732459068298,0.1624586135149002,0.1536742448806762,297.3640441894531,297.1499938964844,293.1499938964844,0.0,-0.0,290.526123046875,0.9246653318405152,0.1813926100730896,0.8136922717094421,290.52783203125,285.78619384765625,290.6658630371094,285.7387084960937,290.6625366210937,297.5603332519531,290.5355529785156,1.0,0.320778876543045,1.0,1.0,0.0,1.0,-1.797783136367798,1.7977805137634275,2.615099674585508e-06,1.3855267763137815,0.0,0.0,0.0,34.43474197387695,43.0,163.74339294433594,-0.0,436.8197937011719,1.0,282.9992980957031,284.4533386230469,290.2755126953125,291.3496398925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.363336905907613e-21,2.6816684529538064e-21,2.6816684529538064e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12293640,297.4740600585937,297.1499938964844,293.1499938964844,0.0,-0.0,290.5270080566406,0.9864832162857056,0.2190180271863937,0.1962488293647766,297.4300842285156,297.1499938964844,293.1499938964844,0.0,-0.0,290.52642822265625,0.9466109275817872,0.1930386424064636,0.1823145300149917,297.6728210449219,297.1499938964844,293.1499938964844,0.0,-0.0,290.52703857421875,0.9851389527320862,0.2870629131793976,0.1518962383270263,297.3432922363281,297.1499938964844,293.1499938964844,0.0,-0.0,290.5255126953125,0.8886732459068298,0.1624586135149002,0.1536742448806762,297.3640441894531,297.1499938964844,293.1499938964844,0.0,-0.0,290.526123046875,0.9246653318405152,0.1813926100730896,0.8136922717094421,290.52783203125,285.78619384765625,290.6658630371094,285.7387084960937,290.6625366210937,297.5603332519531,290.5355529785156,1.0,0.320778876543045,1.0,1.0,0.0,1.0,-1.797783136367798,1.7977805137634275,2.615099674585508e-06,1.3855267763137815,0.0,0.0,0.0,34.43474197387695,43.0,163.74339294433594,-0.0,436.8197937011719,1.0,282.9992980957031,284.4533386230469,290.2755126953125,291.3496398925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.363336905907613e-21,2.6816684529538064e-21,2.6816684529538064e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12293700,297.4750671386719,297.1499938964844,293.1499938964844,0.0,-0.0,290.5827331542969,0.9942781925201416,0.2211683541536331,0.1981423199176788,297.4301147460937,297.1499938964844,293.1499938964844,0.0,-0.0,290.5821838378906,0.956718921661377,0.1948154419660568,0.1839592307806015,297.69610595703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.5825500488281,0.9822672605514526,0.2926633358001709,0.1473659574985504,297.3439025878906,297.1499938964844,293.1499938964844,0.0,-0.0,290.581298828125,0.8971633315086365,0.1637431234121322,0.1548485308885574,297.36395263671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.5818786621094,0.9345088005065918,0.182738795876503,0.8195114135742188,290.58349609375,285.77362060546875,290.7182312011719,285.76470947265625,290.7150573730469,297.5724792480469,290.59112548828125,1.0,0.3219245374202728,1.0,1.0,0.0,1.0,-1.804969072341919,1.8049664497375488,2.635155851749005e-06,1.3909151554107666,0.0,0.0,0.0,34.09174728393555,43.0,159.54359436035156,-0.0,440.185546875,1.0,282.9992980957031,284.4533386230469,290.2755126953125,291.3496398925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.363336905907613e-21,2.6816684529538064e-21,2.6816684529538064e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12293760,297.4761962890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.63739013671875,0.994251787662506,0.2233393043279647,0.2000872492790222,297.4302978515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.6368408203125,0.9564796686172484,0.1966087520122528,0.1856540888547897,297.7115783691406,297.1499938964844,293.1499938964844,0.0,-0.0,290.6372375488281,0.9837144017219543,0.2976428866386413,0.1495892107486724,297.3447570800781,297.1499938964844,293.1499938964844,0.0,-0.0,290.635986328125,0.8965707421302795,0.1650547832250595,0.1560845077037811,297.3641662597656,297.1499938964844,293.1499938964844,0.0,-0.0,290.63653564453125,0.9336385726928712,0.1841136217117309,0.8256555199623108,290.6381225585937,285.7615051269531,290.7687072753906,285.7903747558594,290.7656555175781,297.58135986328125,290.64556884765625,1.0,0.3249975144863128,1.0,1.0,0.0,1.0,-1.820859789848328,1.820857048034668,2.6804123081092257e-06,1.4032641649246216,0.0,0.0,0.0,34.697452545166016,63.0,155.58116149902344,-0.0,451.9337768554688,1.0,282.9992980957031,284.4533386230469,290.2755126953125,291.3496398925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.363336905907613e-21,2.6816684529538064e-21,2.6816684529538064e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12293820,297.4786376953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.74249267578125,0.9722050428390504,0.2277178019285202,0.2040999829769134,297.4309387207031,297.1499938964844,293.1499938964844,0.0,-0.0,290.7419738769531,0.9281994104385376,0.2002226710319519,0.1891633123159408,297.71044921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.74273681640625,0.9945175051689148,0.3046899735927582,0.171870470046997,297.3468322753906,297.1499938964844,293.1499938964844,0.0,-0.0,290.7411499023437,0.8719561696052551,0.1677313446998596,0.1587025672197342,297.36444091796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.7416687011719,0.9046894907951356,0.1868559420108795,0.8384775519371033,290.7431945800781,285.7387390136719,290.8636169433594,285.8406982421875,290.86090087890625,297.5826721191406,290.7501220703125,1.0,0.3370183110237121,1.0,1.0,0.0,1.0,-1.87516725063324,1.8751643896102903,2.8387707970978227e-06,1.4456409215927124,0.0,0.0,0.0,38.67178726196289,83.0,147.2279510498047,-0.0,499.6083679199219,1.0,282.9992980957031,284.4533386230469,290.2755126953125,291.3496398925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.363336905907613e-21,2.6816684529538064e-21,2.6816684529538064e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
